id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-03-30;271.76998901;251.23000000;;1910.18005371;1557.48999023;315.26000977;8.00000000;1872.75000000;;1766.19995117;;149.58999634;0E-8;13.23130000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-03-30;220.41999817;165.89000000;;4367.77978516;3687.00000000;715.00000000;0E-8;4402.00000000;0E-8;4880.66015625;;2928.38989258;1.49600000;14.48290000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-03-30;161.44000000;139.12000000;;4232.56000000;3490.00000000;714.00000000;;4204.00000000;;4896.47998047;;26.59000015;0E-8;14.48290000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-03-30;313.25000000;277.92000000;;102.13999939;0E-8;93.00000000;;93.00000000;;87.41999817;;87.41999817;0.00700000;1.05260000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-03-30;494.44000244;116.04000000;;48.74000168;47.00000000;0E-8;0E-8;47.00000000;0E-8;38.04999924;;38.04999924;0.00400000;0.62390000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-03-30;372.42000000;255.98000000;;34.46000000;34.00000000;0E-8;;34.00000000;;39.04000092;;0.86000001;0.00300000;0.63390000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-03-30;360.51000000;;;59.00000000;;2.00000000;;60.00000000;56.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-03-30;355.72000000;;;60.97000122;70.00000000;0E-8;;70.00000000;;65.75000000;;65.75000000;0.03500000;0.28350000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-03-30;257.64001465;204.74000000;99.33999634;75.75000000;68.00000000;0E-8;0E-8;68.00000000;0E-8;65.83999634;;0E-8;0.03400000;0.30840000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-03-30;184.66000366;165.49000000;;324.07000732;345.00000000;0E-8;;345.00000000;;331.55999756;;136.82000732;0.22900000;5.21230000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-03-30;89.91000366;60.70000000;;408.70001221;403.00000000;0E-8;16.00000000;419.00000000;;394.82000732;;58.50999832;0.51500000;7.55190000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-03-30;60.08000183;38.70000000;;530.15997314;540.00000000;0E-8;;540.00000000;;500.20001221;;104.72000122;0.01400000;9.64610000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-03-30;910.60998535;885.70000000;76.34999847;73.81000000;59.00000000;0E-8;;59.00000000;;76.51999664;;76.51999664;0.89600000;0.45350000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-03-30;885.64000000;856.45000000;;64.81400000;65.00000000;0E-8;;65.00000000;;76.51999664;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-03-30;807.93000000;766.63000000;;177.34000000;205.00000000;0E-8;;205.00000000;;198.44999695;;121.56000000;0.56700000;2.98160000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-03-30;759.17000000;671.05000000;39.00000000;267.31000000;379.00000000;0E-8;0E-8;379.00000000;0E-8;507.82000732;;314.91000000;12.41500000;11.08000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-03-30;659.88000000;620.80000000;45.63000000;410.67000000;369.00000000;0E-8;0E-8;369.00000000;0E-8;551.97998047;;42.68000031;2.09500000;12.13230000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-03-30;620.47998047;557.70000000;;281.20999146;401.00000000;0E-8;0E-8;401.00000000;0E-8;564.03002930;;9.85000038;0.45900000;12.28230000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-03-30;557.70000000;512.20000000;;425.39000000;474.00000000;0E-8;;474.00000000;;569.67999268;;4.07999992;0.39600000;12.44710000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-03-30;512.14000000;494.55000000;;518.86000000;489.00000000;0E-8;0E-8;489.00000000;;584.76000977;;11.65999985;0.68200000;12.70260000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-03-30;494.25000000;393.24000000;;534.41998291;649.00000000;0E-8;;649.00000000;;615.77001953;;26.04000092;2.73800000;14.47610000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-03-30;466.57998657;443.02000000;;705.58001709;416.00000000;0E-8;0E-8;416.00000000;0E-8;678.58001709;;56.90000153;2.14800000;21.37970000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-03-30;842.32000732;750.30000000;38.59000015;34.08000183;32.00000000;0E-8;0E-8;32.00000000;0E-8;32.09999847;;32.09999847;0.30100000;0.81680000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-03-30;664.47000000;575.31000000;;49.27000046;48.00000000;0E-8;0E-8;48.00000000;0E-8;52.68999863;;20.26000023;0.01300000;2.32520000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-03-30;572.31000000;546.24000000;;42.15000000;44.00000000;0E-8;0E-8;44.00000000;0E-8;53.47000122;;0.79000002;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-03-30;431.82998657;380.99000000;16.30999947;642.06000000;796.00000000;0E-8;0E-8;796.00000000;0E-8;958.90997314;;220.11000061;2.98000000;59.79350000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-03-30;375.21000000;326.28000000;15.21000000;880.56000000;980.00000000;0E-8;0E-8;980.00000000;0E-8;1098.03002930;;104.26000214;6.24400000;65.57520000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-03-30;555.15002441;361.03000000;;40.31000137;32.00000000;4.00000000;2.00000000;38.00000000;;40.79999924;;40.79999924;0.02400000;0.13940000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-03-30;496.88600000;330.76000000;57.59000000;51.00000000;56.00000000;0E-8;;56.00000000;;50.50000000;;50.50000000;1.58300000;0.31260000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-03-30;85.22000122;33.75000000;;22.71999931;27.00000000;0E-8;0E-8;27.00000000;0E-8;24.84000015;;24.84000015;0.12700000;0.94100000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-03-30;705.71002197;624.50000000;50.20000076;42.59999847;10.00000000;0E-8;0E-8;10.00000000;;49.00000000;;49.00000000;0.85500000;0.15900000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-03-30;613.39000000;;38.34000000;23.65000000;35.00000000;0E-8;;35.00000000;;56.40000153;;7.13000011;0.18000000;0.18870000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-03-30;617.53000000;556.05000000;64.93000000;17.32000000;4.00000000;0E-8;0E-8;4.00000000;8.00000000;19.85000038;;19.85000038;0.26300000;0.10970000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-03-30;462.35998535;394.40000000;75.48000336;130.53999329;167.00000000;0E-8;0E-8;167.00000000;0E-8;179.38000488;;100.98999786;0.07100000;7.10580000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-03-30;352.84000000;;;210.89000000;;72.00000000;;72.00000000;125.00000000;222.07000732;;44.25999832;0.04300000;7.80840000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-03-30;659.12000000;526.05000000;;26.00000000;25.00000000;0E-8;1.00000000;26.00000000;;26.05999947;;26.05999947;0.00900000;0.07450000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-03-30;437.10000000;355.68000000;;60.00000000;55.00000000;3.00000000;2.00000000;60.00000000;;59.88999939;;33.93999863;0.00100000;0.79940000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-03-30;251.49000000;233.14000000;99.00000000;242.54000000;102.00000000;16.00000000;0E-8;118.00000000;101.76000000;433.66000366;283.92999268;131.21000671;;9.83320000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-03-30;250.52000000;138.53000000;;101.75000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;0E-8;101.76000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-03-30;138.64000000;;;282.89000000;294.00000000;0E-8;;294.00000000;;482.66000366;332.92999268;53.33000183;0.05900000;10.29770000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-03-30;362.72000000;;53.68000000;-4.40000000;;0E-8;0E-8;0E-8;109.00000000;17.67000008;137.67999268;5.61999989;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-03-30;398.08000000;;;138.45000000;;0E-8;;121.00000000;;92.00000000;137.67999268;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-03-30;;;;103.00000000;103.00000000;;;103.00000000;;5.67000008;137.67999268;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-03-30;443.00000000;;18.82000000;9.58000000;0E-8;0E-8;;9.00000000;9.00000000;12.05000019;;12.05000019;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-03-30;413.02000000;;86.86000000;13.71000000;;0E-8;;7.00000000;-9.00000000;5.67000008;17.71999931;5.67000008;0.15500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-03-30;;;;13.71000000;28.00000000;;;28.00000000;;5.67000008;17.00000000;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-03-30;86.30000000;;;13.71000000;129.00000000;0E-8;;129.00000000;;5.67000008;154.67999268;;0.00100000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-03-30;150.80000000;126.22000000;;71.00000000;75.00000000;0E-8;;75.00000000;;76.06999969;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-03-30;795.83001709;755.00000000;62.72000122;86.05999756;142.00000000;0E-8;0E-8;142.00000000;0E-8;81.44000244;;81.44000244;0.96500000;2.69320000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-03-30;739.73200000;674.60000000;22.56000000;162.59000000;88.00000000;0E-8;0E-8;88.00000000;0E-8;135.28999329;;50.97999954;1.11400000;3.58970000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-03-30;629.56000000;519.66000000;20.47000000;242.59000000;139.00000000;0E-8;;139.00000000;;296.50000000;;154.57000732;1.93600000;11.18350000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-03-30;786.29998779;695.25000000;16.51000023;162.30000305;47.72000122;0E-8;;47.72000122;;142.03999329;;142.03999329;2.14600000;2.13160000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-03-30;695.32000000;623.83000000;76.60000000;96.39000000;131.00000000;0E-8;;131.00000000;;149.08999634;;6.73000002;0.46300000;2.87000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-03-30;623.58000000;565.34000000;39.50000000;162.27000000;155.00000000;10.00000000;10.00000000;175.00000000;;150.25999451;;0.83999997;0.30900000;3.34320000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-03-30;564.90000000;517.69000000;;169.00000000;169.00000000;0E-8;;169.00000000;;153.27999878;;2.01999998;0.56000000;4.46900000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-03-30;842.08400000;772.84000000;89.98000000;95.97000122;149.11000061;0E-8;;149.11000061;;101.37999725;;101.37999725;1.34300000;1.82160000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-03-30;771.30000000;730.77000000;80.74000000;188.38000000;229.00000000;0E-8;0E-8;229.00000000;0E-8;133.69999695;;30.12000084;0.53300000;2.18290000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-03-30;593.80000000;517.40000000;92.97000000;513.13000000;371.00000000;0E-8;0E-8;371.00000000;0E-8;409.98999023;;271.10000610;0.57700000;5.78160000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-03-30;507.61800000;433.60000000;38.06000000;764.38000000;460.00000000;0E-8;0E-8;460.00000000;0E-8;1035.68994141;;158.60000610;5.28500000;31.02160000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-03-30;430.15000000;396.14000000;;465.33999634;443.00000000;0E-8;;443.00000000;;1088.86999512;;45.28000000;0.87200000;31.91970000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-03-30;393.98001099;326.60000000;29.18000031;1417.50000000;1905.00000000;0E-8;;1905.00000000;;1927.98999023;;821.16000000;5.95100000;49.84190000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-03-30;476.95000000;448.60000000;97.38000000;125.84000000;122.00000000;0E-8;0E-8;122.00000000;0E-8;113.83000183;;113.83000183;0.17900000;0.41030000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-03-30;447.36999512;410.08000000;;115.86000061;113.00000000;0E-8;0E-8;113.00000000;0E-8;117.68000031;;4.71000004;0.27600000;0.43030000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-03-30;353.77999878;326.78000000;;129.14999390;131.00000000;0E-8;0E-8;131.00000000;0E-8;125.51999664;;8.78999996;0.05200000;0.48030000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-03-30;446.52999878;395.04000000;;121.00000000;121.00000000;0E-8;0E-8;121.00000000;0E-8;120.59999847;;120.59999847;0.91200000;0.32260000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-03-30;370.39001465;326.54000000;;123.09999847;108.00000000;0E-8;;108.00000000;0E-8;132.47000122;;10.06000042;0.46100000;0.36260000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-03-30;581.08001709;530.36000000;55.75000000;60.81999969;22.00000000;0E-8;0E-8;22.00000000;0E-8;60.81999969;;60.81999969;0.28200000;0.08450000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-03-30;562.74200439;531.58000000;32.90999985;86.19999695;61.00000000;0E-8;0E-8;61.00000000;0E-8;96.73000336;;96.73000336;7.07500000;3.52130000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-03-30;531.49000000;504.77000000;;57.91000000;0E-8;55.00000000;1.00000000;56.00000000;0E-8;97.12000275;;2.71000004;0.25900000;3.59100000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-03-30;467.22800000;398.39000000;20.14000000;106.36000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;150.11000061;;56.25000000;7.10900000;4.28870000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-03-30;398.20999146;385.54000000;;97.19999695;88.00000000;0E-8;3.00000000;91.00000000;0E-8;153.75000000;;2.73000002;0.08400000;4.31350000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-03-30;384.53000000;365.88000000;;146.71000000;165.00000000;0E-8;0E-8;165.00000000;0E-8;223.07000732;;68.40000153;0.20800000;6.01290000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-03-30;365.97000000;351.09000000;;175.00000000;175.00000000;0E-8;0E-8;175.00000000;0E-8;229.94000244;;5.36000013;0.43500000;6.17160000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-03-30;351.00000000;333.59000000;;195.64000000;199.00000000;0E-8;0E-8;199.00000000;0E-8;242.75000000;;11.43000031;0.53900000;6.41610000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-03-30;330.05200000;284.17000000;63.48000000;713.03000000;353.00000000;0E-8;0E-8;353.00000000;0E-8;680.30999756;;218.16000366;7.82700000;11.03550000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-03-30;283.83000000;258.02000000;;361.86000000;396.00000000;0E-8;0E-8;396.00000000;0E-8;714.70001221;;44.13999939;0.97600000;11.35000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-03-30;257.72600000;235.18000000;;521.42000000;467.00000000;0E-8;0E-8;467.00000000;0E-8;805.23999023;;103.48999786;2.34900000;13.27450000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-03-30;326.16000366;281.07000000;61.20999908;3022.20996094;3341.00000000;0E-8;0E-8;3341.00000000;-188.00000000;3660.64990234;;157.82000732;18.32700000;119.44610000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-03-30;279.80000000;258.06000000;;3991.93000000;3829.00000000;0E-8;12.00000000;3841.00000000;;4356.58984375;4301.70019531;267.80999756;5.66700000;186.25810000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-03-30;344.29000854;310.00000000;;97.30999756;100.00000000;6.00000000;0E-8;106.00000000;0E-8;94.94000244;;94.94000244;0.17300000;0.35480000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-03-30;257.03000000;236.88000000;;4328.00000000;4324.00000000;0E-8;4.00000000;4328.00000000;;5276.02978516;5221.14013672;422.79998779;19.23800000;200.12740000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-03-30;218.35000000;98.21000000;;6607.44000000;6752.00000000;0E-8;;6752.00000000;;8793.15039063;8738.25976563;1792.97998047;26.50000000;225.82100000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-03-30;282.51998901;224.54000000;46.36000061;91.01000214;129.00000000;0E-8;0E-8;129.00000000;0E-8;158.99000549;;158.99000549;4.87900000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-03-30;395.64000000;150.92000000;;67.26000214;55.00000000;14.00000000;;69.00000000;;68.80000305;;68.80000305;0.14800000;0.47420000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-03-30;411.87000000;320.23000000;;60.00000000;59.00000000;0E-8;1.00000000;60.00000000;;54.18000031;;54.18000031;0.01100000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-03-30;320.16000000;180.85000000;;60.00000000;60.00000000;0E-8;;60.00000000;;54.18000031;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-03-30;354.94000000;249.00000000;;71.77000000;71.00000000;0E-8;1.00000000;72.00000000;0E-8;71.69999695;;71.69999695;0.02400000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-03-30;616.00000000;577.25000000;100.00000000;65.31999969;47.40999985;0E-8;0E-8;47.40999985;0E-8;67.23000336;;67.23000336;0.17100000;2.37770000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-03-30;567.90600000;515.60000000;72.33000000;284.56000000;304.00000000;0E-8;;304.00000000;;327.64999390;;259.72000122;12.76300000;8.42610000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-03-30;826.89001465;630.24000000;81.56999969;40.29999924;44.00000000;0E-8;1.00000000;44.00000000;;40.40999985;;40.40999985;0.45500000;0.95390000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-03-30;766.75000000;;71.91000000;9.27000000;;0E-8;;12.00000000;;9.00000000;;9.00000000;0.01600000;3.81970000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-03-30;743.66998291;;71.91000366;31.84000015;;0E-8;;10.89000034;;21.45000000;54.89000000;21.45000000;1.38500000;7.86480000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-03-30;734.78000000;;74.69000000;11.00000000;;0E-8;;14.44999981;;18.45000000;;18.45000000;0.35200000;10.29480000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-03-30;710.94000000;;36.62000000;156.09700000;;162.00000000;;162.00000000;;125.01000000;;156.10800000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-03-30;447.94000000;427.44000000;61.23000000;283.00000000;220.00000000;63.00000000;0E-8;283.00000000;0E-8;330.19000244;282.41000366;199.47000122;4.81800000;49.31740000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-03-30;427.05999756;404.51000000;;282.07998657;332.00000000;27.00000000;0E-8;359.00000000;0E-8;328.66000366;285.85998535;29.57999992;1.20300000;53.78740000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-03-30;403.61999512;382.16000000;;404.30999756;366.00000000;0E-8;0E-8;366.00000000;0E-8;358.35000610;321.45001221;56.90999985;2.13000000;57.39480000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-03-30;382.14000000;357.70000000;54.99000000;406.20001221;417.76000977;0E-8;0E-8;417.76000977;0E-8;352.79000854;320.58999634;30.84000015;8.96100000;59.71770000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-03-30;357.67001343;326.51000000;;397.70000000;444.00000000;0E-8;0E-8;444.00000000;0E-8;363.88000488;332.26998901;12.17000008;3.65800000;62.46970000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-03-30;326.35998535;279.85000000;65.05000305;612.52001953;342.00000000;0E-8;;342.00000000;188.00000000;389.14999390;97.83999634;10.06999969;12.38500000;65.17480000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-03-30;727.20000000;1.10000000;;20.00000000;6.17999983;0E-8;;6.00000000;;0E-8;59.68000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-03-30;438.40200806;334.95000000;33.40999985;559.94000244;103.00000000;0E-8;0E-8;103.00000000;0E-8;659.82000732;;659.82000732;7.24600000;10.52520000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-03-30;332.67000000;287.38000000;;156.31000000;268.00000000;0E-8;;268.00000000;;751.85998535;;82.00000000;1.23500000;10.63970000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-03-30;286.90000000;262.34000000;;340.57000000;202.00000000;0E-8;;202.00000000;;848.25000000;;80.54000092;0.76300000;10.77420000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-03-30;262.27999878;234.20000000;61.63000107;567.00000000;567.00000000;0E-8;0E-8;567.00000000;0E-8;1501.27001953;;635.53002930;0.80600000;13.86710000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-03-30;211.84000000;177.18000000;;1435.31994629;2201.97998047;0E-8;0E-8;2201.97998047;;2379.72998047;;666.28002930;1.22600000;15.98160000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-03-30;841.37000000;;72.24000000;13.69000000;16.00000000;0E-8;0E-8;16.00000000;;14.12000000;;14.12000000;0.13800000;0.06940000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-03-30;318.86000000;113.71000000;;97.23000000;89.00000000;0E-8;8.00000000;97.00000000;0E-8;84.33000183;;84.33000183;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-03-30;735.05999756;605.66000000;77.08000183;397.89001465;559.00000000;0E-8;0E-8;559.00000000;;417.47000122;;417.47000122;2.39300000;6.12260000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-03-30;605.54998779;500.71000000;70.20999908;701.91998291;729.00000000;0E-8;0E-8;729.00000000;-82.00000000;487.29998779;535.82000732;57.54999924;1.99800000;6.19260000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-03-30;797.69000244;706.84000000;50.56999969;43.65999985;72.37999725;0E-8;7.15999985;79.54000092;;44.38000107;;44.38000107;0.27800000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-03-30;705.19000000;606.98000000;;78.80000305;69.80999756;0E-8;7.48999977;77.30000305;;47.22000122;;2.78999996;0.04700000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-03-30;607.05999756;538.43000000;61.88999939;89.63999939;0E-8;0E-8;10.00000000;10.00000000;83.00000000;58.50999832;10.00000000;11.23999977;0.02500000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-03-30;500.79000854;397.56000000;74.80000305;720.71997070;1050.00000000;0E-8;;1050.00000000;;558.16998291;;10.59000015;4.76400000;6.88260000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-03-30;396.66000366;325.81000000;;1020.58001709;995.00000000;0E-8;;995.00000000;;561.33001709;;4.19000006;1.29200000;7.00260000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-03-30;323.61000000;259.08000000;;1101.86999512;1419.00000000;0E-8;0E-8;1419.00000000;;587.50000000;;26.35000038;3.08700000;8.03260000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-03-30;258.75000000;242.93000000;;1321.13000000;1367.00000000;0E-8;0E-8;1367.00000000;0E-8;600.59997559;;10.53999996;0E-8;8.90160000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-03-30;486.47000000;;34.27000000;17.90000000;;12.00000000;;26.00000000;;19.21000000;;19.21000000;0.61600000;0.02520000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-03-30;313.18000000;279.18000000;30.44000000;69.45999908;83.00000000;0E-8;;83.00000000;;66.73000000;;47.26000000;1.73400000;0.39710000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-03-30;279.13000000;183.30000000;;88.84000000;90.00000000;0E-8;;90.00000000;;68.24000000;;0.57000000;0.14200000;0.41230000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-03-30;181.08000000;94.21000000;;108.01000000;105.00000000;0E-8;;105.00000000;;86.04000092;;13.30000000;0.23900000;0.51900000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-03-30;93.45000000;54.07000000;;111.37000000;105.00000000;0E-8;;105.00000000;;101.73000336;;14.79000000;0.24700000;0.62610000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-03-30;239.02000427;147.43000000;;53.43000031;69.00000000;0E-8;18.00000000;87.00000000;0E-8;53.97000122;;53.97000122;0.05200000;0.48810000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-03-30;147.00000000;106.24000000;;115.91999817;98.00000000;20.00000000;0E-8;118.00000000;0E-8;83.33999634;;27.10000038;0.03600000;1.47810000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-03-30;103.66000000;69.82000000;;116.90000000;78.00000000;0E-8;28.00000000;106.00000000;0E-8;88.51000214;;3.45000005;0.14000000;1.91320000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-03-30;632.30000000;512.94000000;67.27000000;197.13000000;297.00000000;0E-8;19.00000000;316.00000000;;202.55000000;;202.55000000;0.87000000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-03-30;703.46997070;659.48000000;37.11999893;103.13999939;96.04000092;0E-8;12.96000004;109.00000000;0E-8;118.58999634;;118.58999634;0.19900000;0.94390000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-03-30;657.34002686;476.66000000;46.79999924;129.28999329;165.28999329;0E-8;0E-8;165.28999329;0E-8;132.69999695;;12.59000015;0.30400000;1.00900000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-03-30;638.59002686;480.92000000;67.47000122;86.37999725;265.48999023;6.76000023;0E-8;272.25000000;0E-8;89.12999725;;89.12999725;0.76300000;0.40710000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-03-30;475.35400000;376.76000000;66.49000000;488.01000000;727.00000000;0E-8;;727.00000000;;272.73001099;;44.86999893;1.94700000;1.71900000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-03-30;367.57000732;264.78000000;;797.50000000;720.00000000;0E-8;;720.00000000;;359.64999390;;76.81999969;1.53100000;3.37320000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-03-30;591.55999756;335.36000000;41.97999954;16.85000038;29.00000000;0E-8;;29.00000000;;19.94000053;;19.94000053;2.41100000;0.37680000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-03-30;326.89001465;266.82000000;;41.59000015;53.00000000;0E-8;0E-8;53.00000000;0E-8;36.86999893;;14.26000023;0.05900000;0.45740000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-03-30;264.51998901;211.68000000;;829.71997070;708.46002197;75.66000366;0E-8;784.11999512;0E-8;464.48999023;;46.75999832;0.66600000;4.66190000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-03-30;547.20001221;426.07000000;61.93999863;35.86000061;11.01000023;0E-8;1.00000000;12.01000023;0E-8;36.06000137;;36.06000137;0.12500000;0.08520000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-03-30;154.24000549;132.45000000;;120.68000031;105.00000000;0E-8;0E-8;105.00000000;0E-8;149.77000427;;149.77000427;0.61600000;0.74710000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-03-30;127.83999634;98.49000000;;120.55999756;142.00000000;19.00000000;0E-8;161.00000000;0E-8;171.46000671;;5.59000015;0.44100000;0.81390000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-03-31;109.62000000;26.33000000;;121.05000305;1.00000000;41.00000000;0E-8;42.00000000;0E-8;111.52999878;;54.95000076;0.08400000;3.17840000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-03-31;112.99000000;3.43000000;80.13000000;4.00000000;13.00000000;0E-8;;13.00000000;;5.28999996;;5.28999996;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-03-31;303.05000000;253.09000000;81.07000000;463.29998779;417.00000000;0E-8;;417.00000000;;511.88000488;;511.88000488;7.35100000;1.15230000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-03-31;390.30000000;361.85000000;71.39000000;1680.00000000;1008.00000000;0E-8;;1008.00000000;;2094.38989258;;1229.39001465;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-03-31;300.84000000;251.39000000;33.47000000;820.00000000;855.00000000;0E-8;;855.00000000;;2299.42993164;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-03-31;251.57000000;229.76000000;;858.71997070;0E-8;0E-8;;0E-8;825.00000000;2581.46997070;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-03-31;229.67000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;2581.46997070;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-03-31;251.43000000;137.81000000;;847.15002441;824.00000000;0E-8;;824.00000000;;2581.46997070;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-03-31;137.61000000;14.42000000;;824.00000000;875.00000000;0E-8;;875.00000000;;2673.10009766;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-03-31;57.47000122;42.91000000;;2594.16992188;1459.00000000;1189.00000000;;2648.00000000;;2477.95996094;;2477.95996094;0.25600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-03-31;41.85000000;21.93000000;;2707.36010742;379.00000000;2346.41992188;0E-8;2725.41992188;0E-8;2488.86010742;;7.51999998;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-03-31;20.44000053;4.92000000;;2694.43994141;1513.00000000;1159.00000000;0E-8;2672.00000000;0E-8;2512.13989258;;20.04000092;0.13300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-03-31;48.29999924;24.84000000;40.43000031;1503.26000977;359.00000000;0E-8;0E-8;359.00000000;0E-8;1349.43994141;;1349.43994141;15.22700000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-03-31;31.80999947;12.75000000;91.26000214;437.35000610;161.00000000;253.00000000;0E-8;415.00000000;0E-8;445.69000244;;445.69000244;0.32400000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-03-31;30.52000046;4.67000000;;2349.16000000;1281.00000000;1076.00000000;0E-8;2357.00000000;;2310.89990234;;2310.89990234;0.40000000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-03-31;94.41000366;7.93000000;;0E-8;12072.00000000;0E-8;0E-8;12098.00000000;0E-8;0E-8;13900.00000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-03-31;96.98000336;86.53000000;;22790.33007813;2216.00000000;9020.00000000;12.00000000;11252.00000000;11706.34000000;22695.58984375;8795.58984375;22695.58984375;0E-8;6.28320000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-03-31;155.44999695;133.25000000;;4520.47021484;4167.00000000;0E-8;;4167.00000000;;4827.97998047;;2043.14001465;0.39500000;18.23770000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-03-31;73.63999939;11.58000000;97.25000000;22869.16015625;10607.00000000;10897.00000000;0E-8;21504.00000000;0E-8;24688.30078125;;18159.25000000;3.85300000;48.65970000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-03-31;479.14000000;304.33000000;;41.00000000;38.00000000;0E-8;3.00000000;41.00000000;0E-8;41.40000153;;41.40000153;0.02900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-03-31;89.40000000;75.02000000;;36392.71875000;23542.52929688;12624.48046875;225.71000671;36392.71875000;0E-8;36707.19140625;;36707.19140625;-9.49900000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-03-31;70.50000000;59.04000000;;35847.55859375;24984.00000000;10435.00000000;462.00000000;35881.00000000;0E-8;37702.12890625;;887.23999023;-8.98500000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-03-31;87.14600372;59.45000000;93.93000031;1126.29003906;825.97998047;117.00000000;0E-8;942.97998047;0E-8;1127.66003418;;1127.66003418;1.01000000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-03-31;268.03000000;204.72000000;100.81000000;101.00000000;86.00000000;6.00000000;9.00000000;101.00000000;0E-8;99.68000000;;99.68000000;0.22900000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-03-31;214.06000000;116.92000000;;932.00000000;191.00000000;741.00000000;0E-8;932.00000000;0E-8;932.17000000;;932.17000000;0.00100000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-03-31;301.14999390;274.05000000;87.18000031;1583.15002441;1532.00000000;228.00000000;0E-8;1760.00000000;0E-8;1605.27001953;;1605.27001953;0E-8;13.37870000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-03-31;271.79998779;251.29000000;;1941.21997070;1569.40002441;315.67001343;9.00000000;1885.06994629;;1757.98999023;;149.11999512;0E-8;13.37870000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-03-31;220.44000244;165.77000000;;4297.22021484;3739.00000000;524.00000000;0E-8;4263.00000000;0E-8;4965.66992188;;2963.35009766;1.40000000;14.65710000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-03-31;161.45000000;139.01000000;;4129.14000000;3547.00000000;575.00000000;;4122.00000000;;4967.79003906;;26.90999985;0E-8;14.65710000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-03-31;312.85998535;278.00000000;;93.02999878;0E-8;99.00000000;;99.00000000;;101.01999664;;101.01999664;0.00800000;1.06740000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-03-31;494.64999390;77.01000000;;49.31000137;47.00000000;0E-8;0E-8;47.00000000;0E-8;47.93999863;;47.93999863;0.00400000;0.62610000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-03-31;372.61999512;256.12000000;;44.04000092;43.00000000;0E-8;;43.00000000;;47.36999893;;1.08000004;0.00400000;0.63610000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-03-31;360.42000000;;;60.00000000;;4.00000000;;60.00000000;56.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-03-31;355.63000000;;;63.75000000;70.00000000;0E-8;;70.00000000;;66.81999969;;66.81999969;0.03600000;0.28650000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-03-31;257.83000000;204.80000000;101.42000000;75.98999786;68.00000000;0E-8;0E-8;68.00000000;0E-8;66.73000336;;0E-8;0.03500000;0.31160000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-03-31;184.65000000;165.43000000;;310.54000854;312.00000000;0E-8;;312.00000000;;331.57000732;;133.63999939;0.22900000;5.26770000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-03-31;89.91000366;60.51000000;;400.00000000;345.00000000;39.00000000;16.00000000;400.00000000;;388.72000122;;57.15000153;0.53100000;7.63810000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-03-31;60.44000000;38.51000000;;512.53997803;499.00000000;0E-8;;499.00000000;;491.25000000;;102.27999878;0.01500000;9.76390000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-03-31;910.64001465;885.68000000;76.62999725;81.22000000;59.00000000;0E-8;;59.00000000;;80.19999695;;80.19999695;0.90400000;0.45650000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-03-31;885.63000000;856.45000000;;64.81200000;65.00000000;0E-8;;65.00000000;;80.19999695;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-03-31;807.91000000;766.63000000;;175.13000000;183.00000000;0E-8;;183.00000000;;193.99000549;;115.78000000;0.57200000;3.03840000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-03-31;759.17000000;671.05000000;39.00000000;369.00000000;369.00000000;0E-8;0E-8;369.00000000;0E-8;512.75000000;;315.06000000;12.58500000;11.25000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-03-31;659.91000000;620.63000000;45.85000000;431.50000000;369.00000000;0E-8;0E-8;369.00000000;0E-8;548.09002686;;40.06999969;2.14600000;12.29770000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-03-31;620.40002441;557.56000000;;350.32998657;392.00000000;0E-8;0E-8;392.00000000;0E-8;558.46997070;;9.25000000;0.47200000;12.44770000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-03-31;557.47000000;512.20000000;;390.14001465;470.00000000;0E-8;;470.00000000;;563.46002197;;3.82999992;0.40800000;12.61290000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-03-31;512.11000000;494.59000000;;522.15000000;535.00000000;0E-8;0E-8;535.00000000;;576.98999023;;10.94999981;0.70100000;12.86740000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-03-31;494.23001099;393.24000000;;418.85998535;464.00000000;0E-8;;464.00000000;;605.32000732;;24.44000053;2.82700000;14.66390000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-03-31;466.60000610;443.24000000;;641.17999268;609.00000000;0E-8;0E-8;609.00000000;0E-8;667.19000244;;57.09000015;2.21200000;21.66030000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-03-31;842.28002930;750.30000000;38.45000076;23.54999924;32.00000000;0E-8;0E-8;32.00000000;0E-8;29.67000008;;29.67000008;0.30300000;0.83320000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-03-31;664.34000000;575.73000000;;55.38000000;57.00000000;0E-8;0E-8;57.00000000;0E-8;49.61999893;;18.72999954;0.01300000;2.36480000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-03-31;572.41000000;546.32000000;;51.12000000;48.00000000;0E-8;0E-8;48.00000000;0E-8;50.75000000;;0.74000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-03-31;431.88000488;380.82000000;16.48999977;784.95000000;675.00000000;0E-8;0E-8;675.00000000;0E-8;944.97998047;;218.61000061;3.08000000;60.95650000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-03-31;375.17200000;326.57000000;14.89000000;800.44000000;989.00000000;0E-8;0E-8;989.00000000;0E-8;1066.21997070;;102.75000000;6.37900000;66.92480000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-03-31;555.14001465;361.07000000;;37.77000046;33.00000000;3.00000000;2.00000000;38.00000000;;47.09000015;;47.09000015;0.02400000;0.14060000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-03-31;496.88000000;330.83000000;57.57000000;51.00000000;58.00000000;0E-8;;58.00000000;;51.72999954;;51.72999954;1.61300000;0.31740000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-03-31;85.16999817;33.75000000;;23.05999947;27.34000015;0E-8;0E-8;27.34000015;0E-8;26.23999977;;26.23999977;0.12900000;0.94900000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-03-31;705.72998047;624.50000000;50.31000137;42.61999893;10.00000000;0E-8;0E-8;10.00000000;;52.36000061;;52.36000061;0.91700000;0.16100000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-03-31;613.36000000;;38.18000000;28.33000000;34.00000000;0E-8;;34.00000000;;59.13999939;;7.61999989;0.18600000;0.19130000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-03-31;617.55000000;556.06000000;65.05000000;22.65000000;4.00000000;0E-8;0E-8;4.00000000;8.00000000;20.94000053;;20.94000053;0.28600000;0.11030000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-03-31;462.31000000;394.10000000;75.19000000;139.75000000;160.00000000;0E-8;0E-8;160.00000000;0E-8;186.67999268;;107.01999664;0.08600000;7.21420000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-03-31;352.63000000;;;217.98000000;;96.00000000;;96.00000000;128.00000000;220.74000549;;41.36000061;0.04400000;7.92160000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-03-31;659.14000000;526.06000000;;25.23000000;24.00000000;0E-8;1.00000000;25.00000000;;25.26000023;;25.26000023;0.01000000;0.07550000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-03-31;437.08000000;355.76000000;;70.00000000;61.00000000;7.00000000;2.00000000;70.00000000;;64.69999695;;39.27000046;0.00100000;0.80060000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-03-31;251.37000000;233.39000000;87.00000000;291.35000000;138.00000000;0E-8;0E-8;138.00000000;167.74000000;454.92999268;307.54998779;149.91999817;;9.96680000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-03-31;249.47000000;139.24000000;;167.78000000;177.00000000;0E-8;0E-8;177.00000000;0E-8;0.01000000;167.74000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-03-31;138.32000000;;;356.51000000;366.00000000;0E-8;;366.00000000;;507.01998901;359.63000488;60.93999863;0.05900000;10.45230000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-03-31;362.70000000;;52.73000000;-1.27000000;;0E-8;0E-8;0E-8;109.00000000;16.64999962;136.02999878;5.28999996;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-03-31;398.24000000;;;125.00600000;;0E-8;;119.00000000;;93.00000000;136.02999878;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-03-31;;;;103.00000000;103.00000000;;;103.00000000;;5.34000015;136.02999878;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-03-31;443.56000000;;24.19000000;10.16000000;0E-8;0E-8;;9.00000000;9.00000000;11.35000038;;11.35000038;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-03-31;413.04000000;;86.99000000;13.71000000;;0E-8;;7.00000000;-9.00000000;5.34000015;16.70000076;5.34000015;0.16500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-03-31;;;;13.71000000;28.00000000;;;28.00000000;;5.34000015;16.70000076;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-03-31;86.27000000;;;13.71000000;128.00000000;0E-8;;128.00000000;;5.34000015;152.72999573;;0.00200000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-03-31;150.80000000;126.21000000;;74.00000000;74.00000000;0E-8;;74.00000000;;79.05999756;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-03-31;795.78997803;755.00000000;62.36999893;86.06999969;142.00000000;0E-8;0E-8;142.00000000;0E-8;77.51999664;;77.51999664;0.99000000;2.74680000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-03-31;739.78000000;674.60000000;22.73000000;156.97000000;88.00000000;0E-8;0E-8;88.00000000;0E-8;128.00999451;;48.52999878;1.14000000;3.66030000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-03-31;629.60000000;519.66000000;20.54000000;241.59000000;138.00000000;0E-8;;138.00000000;;284.26000977;;151.08999634;1.99800000;11.48650000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-03-31;786.32000732;695.52000000;16.54000092;157.94000244;111.98999786;0E-8;;111.98999786;;155.05999756;;155.05999756;2.18600000;2.11840000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-03-31;695.32000000;623.81000000;76.60000000;131.00000000;131.00000000;0E-8;;131.00000000;;156.08000183;;6.98999977;0.47600000;2.89000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-03-31;623.55000000;565.30000000;35.23000000;157.63000000;144.00000000;10.00000000;10.00000000;164.00000000;;155.50000000;;0.87000000;0.31700000;3.36680000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-03-31;564.90000000;517.66000000;;168.00000000;168.00000000;0E-8;;168.00000000;;154.97999573;;2.09999990;0.57700000;4.50100000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-03-31;842.08600000;772.14000000;90.02000000;91.72000122;87.63999939;0E-8;;87.63999939;;98.33000183;;98.33000183;1.36900000;1.87840000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-03-31;771.25000000;730.49000000;79.40000000;138.61000000;177.00000000;2.00000000;0E-8;179.00000000;0E-8;129.75999451;;29.89999962;0.54300000;2.24710000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-03-31;593.94000000;517.40000000;93.76000000;464.79000000;370.00000000;0E-8;0E-8;370.00000000;0E-8;402.85000610;;269.14001465;0.59800000;5.93840000;COCORU
