id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-03-31;507.69200000;433.40000000;38.35000000;764.11000000;347.00000000;0E-8;0E-8;347.00000000;0E-8;1019.34002686;;164.72999573;5.45300000;31.64840000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-03-31;430.37000000;395.50000000;;360.20000000;194.00000000;0E-8;;194.00000000;;1067.68005371;;42.88999939;0.89000000;32.58030000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-03-31;393.86999512;326.47000000;28.25000000;1094.17004395;1690.00000000;0E-8;;1690.00000000;;1825.80004883;;744.86999512;6.05300000;50.80810000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-03-31;476.94000000;448.74000000;96.85000000;128.08000183;130.00000000;0E-8;0E-8;130.00000000;0E-8;117.87999725;;117.87999725;0.18200000;0.40970000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-03-31;447.42001343;410.02000000;;125.33000183;111.00000000;0E-8;0E-8;111.00000000;0E-8;121.75000000;;4.88000011;0.28300000;0.42970000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-03-31;353.83999634;326.73000000;;120.55999756;115.00000000;0E-8;0E-8;115.00000000;0E-8;128.30000305;;9.10000038;0.05800000;0.47970000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-03-31;446.54000854;395.03000000;;127.91000366;121.00000000;0E-8;0E-8;121.00000000;0E-8;116.87000275;;116.87000275;0.93100000;0.32740000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-03-31;370.42000000;328.27000000;;121.15000153;106.00000000;0E-8;;106.00000000;0E-8;130.96000671;;9.75000000;0.47000000;0.36740000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-03-31;581.21997070;530.36000000;58.13999939;59.00000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;59.36000061;;59.36000061;0.28900000;0.08550000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-03-31;562.75200000;531.58000000;33.02000000;103.01000214;61.00000000;0E-8;0E-8;61.00000000;0E-8;123.04000092;;123.04000092;7.20500000;3.68870000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-03-31;531.50000000;504.77000000;;57.91999817;0E-8;55.00000000;1.00000000;56.00000000;0E-8;119.87999725;;2.43000007;0.26200000;3.75900000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-03-31;467.23000000;398.30000000;20.16000000;106.36000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;160.22000122;;50.31999969;7.22200000;4.46130000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-03-31;398.18000000;385.56000000;;97.44000244;94.00000000;2.00000000;3.00000000;99.00000000;0E-8;161.53999329;;2.58999991;0.08500000;4.48650000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-03-31;384.53000000;365.87000000;;152.00000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;225.44999695;;64.87999725;0.21000000;6.23710000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-03-31;366.05000000;351.01000000;;167.76000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;230.25999451;;5.09000015;0.44000000;6.39840000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-03-31;350.92000000;333.56000000;;161.15000000;188.00000000;0E-8;0E-8;188.00000000;0E-8;241.05999756;;10.84000015;0.54700000;6.64390000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-03-31;330.09200000;284.23000000;63.82000000;716.52000000;491.00000000;0E-8;0E-8;491.00000000;0E-8;663.55999756;;214.75000000;7.93700000;11.27450000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-03-31;283.67000000;258.38000000;;562.35000000;698.00000000;0E-8;0E-8;698.00000000;0E-8;715.40997314;;45.34999847;0.98500000;11.59000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-03-31;257.79000000;235.34000000;;697.74000000;539.00000000;0E-8;0E-8;539.00000000;0E-8;821.33001709;;106.33000183;2.36800000;13.51550000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-03-31;326.20999146;280.79000000;62.24000168;3014.39990234;2574.00000000;0E-8;0E-8;2574.00000000;-214.00000000;3516.50000000;;154.38000488;18.67200000;121.81390000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-03-31;279.67000000;258.05000000;;3355.11000000;3832.00000000;0E-8;12.00000000;3844.00000000;;4186.24023438;4138.62011719;258.38000488;5.73600000;189.30190000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-03-31;344.20001221;310.00000000;;86.44000244;100.00000000;6.00000000;0E-8;106.00000000;0E-8;89.37000275;;89.37000275;0.17400000;0.35520000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-03-31;257.03000000;236.90000000;;4333.00000000;4329.00000000;0E-8;4.00000000;4333.00000000;;5041.37988281;4993.75976563;403.29998779;19.39100000;203.34260000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-03-31;218.34000000;98.43000000;;6622.32000000;6767.00000000;0E-8;;6767.00000000;;8470.83984375;8423.21972656;1771.35998535;26.63000000;229.47900000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-03-31;282.51000977;224.54000000;46.25000000;86.00000000;124.00000000;0E-8;0E-8;124.00000000;0E-8;147.88999939;;147.88999939;4.84900000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-03-31;395.63000000;150.91000000;;67.26000214;55.00000000;14.00000000;;69.00000000;;67.62999725;;67.62999725;0.14800000;0.48580000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-03-31;411.93000000;320.23000000;;58.68999863;56.00000000;0E-8;2.00000000;58.00000000;;52.75000000;;52.75000000;0.01100000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-03-31;320.17000000;180.79000000;;58.68999863;58.00000000;0E-8;;58.00000000;;52.75000000;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-03-31;354.93000000;249.00000000;;69.77000000;69.00000000;0E-8;1.00000000;70.00000000;0E-8;70.69999695;;70.69999695;0.02400000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-03-31;616.11000000;577.25000000;105.88000000;75.73000336;47.43000031;0E-8;0E-8;47.43000031;0E-8;71.91999817;;71.91999817;0.17700000;2.42230000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-03-31;567.90200000;515.61000000;72.31000000;265.11000000;304.00000000;0E-8;;304.00000000;;323.27999878;;253.71000671;12.96200000;8.58390000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-03-31;826.90002441;630.24000000;81.65000153;39.70000076;36.00000000;0E-8;1.00000000;36.00000000;;40.72999954;;40.72999954;0.46100000;0.97610000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-03-31;766.74000000;;71.83000000;9.27100000;;0E-8;;12.00000000;;10.00000000;;10.00000000;0.01700000;3.82030000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-03-31;743.65997314;;71.81999969;6.13000011;;0E-8;;16.65999985;;20.82000000;47.62000000;20.82000000;1.40000000;7.86520000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-03-31;734.77000000;;74.55000000;9.00000000;;0E-8;;13.68000031;;18.45000000;;18.45000000;0.35300000;10.29520000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-03-31;711.55000000;;42.19000000;130.97700000;;126.00000000;;126.00000000;;103.01000000;;130.98800000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-03-31;447.96000000;427.40000000;61.42000000;334.99000000;214.00000000;63.00000000;0E-8;277.00000000;0E-8;388.06000000;333.98000000;204.33000183;4.91900000;49.52260000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-03-31;427.04998779;404.42000000;;335.04998779;315.00000000;27.00000000;0E-8;342.00000000;0E-8;388.70999146;336.91000366;29.57999992;1.22800000;54.15260000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-03-31;403.57998657;382.22000000;;358.95999146;370.00000000;40.00000000;0E-8;410.00000000;0E-8;415.60000610;367.82000732;56.90999985;2.17600000;57.84520000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-03-31;382.13800000;357.71000000;54.95000000;399.19000244;410.75000000;0E-8;0E-8;410.75000000;0E-8;384.26000977;350.25000000;33.27000000;9.14400000;60.23230000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-03-31;357.67001343;326.25000000;;439.00000000;439.00000000;0E-8;0E-8;439.00000000;0E-8;380.35000610;347.29998779;13.13000000;3.73200000;63.06030000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-03-31;326.35998535;279.84000000;65.05000305;541.00000000;327.00000000;0E-8;;327.00000000;214.00000000;378.11999512;86.97000122;9.85000038;12.59100000;65.84520000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-03-31;727.20000000;1.07000000;;6.00000000;6.28000021;0E-8;;6.00000000;;0E-8;52.26000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-03-31;438.45001221;334.69000000;33.50999832;631.22000000;109.00000000;0E-8;0E-8;109.00000000;0E-8;644.17999268;;644.17999268;7.30800000;11.02480000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-03-31;332.62000000;287.46000000;;188.37000000;268.00000000;0E-8;;268.00000000;;730.63000488;;79.94000244;1.24100000;11.14030000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-03-31;286.97000000;262.34000000;;343.02000000;245.00000000;0E-8;;245.00000000;;823.28997803;;78.51000214;0.76300000;11.27580000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-03-31;262.23999023;234.20000000;60.09999847;478.82998657;572.00000000;0E-8;0E-8;572.00000000;0E-8;1459.42004395;;619.50000000;0.76100000;14.48290000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-03-31;211.75000000;177.03000000;;1596.76000977;2150.35009766;0E-8;0E-8;2150.35009766;;2254.04003906;;649.46997070;1.15400000;16.60840000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-03-31;841.36000000;;72.18000000;13.84000000;15.00000000;0E-8;0E-8;15.00000000;;14.05000000;;14.05000000;0.14100000;0.07060000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-03-31;318.85000000;113.35000000;;79.98000000;72.00000000;0E-8;8.00000000;80.00000000;0E-8;69.91000366;;69.91000366;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-03-31;735.01000977;605.57000000;76.93000031;384.86999512;452.00000000;0E-8;0E-8;452.00000000;;397.04000854;;397.04000854;2.43300000;6.13740000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-03-31;605.46997070;500.56000000;68.58999634;595.78000000;668.00000000;0E-8;0E-8;668.00000000;-77.00000000;462.51998901;508.39001465;54.66999817;2.02300000;6.20740000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-03-31;797.63000488;706.57000000;50.22000122;42.54000092;46.13000107;0E-8;7.17000008;53.29999924;;42.20000076;;42.20000076;0.28100000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-03-31;705.20000000;606.73000000;;53.27999878;45.40999985;0E-8;7.51999998;52.93000031;;45.02999878;;2.65000010;0.04800000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-03-31;606.46002197;538.42000000;54.34999847;65.01000214;0E-8;0E-8;10.00000000;10.00000000;77.00000000;55.86999893;10.00000000;10.68000031;0.02500000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-03-31;500.69000244;397.37000000;74.33999634;700.90002441;920.00000000;0E-8;;920.00000000;;536.20001221;;4.67000008;4.82200000;6.89740000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-03-31;396.57998657;325.49000000;;876.72998047;928.00000000;0E-8;;928.00000000;;547.21002197;;1.85000002;1.30700000;7.01740000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-03-31;323.57000000;258.86000000;;1035.56994629;1099.00000000;0E-8;0E-8;1099.00000000;;564.35998535;;11.63000011;3.12200000;8.04740000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-03-31;258.90000000;242.52000000;;1072.97000000;1020.00000000;0E-8;0E-8;1020.00000000;0E-8;573.83001709;;4.65000010;0E-8;8.91840000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-03-31;486.45000000;;33.98000000;18.90000000;;12.00000000;;27.00000000;;19.21000000;;19.21000000;0.62100000;0.02480000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-03-31;313.17000000;279.02000000;30.40000000;57.46000000;71.00000000;0E-8;;71.00000000;;54.22999954;;35.02000046;1.83400000;0.39290000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-03-31;278.54000000;183.41000000;;72.33000000;103.00000000;0E-8;;103.00000000;;55.33000183;;0.42000000;0.14300000;0.40770000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-03-31;180.87000000;94.44000000;;113.52000000;145.00000000;0E-8;;145.00000000;;68.50000000;;9.84000000;0.25400000;0.51100000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-03-31;93.62000000;54.08000000;;141.11000000;105.00000000;0E-8;;105.00000000;;80.16999817;;10.94000000;0.26300000;0.61390000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-03-31;239.30000305;147.24000000;;46.92000000;14.00000000;0E-8;18.00000000;32.00000000;0E-8;47.46000000;;47.46000000;0.05600000;0.48190000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-03-31;147.05000000;105.74000000;;53.81000000;33.00000000;20.00000000;0E-8;53.00000000;0E-8;69.44000244;;20.35000038;0.03600000;1.46190000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-03-31;103.61000000;69.36000000;;58.27000000;33.00000000;0E-8;28.00000000;61.00000000;0E-8;74.63999939;;2.58999991;0.14000000;1.89680000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-03-31;632.13000000;513.04000000;65.26000000;189.56000000;326.00000000;0E-8;19.00000000;345.00000000;;193.99000549;;193.99000549;0.92000000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-03-31;703.48999023;659.47000000;37.90999985;88.86000061;70.00000000;0E-8;13.00000000;83.00000000;0E-8;102.45999908;;102.45999908;0.21800000;0.93610000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-03-31;657.30999756;475.96000000;46.20000076;107.13999939;116.16999817;0E-8;0E-8;116.16999817;0E-8;117.37999725;;10.88000011;0.32900000;1.00100000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-03-31;638.40997314;480.86000000;66.81999969;86.34999847;247.94999695;5.23999977;0E-8;253.19000244;0E-8;86.19999695;;86.19999695;0.82300000;0.40290000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-03-31;475.01600000;376.58000000;64.14000000;412.55000000;699.00000000;0E-8;;699.00000000;;256.57000732;;43.36000061;1.96000000;1.70100000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-03-31;367.69000244;264.74000000;;749.22998047;563.00000000;0E-8;;563.00000000;;332.01000977;;65.12999725;1.66100000;3.34680000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-03-31;591.57000732;335.05000000;42.04999924;14.14999962;2.00000000;0E-8;;2.00000000;;16.68000031;;16.68000031;2.46900000;0.37320000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-03-31;327.10000610;266.89000000;;13.39000034;0E-8;0E-8;0E-8;0E-8;0E-8;29.65999985;;11.93000031;0.06400000;0.45260000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-03-31;264.63000488;211.33000000;;608.63000488;428.13000488;79.94999695;0E-8;508.07998657;0E-8;436.08999634;;45.81999969;0.74900000;4.62810000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-03-31;547.29998779;426.12000000;64.05000305;18.95000076;11.69999981;0E-8;1.00000000;12.69999981;0E-8;25.82999992;;25.82999992;0.12800000;0.08480000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-03-31;154.24000549;132.41000000;;105.00000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;95.62999725;;95.62999725;0.62400000;0.73290000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-03-31;127.72000122;98.37000000;;104.58000183;111.00000000;19.00000000;0E-8;130.00000000;0E-8;118.30999756;;3.56999993;0.45100000;0.79610000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-04-01;109.71000000;26.33000000;;115.18000000;1.00000000;43.00000000;0E-8;44.00000000;0E-8;106.90000153;;53.68000031;0.11500000;3.21520000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-04-01;112.97000122;3.43000000;79.87000275;4.00000000;12.72999954;0E-8;13.00000000;12.72999954;;5.34999990;;5.34999990;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-04-01;303.09000000;252.59000000;81.90000000;502.19000244;317.00000000;0E-8;;317.00000000;;491.60998535;;491.60998535;7.29300000;1.18680000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-04-01;390.31000000;361.94000000;71.51000000;1630.00000000;1095.00000000;0E-8;;1095.00000000;;2005.60998535;;1166.60998535;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-04-01;300.83000000;251.44000000;33.28000000;850.00000000;953.00000000;0E-8;;953.00000000;;2194.50000000;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-04-01;251.58000000;229.46000000;;927.57000732;0E-8;0E-8;;0E-8;916.00000000;2471.04003906;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-04-01;229.39000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;2471.04003906;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-04-01;251.42000000;137.79000000;;904.42999268;916.00000000;0E-8;;916.00000000;;2471.04003906;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-04-01;137.48000000;15.10000000;;916.00000000;1112.00000000;0E-8;;1112.00000000;;2581.46997070;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-04-01;57.38000000;42.88000000;;2561.92993164;1432.00000000;1173.00000000;;2605.00000000;;2458.85009766;;2458.85009766;0.24300000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-04-01;41.99000000;21.81000000;;2717.47998047;398.00000000;2277.25000000;0E-8;2675.35009766;0E-8;2467.89990234;;7.46000004;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-04-01;20.51000023;4.81000000;;2517.18994141;1511.00000000;993.00000000;0E-8;2504.00000000;0E-8;2489.54003906;;19.88999939;0.13100000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-04-01;48.33800125;25.44000000;41.25000000;1498.75000000;530.00000000;0E-8;0E-8;530.00000000;0E-8;1368.76000977;;1368.76000977;15.27600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-04-01;31.84000015;12.74000000;91.87999725;446.57000732;160.00000000;253.00000000;0E-8;413.00000000;0E-8;451.36999512;;451.36999512;0.31800000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-04-01;30.51000023;4.61000000;;2305.08000000;1279.00000000;1030.00000000;0E-8;2309.00000000;;2268.84008789;;2268.84008789;0.38800000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-04-01;94.84999847;7.91000000;;0E-8;11511.00000000;0E-8;0E-8;11731.00000000;0E-8;0E-8;13900.00000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-04-01;96.90000153;86.53000000;;23307.22070313;2167.00000000;9082.00000000;12.00000000;11261.00000000;11861.96000000;22853.24023438;8953.24023438;22853.24023438;0E-8;6.29970000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-04-01;155.63000488;132.64000000;;4344.22021484;3264.00000000;0E-8;;3264.00000000;;4584.52978516;;2012.56005859;0.34900000;18.88320000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-04-01;73.68000031;11.45000000;97.55000305;22787.71093750;10990.00000000;10430.00000000;0E-8;21420.00000000;0E-8;23952.67968750;;17847.06054688;3.69900000;50.19900000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-04-01;479.13000000;304.35000000;;40.54000000;38.00000000;0E-8;3.00000000;41.00000000;0E-8;40.22000000;;40.22000000;0.02900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-04-01;89.40000000;75.02000000;;36179.55078125;23135.98046875;12817.75000000;225.80999756;36179.55078125;0E-8;36554.39062500;;36554.39062500;-9.43300000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-04-01;70.52000000;58.99000000;;35640.87890625;24944.00000000;10167.00000000;463.00000000;35574.00000000;0E-8;37594.66015625;;893.84002686;-8.94000000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-04-01;87.17400360;59.42000000;94.59999847;1117.10998535;802.70001221;117.00000000;0E-8;919.70001221;0E-8;1118.52001953;;1118.52001953;1.06100000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-04-01;268.03000000;204.71000000;100.81000000;102.00000000;80.00000000;7.00000000;15.00000000;102.00000000;0E-8;100.69000000;;100.69000000;0.24400000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-04-01;214.02000000;116.75000000;;903.96000000;287.00000000;617.00000000;0E-8;904.00000000;0E-8;904.13000000;;904.13000000;0.00100000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-04-01;301.11000000;273.97000000;86.58000000;1552.52001953;1529.00000000;165.00000000;0E-8;1694.00000000;0E-8;1588.68994141;;1588.68994141;0E-8;13.52610000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-04-01;271.79000854;251.29000000;;1865.56994629;1568.32995605;315.95999146;9.00000000;1884.29003906;;1748.02001953;;147.58000183;0E-8;13.52610000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-04-01;220.38999939;165.74000000;;4174.41992188;3603.00000000;657.00000000;0E-8;4260.00000000;0E-8;4944.08984375;;2935.60009766;1.25900000;14.83130000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-04-01;161.39000000;138.99000000;;4107.16000000;3347.00000000;803.00000000;;4150.00000000;;4977.04003906;;26.65999985;0E-8;14.83130000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-04-01;313.27999878;278.16000000;;128.44000244;0E-8;122.00000000;0E-8;122.00000000;0E-8;131.55000305;;131.55000305;0.00800000;1.08230000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-04-01;494.14001465;127.13000000;;46.43999863;52.00000000;0E-8;0E-8;52.00000000;0E-8;51.88999939;;51.88999939;0.00400000;0.62840000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-04-01;372.35000610;256.36000000;;56.61000061;58.00000000;0E-8;;58.00000000;;52.40000153;;1.16999996;0.00400000;0.63840000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-04-01;361.46000000;;;119.00000000;;4.00000000;;61.00000000;57.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-04-01;355.77000000;;;63.72000122;54.00000000;0E-8;;54.00000000;;74.48000336;;74.48000336;0.03700000;0.28940000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-04-01;257.70000000;204.90000000;100.00000000;63.56000000;69.00000000;0E-8;0E-8;69.00000000;0E-8;73.83999634;;0E-8;0.03600000;0.31480000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-04-01;184.79000000;165.40000000;;318.87000000;298.00000000;0E-8;;298.00000000;;355.76998901;;131.05000305;0.24000000;5.32320000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-04-01;89.75000000;60.65000000;;362.01998901;401.00000000;0E-8;16.00000000;417.00000000;;399.70999146;;56.04000092;0.53700000;7.72420000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-04-01;59.90000000;38.79000000;;541.86000000;562.00000000;0E-8;;562.00000000;;499.54998779;;100.30000305;0.01600000;9.88160000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-04-01;910.66998291;885.71000000;76.91999817;81.22000000;59.00000000;0E-8;;59.00000000;;82.52999878;;82.52999878;0.91100000;0.45940000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-04-01;885.72000000;856.42000000;;63.68900000;62.00000000;0E-8;;62.00000000;;82.52999878;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-04-01;807.89000000;766.63000000;;172.13000000;180.00000000;0E-8;;180.00000000;;198.02999878;;116.76000000;0.57700000;3.09520000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-04-01;759.18000000;671.05000000;39.05000000;471.69000000;360.00000000;0E-8;0E-8;360.00000000;0E-8;511.83999634;;315.62000000;12.75700000;11.42000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-04-01;659.90000000;620.59000000;45.78000000;347.17000000;368.00000000;0E-8;0E-8;368.00000000;0E-8;551.94000244;;39.22000122;2.19300000;12.46320000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-04-01;620.46000000;557.39000000;;348.25000000;317.00000000;0E-8;0E-8;317.00000000;0E-8;559.86999512;;9.05000019;0.48600000;12.61320000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-04-01;557.28000000;512.18000000;;341.03000000;407.00000000;0E-8;;407.00000000;;563.32000732;;3.75000000;0.42000000;12.77870000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-04-01;512.02000000;494.59000000;;467.69000000;506.00000000;0E-8;0E-8;506.00000000;;574.09997559;;10.72000027;0.72000000;13.03230000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-04-01;494.23001099;393.24000000;;490.00000000;490.00000000;0E-8;;490.00000000;;599.46997070;;23.93000031;2.91900000;14.85160000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-04-01;466.42999268;443.46000000;;555.50000000;829.00000000;0E-8;0E-8;829.00000000;0E-8;660.76000977;;58.59999847;2.27900000;21.94100000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-04-01;842.22998047;750.31000000;38.27000046;21.57999992;32.00000000;0E-8;0E-8;32.00000000;0E-8;26.54999924;;26.54999924;0.30400000;0.84970000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-04-01;664.28000000;575.47000000;;49.31000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;44.86999893;;16.76000023;0.01400000;2.40450000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-04-01;572.41000000;546.31000000;;47.00000000;47.00000000;0E-8;0E-8;47.00000000;0E-8;46.13999939;;0.67000002;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-04-01;432.10000000;380.51000000;17.28000000;972.79998779;489.00000000;0E-8;0E-8;489.00000000;0E-8;933.63000488;;214.50999451;3.23100000;62.11940000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-04-01;375.10800000;326.54000000;14.37000000;625.50000000;942.00000000;0E-8;0E-8;942.00000000;0E-8;1045.92004395;;98.62000275;6.51200000;68.27450000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-04-01;555.28002930;361.10000000;;48.31000137;32.00000000;12.00000000;2.00000000;46.00000000;;49.18999863;;49.18999863;0.02400000;0.14190000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-04-01;496.88000488;330.59000000;57.56999969;50.00000000;50.00000000;0E-8;;50.00000000;;54.95999908;;54.95999908;1.64200000;0.32230000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-04-01;85.19999695;33.75000000;;29.65999985;27.00000000;0E-8;0E-8;27.00000000;6.00000000;27.02000046;;27.02000046;0.13100000;0.95710000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-04-01;705.76000977;624.50000000;50.47000122;58.97000122;10.00000000;0E-8;0E-8;10.00000000;;59.84000015;;59.84000015;0.98000000;0.16290000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-04-01;613.30000000;;37.86000000;22.65000000;34.00000000;0E-8;;34.00000000;;66.68000031;;8.71000004;0.19100000;0.19390000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-04-01;617.57000000;556.08000000;65.17000000;22.65000000;4.00000000;0E-8;0E-8;4.00000000;8.00000000;22.48999977;;22.48999977;0.30900000;0.11100000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-04-01;462.25000000;394.16000000;74.85000000;136.69000000;161.00000000;0E-8;0E-8;161.00000000;0E-8;186.60000610;;107.77999878;0.10200000;7.32260000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-04-01;352.77000000;;;205.05000000;;74.00000000;;74.00000000;127.00000000;225.74000549;;39.06000137;0.04400000;8.03480000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-04-01;659.09000000;526.04000000;;24.31000000;24.00000000;0E-8;1.00000000;25.00000000;;24.65999985;;24.65999985;0.01000000;0.07650000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-04-01;437.04000000;355.68000000;;61.00000000;59.00000000;0E-8;2.00000000;61.00000000;;59.36000061;;34.56999969;0.00100000;0.80190000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-04-01;250.86000000;233.09000000;36.00000000;281.47000000;102.00000000;0E-8;0E-8;102.00000000;240.62000000;443.01998901;294.13000488;143.63000488;;10.10030000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-04-01;249.66000000;139.49000000;;240.63000000;239.00000000;0E-8;0E-8;239.00000000;0E-8;0.03000000;240.62000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-04-01;137.90000000;;;417.54000000;429.00000000;0E-8;;429.00000000;;506.38000488;357.48999023;58.38000107;0.05900000;10.60680000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-04-01;362.72000000;;53.68000000;1.27000000;;0E-8;0E-8;0E-8;109.00000000;13.14999962;139.91999817;4.17999983;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-04-01;398.32000000;;;140.00300000;;0E-8;;137.00000000;;94.00000000;139.91999817;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-04-01;;;;108.00000000;108.00000000;;;108.00000000;;4.21999979;139.91999817;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-04-01;442.70000000;;16.67000000;10.38000011;0E-8;0E-8;;12.00000000;12.00000000;8.97000027;;8.97000027;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-04-01;413.06000000;;87.12000000;15.71000000;;0E-8;;9.00000000;-12.00000000;4.21999979;13.18999958;4.21999979;0.17500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-04-01;;;;15.71000000;29.00000000;;;29.00000000;;4.21999979;13.18999958;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-04-01;86.31000000;;;15.71000000;127.00000000;0E-8;;127.00000000;;4.21999979;153.11000061;;0.00200000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-04-01;150.91000000;126.22000000;;90.00000000;77.00000000;0E-8;;77.00000000;;97.77999878;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-04-01;795.72998047;755.00000000;61.83000183;58.09999847;142.00000000;0E-8;0E-8;142.00000000;0E-8;76.76000214;;76.76000214;1.01600000;2.80030000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-04-01;739.85000000;674.60000000;22.98000000;188.80000000;88.00000000;0E-8;0E-8;88.00000000;0E-8;125.19000244;;48.04999924;1.16900000;3.73100000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-04-01;629.63000000;519.66000000;20.59000000;215.66000000;138.00000000;0E-8;;138.00000000;;276.48999023;;149.30000305;2.06300000;11.78940000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-04-01;786.33001709;695.68000000;16.55999947;167.13000488;144.21000671;0E-8;;144.21000671;;174.85000610;;174.85000610;2.22800000;2.10520000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-04-01;695.38000000;623.81000000;78.65000000;165.61000000;131.00000000;0E-8;;131.00000000;;172.94999695;;7.17000008;0.49100000;2.91000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-04-01;623.60000000;565.19000000;42.38000000;153.65000000;123.00000000;10.00000000;10.00000000;143.00000000;;170.33000183;;0.89999998;0.32700000;3.39030000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-04-01;564.90000000;517.55000000;;136.00000000;136.00000000;0E-8;;136.00000000;;165.07000732;;2.15000010;0.59400000;4.53290000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-04-01;842.09200000;772.00000000;90.14000000;93.29000092;76.16000366;4.88000011;;81.02999878;0E-8;97.20999908;;97.20999908;1.39800000;1.93520000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-04-01;771.22000000;730.11000000;78.59000000;137.69000000;152.00000000;10.00000000;0E-8;162.00000000;0E-8;127.44000244;;29.67000008;0.55400000;2.31130000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-04-01;594.05000000;516.74000000;94.40000000;410.58000000;335.00000000;0E-8;0E-8;335.00000000;0E-8;396.76000977;;267.00000000;0.61700000;6.09520000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-04-01;507.76200000;433.42000000;38.62000000;741.56000000;347.00000000;0E-8;0E-8;347.00000000;0E-8;1010.07000732;;169.08999634;5.62400000;32.27520000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-04-01;430.55000000;395.45000000;;350.66000000;212.00000000;0E-8;;212.00000000;;1053.86999512;;40.70000000;0.91000000;33.24100000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-04-01;393.79998779;326.39000000;27.65999985;911.83000000;1291.00000000;0E-8;;1291.00000000;;1740.70996094;;678.20000000;6.17300000;51.77420000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-04-01;476.92999268;448.74000000;96.33000183;128.08000183;130.00000000;0E-8;0E-8;130.00000000;0E-8;114.65000153;;114.65000153;0.18600000;0.40900000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-04-01;447.47000122;410.02000000;;124.36000061;110.00000000;0E-8;0E-8;110.00000000;0E-8;120.20999908;;4.75000000;0.29000000;0.42900000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-04-01;353.95001221;326.66000000;;117.25000000;107.00000000;0E-8;0E-8;107.00000000;0E-8;130.02000427;;8.85000038;0.06400000;0.47900000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-04-01;446.52999878;395.09000000;;121.05000305;127.95999908;0E-8;0E-8;127.95999908;0E-8;113.27999878;;113.27999878;0.95100000;0.33230000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-04-01;370.44000000;326.51000000;;124.12000000;114.00000000;0E-8;;114.00000000;0E-8;127.87000275;;9.44999981;0.48000000;0.37230000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-04-01;581.25000000;530.80000000;58.65000153;57.14000000;49.00000000;0E-8;0E-8;49.00000000;0E-8;58.24000168;;58.24000168;0.29400000;0.08650000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-04-01;562.76400000;531.58000000;33.16000000;111.43000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;125.87999725;;125.87999725;7.33800000;3.85610000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-04-01;531.50000000;504.78000000;;57.00000000;0E-8;56.00000000;1.00000000;57.00000000;0E-8;127.55999756;;2.27999997;0.26600000;3.92710000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-04-01;467.23000000;398.29000000;20.16000000;99.00000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;171.55999756;;47.36999893;7.33200000;4.63390000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-04-01;398.08000000;385.59000000;;102.85000000;106.00000000;0E-8;2.00000000;108.00000000;0E-8;172.66999817;;2.51999998;0.08600000;4.65940000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-04-01;384.52000000;365.84000000;;149.73000000;151.00000000;0E-8;0E-8;151.00000000;0E-8;234.63999939;;63.36000061;0.21200000;6.46130000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-04-01;365.91000000;351.03000000;;164.92000000;162.00000000;41.00000000;0E-8;203.00000000;0E-8;238.52999878;;4.96999979;0.44600000;6.62520000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-04-01;350.91000000;333.55000000;;220.64000000;185.00000000;39.00000000;0E-8;224.00000000;0E-8;248.14999390;;10.59000015;0.55400000;6.87160000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-04-01;330.17200000;283.97000000;64.50000000;768.18000000;316.00000000;0E-8;0E-8;316.00000000;0E-8;643.14001465;;203.58000183;8.06900000;11.51350000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-04-01;283.61000000;258.05000000;;337.65000000;388.00000000;0E-8;0E-8;388.00000000;0E-8;694.90002441;;43.85000000;0.99600000;11.83000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-04-01;257.79800000;235.42000000;;584.89000000;565.00000000;0E-8;0E-8;565.00000000;0E-8;809.59002686;;102.81000000;2.39100000;13.75650000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-04-01;326.20001221;280.85000000;62.02999878;2647.10009766;2960.00000000;0E-8;0E-8;2960.00000000;-182.00000000;3385.05004883;;152.80000305;19.01200000;124.18160000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-04-01;279.60000000;258.02000000;;3567.31000000;3816.00000000;0E-8;13.00000000;3829.00000000;;4044.36010742;4002.01000977;254.07000732;5.80900000;192.34580000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-04-01;344.13000488;310.00000000;;82.77999878;89.00000000;9.00000000;0E-8;98.00000000;0E-8;83.70999908;;83.70999908;0.17600000;0.35550000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-04-01;257.03000000;236.90000000;;4333.00000000;4329.00000000;0E-8;4.00000000;4333.00000000;;4853.47998047;4811.12988281;405.66000366;19.55400000;206.55770000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-04-01;218.39000000;97.29000000;;6603.61000000;5880.00000000;0E-8;;5880.00000000;;8128.02001953;8085.66992188;1713.71997070;26.80500000;233.13710000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-04-01;282.50201416;224.54000000;46.15999985;93.59999847;124.00000000;0E-8;0E-8;124.00000000;0E-8;137.50999451;;137.50999451;4.81400000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-04-01;395.65000000;150.72000000;;66.47000122;49.00000000;14.00000000;;63.00000000;;67.20999908;;67.20999908;0.14800000;0.49740000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-04-01;411.94000000;320.22000000;;58.12000000;56.00000000;0E-8;2.00000000;58.00000000;;51.72999954;;51.72999954;0.01100000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-04-01;320.18000000;180.80000000;;58.12000000;25.00000000;0E-8;;25.00000000;;51.72999954;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-04-01;354.93000000;249.00000000;;69.00000000;68.00000000;0E-8;1.00000000;69.00000000;0E-8;70.41000366;;70.41000366;0.02400000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-04-01;616.12000000;577.44000000;106.41000000;71.00000000;68.41999817;0E-8;0E-8;68.41999817;0E-8;73.91999817;;73.91999817;0.18300000;2.46680000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-04-01;567.89400000;515.72000000;72.27000000;273.15000000;351.00000000;0E-8;;351.00000000;;329.14001465;;256.22000122;13.15900000;8.74160000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-04-01;826.86999512;630.24000000;81.41000366;37.88999939;49.00000000;0E-8;1.00000000;49.00000000;;39.72000122;;39.72000122;0.46900000;0.99840000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-04-01;766.74000000;;71.83000000;11.00000000;;0E-8;;11.00000000;;8.00000000;;8.00000000;0.01700000;3.82100000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-04-01;743.66000000;;71.82000000;6.78999996;;0E-8;;6.78999996;;20.51000000;42.36000000;20.51000000;1.41200000;7.86550000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-04-01;734.75000000;;74.28000000;7.00000000;;0E-8;;14.47999954;;18.25000000;;18.25000000;0.35300000;10.29550000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-04-01;711.48000000;;41.54000000;91.42100000;;92.00000000;;92.00000000;;59.01000000;;91.43200000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-04-01;447.96000000;427.48000000;61.42000000;293.00000000;270.00000000;23.00000000;0E-8;293.00000000;0E-8;362.23001099;309.16000366;189.22999573;5.02100000;49.72770000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-04-01;426.97000122;404.46000000;;310.60998535;320.00000000;46.00000000;0E-8;366.00000000;0E-8;402.79998779;348.17999268;27.64999962;1.25400000;54.51770000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-04-01;403.61999512;382.19000000;;413.04000854;362.00000000;0E-8;0E-8;362.00000000;0E-8;448.95999146;394.86999512;53.20000076;2.22200000;58.29550000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-04-01;382.13400000;357.64000000;54.85000000;368.54998779;391.67999268;0E-8;0E-8;391.67999268;0E-8;436.01998901;389.76000977;32.34999847;9.33700000;60.74680000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-04-01;357.67001343;326.25000000;;431.00000000;431.00000000;0E-8;0E-8;431.00000000;0E-8;420.75000000;380.89999390;12.77000046;3.80800000;63.65100000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-04-01;326.36999512;279.82000000;65.26000214;539.54998779;275.00000000;0E-8;;275.00000000;182.00000000;377.75000000;83.31999969;9.75000000;12.81900000;66.51550000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-04-01;727.19000000;1.09000000;;1.00000000;6.09000015;0E-8;;6.00000000;;0E-8;46.93000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-04-01;438.50000000;334.66000000;33.61999893;647.97998047;104.00000000;0E-8;0E-8;104.00000000;0E-8;642.75000000;;642.75000000;7.37400000;11.52450000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-04-01;332.57000000;287.45000000;;138.60000000;190.00000000;28.00000000;;218.00000000;;722.59002686;;79.25000000;1.24600000;11.64100000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-04-01;286.97000000;262.36000000;;268.00000000;268.00000000;0E-8;;268.00000000;;805.78997803;;77.83000183;0.76300000;11.77740000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-04-01;262.32000732;234.22000000;64.19000244;817.19000244;568.00000000;0E-8;0E-8;568.00000000;0E-8;1431.63000488;;614.17999268;0.72300000;15.09870000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-04-01;211.73000000;175.71000000;;1320.35998535;1527.06994629;0E-8;0E-8;1527.06994629;;2184.27001953;;643.89001465;1.08300000;17.23520000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-04-01;841.36000000;;72.18000000;14.00000000;14.00000000;0E-8;0E-8;14.00000000;;13.76000000;;13.76000000;0.14400000;0.07190000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-04-01;318.72000000;113.18000000;;61.77000000;54.00000000;0E-8;8.00000000;62.00000000;0E-8;58.72000122;;58.72000122;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-04-01;734.95001221;605.54000000;76.75000000;384.17999268;463.00000000;0E-8;0E-8;463.00000000;;395.20001221;;395.20001221;2.47200000;6.15230000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-04-01;605.38000488;500.54000000;66.76000214;564.75000000;646.00000000;0E-8;0E-8;646.00000000;-56.00000000;442.79998779;483.67999268;46.61999893;2.04700000;6.22230000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-04-01;797.67999268;706.48000000;50.52000046;38.34999847;22.13999939;0E-8;7.17999983;29.31999969;;38.99000168;;38.99000168;0.28500000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-04-01;705.22000000;606.07000000;;30.21999931;22.26000023;0E-8;7.50000000;29.76000023;;41.52000046;;2.25999999;0.04800000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-04-01;605.79998779;538.43000000;46.09000015;41.93000031;0E-8;0E-8;10.00000000;10.00000000;56.00000000;50.88000107;10.00000000;9.10000038;0.02600000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-04-01;500.67999268;397.11000000;74.29000092;682.11999512;704.00000000;0E-8;;704.00000000;;517.09002686;;11.80000019;4.88600000;6.91230000;IGSSAN
