id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-04-01;396.51000977;325.01000000;;681.09002686;726.00000000;0E-8;;726.00000000;;529.71002197;;4.65999985;1.32300000;7.03230000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-04-01;323.70999146;258.63000000;;818.98999023;597.00000000;0E-8;0E-8;597.00000000;;565.90997314;;29.34000015;3.15600000;8.06230000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-04-01;258.80000000;242.00000000;;583.61000000;619.00000000;0E-8;0E-8;619.00000000;0E-8;577.33001709;;11.73999977;0E-8;8.93520000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-04-01;486.43000000;;33.68000000;18.90000000;;12.00000000;;27.00000000;;19.55000000;;19.55000000;0.62600000;0.02450000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-04-01;313.10000000;279.08000000;30.16000000;51.56000000;146.00000000;0E-8;;146.00000000;;51.73000000;;32.46000000;1.93000000;0.38870000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-04-01;278.91000000;183.62000000;;151.98000000;133.00000000;0E-8;;133.00000000;;52.20000076;;0.34000000;0.14500000;0.40320000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-04-01;180.82000000;94.60000000;;141.48000000;149.00000000;0E-8;;149.00000000;;60.93999863;;7.93000000;0.26900000;0.50290000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-04-01;93.84000000;54.07000000;;151.11000000;104.00000000;0E-8;;104.00000000;;70.06999969;;8.82000000;0.27900000;0.60160000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-04-01;239.55000305;147.46000000;;43.31999969;12.00000000;0E-8;18.00000000;30.00000000;0E-8;43.86000061;;43.86000061;0.06000000;0.47580000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-04-01;147.00000000;105.76000000;;52.18999863;33.00000000;20.00000000;0E-8;53.00000000;0E-8;61.99000168;;17.22999954;0.03600000;1.44580000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-04-01;103.54000000;69.27000000;;42.18000000;18.00000000;0E-8;28.00000000;46.00000000;0E-8;65.58000183;;2.19000006;0.14100000;1.88030000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-04-01;631.96000000;513.05000000;63.26000000;189.95000000;326.00000000;0E-8;18.00000000;344.00000000;;191.85000000;;191.85000000;0.97100000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-04-01;703.45001221;659.50000000;36.33000183;83.30000305;82.00000000;0E-8;13.00000000;95.00000000;0E-8;93.62000275;;93.62000275;0.23700000;0.92840000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-04-01;657.46997070;475.12000000;49.40000153;112.69999695;64.66999817;0E-8;0E-8;64.66999817;0E-8;105.76999664;;9.93999958;0.35400000;0.99290000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-04-01;638.26000977;480.70000000;66.26999664;82.19000244;212.38999939;8.52999973;0E-8;220.91000366;0E-8;82.73000336;;82.73000336;0.88300000;0.39870000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-04-01;474.80000000;375.97000000;62.64000000;326.94000000;510.00000000;0E-8;;510.00000000;;237.41000366;;40.75999832;1.97400000;1.68290000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-04-01;367.82998657;264.55000000;;577.75000000;360.00000000;0E-8;;360.00000000;;308.07998657;;58.45000076;1.79200000;3.32030000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-04-01;591.58001709;335.03000000;42.11999893;12.14999962;0E-8;0E-8;;0E-8;;15.90999985;;15.90999985;2.52900000;0.36970000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-04-01;327.26998901;266.39000000;;11.22000027;0E-8;0E-8;0E-8;0E-8;0E-8;27.54000092;;11.38000011;0.07000000;0.44770000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-04-01;264.48001099;211.36000000;;417.45999146;469.80999756;84.68000031;0E-8;554.48999023;0E-8;402.02999878;;44.22000122;0.82600000;4.59420000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-04-01;547.44000244;426.08000000;66.98999786;22.04999924;12.36999989;0E-8;1.00000000;13.36999989;0E-8;24.04000092;;24.04000092;0.13000000;0.08450000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-04-01;154.13999939;132.39000000;;77.87000275;104.00000000;0E-8;0E-8;104.00000000;0E-8;74.79000092;;74.79000092;0.63200000;0.71870000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-04-01;127.69999695;98.13000000;;78.76000214;64.00000000;19.00000000;0E-8;83.00000000;0E-8;84.94000244;;2.78999996;0.46200000;0.77840000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-04-02;109.76000000;26.54000000;;99.47000000;28.00000000;32.00000000;0E-8;60.00000000;0E-8;100.70999908;;49.52999878;0.14700000;3.25190000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-04-02;112.96000000;3.90000000;79.74000000;4.00000000;12.80000019;0E-8;;12.80000019;;5.40999985;;5.40999985;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-04-02;303.14000000;253.83000000;82.90000000;476.91000366;257.00000000;0E-8;;257.00000000;;471.47000122;;471.47000122;7.23900000;1.22130000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-04-02;390.32000000;362.15000000;71.63000000;1600.00000000;1316.00000000;0E-8;;1316.00000000;;1908.03002930;;1106.03002930;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-04-02;300.82000000;251.31000000;33.08000000;860.00000000;1053.00000000;0E-8;;1053.00000000;;2111.41992188;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-04-02;251.47000000;229.78000000;;1052.68994141;32.00000000;0E-8;;32.00000000;1151.00000000;2354.89990234;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-04-02;229.79000000;168.54000000;;20.83000000;0E-8;0E-8;;0E-8;;2354.89990234;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-04-02;251.24000000;137.88000000;;928.09002686;1148.00000000;0E-8;;1148.00000000;;2354.89990234;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-04-02;137.59000000;15.16000000;;1148.00000000;1131.00000000;0E-8;;1131.00000000;;2471.04003906;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-04-02;57.30000000;42.91000000;;2551.43994141;1432.00000000;1157.00000000;;2589.00000000;;2452.43994141;;2452.43994141;0.23100000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-04-02;41.85000000;21.89000000;;2678.21997070;399.00000000;2321.54003906;0E-8;2720.35009766;0E-8;2460.40991211;;7.44000006;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-04-02;20.30999947;4.85000000;;2524.51000977;1501.00000000;1061.00000000;0E-8;2562.00000000;0E-8;2480.87988281;;19.84000015;0.12800000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-04-02;48.38199997;25.19000000;42.09000015;1407.20996094;412.00000000;0E-8;0E-8;412.00000000;0E-8;1368.30004883;;1368.30004883;15.30900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-04-02;31.87999916;12.70000000;92.91000366;469.07000732;159.00000000;253.00000000;0E-8;413.00000000;0E-8;461.48999023;;461.48999023;0.31100000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-04-02;30.47999954;4.56000000;;2240.23999023;1218.00000000;1034.00000000;0E-8;2252.00000000;;2240.51000977;;2240.51000977;0.37700000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-04-02;95.23000336;7.89000000;;0E-8;10759.00000000;0E-8;0E-8;10926.00000000;0E-8;0E-8;13900.00000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-04-02;96.94000244;86.61000000;;23465.35937500;2172.00000000;9624.00000000;12.00000000;11805.00000000;11382.20000000;22881.52929688;8981.53027344;22881.52929688;0E-8;6.31610000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-04-02;155.66000366;133.00000000;;3978.91992188;3796.00000000;0E-8;;3796.00000000;;4421.93994141;;2013.19995117;0.30000000;19.52870000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-04-02;73.70999908;11.48000000;97.77999878;22566.55078125;10503.00000000;11036.00000000;0E-8;21539.00000000;0E-8;23324.00000000;;17621.25000000;3.52700000;51.73840000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-04-02;479.15000000;304.28000000;;38.93000000;35.00000000;0E-8;3.00000000;38.00000000;0E-8;39.58000183;;39.58000183;0.02900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-04-02;89.25000000;75.05000000;;36146.82812500;22500.16015625;13920.82031250;220.71000671;36641.69140625;0E-8;36607.57812500;;36607.57812500;-9.16800000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-04-02;70.51000000;59.02000000;;35668.55859375;24002.00000000;11236.00000000;464.00000000;35702.00000000;0E-8;37434.17187500;;877.55999756;-8.86800000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-04-02;87.22000122;58.75000000;95.69999695;1092.16003418;650.84002686;117.00000000;0E-8;767.84002686;0E-8;1093.61999512;;1093.61999512;1.11800000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-04-02;268.03000000;204.68000000;100.81000000;100.00000000;73.00000000;13.00000000;14.00000000;100.00000000;0E-8;101.31000000;;101.31000000;0.26000000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-04-02;213.99000000;116.59000000;;860.97000000;288.00000000;573.00000000;0E-8;861.00000000;0E-8;861.14000000;;861.14000000;0.00100000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-04-02;301.13000488;273.40000000;86.87999725;1403.73999023;1181.00000000;152.00000000;0E-8;1333.00000000;0E-8;1510.45996094;;1510.45996094;0E-8;13.67350000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-04-02;271.64001465;251.27000000;;1589.21997070;1569.40002441;300.55999756;9.00000000;1869.94995117;;1706.18994141;;140.32000732;0E-8;13.67350000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-04-02;220.46000671;165.72000000;;4316.81005859;3111.00000000;1086.00000000;0E-8;4197.00000000;0E-8;4717.06982422;;2762.06005859;1.17100000;15.00550000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-04-02;161.43000000;138.98000000;;4139.56000000;2890.00000000;1221.00000000;;4111.00000000;;4808.37011719;;25.07999992;0E-8;15.00550000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-04-02;313.32998657;278.08000000;;127.77999878;0E-8;127.00000000;0E-8;127.00000000;0E-8;144.61999512;;144.61999512;0.00800000;1.09710000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-04-02;494.29998779;76.98000000;;39.74000168;38.00000000;0E-8;0E-8;38.00000000;0E-8;42.33000183;;42.33000183;0.00500000;0.63060000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-04-02;372.30000000;256.06000000;;44.77000046;45.00000000;0E-8;;45.00000000;;44.86999893;;0.94999999;0.00400000;0.64060000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-04-02;361.52000000;;;129.00000000;;4.00000000;;66.00000000;62.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-04-02;356.02000000;;;75.36000061;58.00000000;0E-8;;58.00000000;;85.25000000;;85.25000000;0.03900000;0.29230000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-04-02;257.42000000;205.01000000;96.89000000;67.08000000;79.00000000;0E-8;0E-8;79.00000000;0E-8;84.36000061;;0E-8;0.03600000;0.31810000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-04-02;184.81000000;165.48000000;;339.05000000;336.00000000;0E-8;;336.00000000;;389.05999756;;128.07000732;0.24400000;5.37870000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-04-02;89.81999969;60.47000000;;388.95999146;349.00000000;0E-8;16.00000000;365.00000000;;427.17999268;;54.75999832;0.55400000;7.81030000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-04-02;59.99000000;38.55000000;;515.24000000;512.00000000;0E-8;;512.00000000;;524.04998779;;98.01999664;0.01800000;9.99940000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-04-02;910.70001221;885.78000000;77.19999695;81.22000000;59.00000000;0E-8;;59.00000000;;80.48999786;;80.48999786;0.92000000;0.46230000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-04-02;885.70000000;856.45000000;;64.62400000;65.00000000;0E-8;;65.00000000;;80.48999786;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-04-02;807.90002441;766.63000000;;170.94000244;167.00000000;0E-8;;167.00000000;;198.11999512;;116.52000000;0.58200000;3.15190000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-04-02;759.20000000;671.08000000;39.16000000;619.38000000;396.00000000;0E-8;0E-8;396.00000000;0E-8;505.57998657;;309.57000000;12.93300000;11.59000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-04-02;659.95000000;620.58000000;46.14000000;446.17000000;342.00000000;0E-8;0E-8;342.00000000;0E-8;551.66998291;;40.09000015;2.24600000;12.62870000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-04-02;620.62000000;557.30000000;;315.33000000;232.00000000;0E-8;0E-8;232.00000000;0E-8;561.00000000;;9.25000000;0.49900000;12.77870000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-04-02;557.37000000;512.11000000;;246.25000000;215.00000000;0E-8;;215.00000000;;564.59002686;;3.82999992;0.43300000;12.94450000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-04-02;512.06000000;494.24000000;;250.01000000;233.00000000;0E-8;0E-8;233.00000000;;575.02001953;;10.94999981;0.73900000;13.19710000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-04-02;494.22000122;393.24000000;;233.42999268;256.00000000;0E-8;;256.00000000;;599.02001953;;24.45999908;3.01200000;15.03940000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-04-02;466.26998901;443.26000000;;343.39999390;600.00000000;0E-8;0E-8;600.00000000;0E-8;660.21002197;;60.99000168;2.34600000;22.22160000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-04-02;842.19000244;750.32000000;38.13000107;23.67000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;23.89999962;;23.89999962;0.30700000;0.86610000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-04-02;664.13000000;575.39000000;;44.26000000;46.00000000;0E-8;0E-8;46.00000000;0E-8;40.31000137;;15.09000015;0.01400000;2.44420000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-04-02;572.39000000;546.29000000;;44.31000000;45.00000000;0E-8;0E-8;45.00000000;0E-8;41.49000168;;0.60000002;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-04-02;432.27000000;380.54000000;17.90000000;863.84000000;490.00000000;0E-8;0E-8;490.00000000;0E-8;922.38000488;;208.24000549;3.36500000;63.28230000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-04-02;375.02999878;326.52000000;13.72000027;567.08001709;951.00000000;0E-8;0E-8;951.00000000;0E-8;1030.82995605;;95.31999969;6.65300000;69.62420000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-04-02;555.26000977;361.06000000;;47.65000153;31.00000000;15.00000000;2.00000000;48.00000000;;42.54000092;;42.54000092;0.02400000;0.14320000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-04-02;496.88000488;330.59000000;57.56999969;51.00000000;51.00000000;0E-8;;51.00000000;;59.59999847;;59.59999847;1.67200000;0.32710000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-04-02;85.22000122;33.75000000;;28.57999992;26.95999908;0E-8;0E-8;26.95999908;0E-8;26.61000061;;26.61000061;0.13400000;0.96520000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-04-02;705.78997803;624.50000000;50.63000107;59.00999832;10.00000000;0E-8;0E-8;10.00000000;;59.81000137;;59.81000137;1.04400000;0.16480000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-04-02;613.23000000;;37.49000000;20.76000000;34.00000000;0E-8;;34.00000000;;68.51999664;;8.69999981;0.19700000;0.19650000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-04-02;617.59000000;556.08000000;65.28000000;22.65000000;4.00000000;0E-8;0E-8;4.00000000;8.00000000;24.67000008;;24.67000008;0.33300000;0.11160000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-04-02;462.17000000;394.30000000;74.39000000;129.59000000;162.00000000;0E-8;0E-8;162.00000000;0E-8;179.92999268;;102.73999786;0.11700000;7.43100000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-04-02;352.59000000;;;192.79000000;;72.00000000;;72.00000000;126.00000000;222.57000732;;35.97000122;0.04500000;8.14810000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-04-02;659.02000000;526.03000000;;24.19000000;24.00000000;0E-8;1.00000000;25.00000000;;24.05999947;;24.05999947;0.01000000;0.07740000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-04-02;437.02000000;355.59000000;;54.00000000;52.00000000;0E-8;2.00000000;54.00000000;;54.75000000;;30.55999947;0.00100000;0.80320000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-04-02;251.13000000;233.00000000;63.00000000;257.85000000;94.00000000;0E-8;0E-8;94.00000000;131.48000000;417.19000244;270.70001221;124.27999878;;10.23390000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-04-02;250.40000000;138.70000000;;131.52000000;125.00000000;0E-8;0E-8;125.00000000;0E-8;0.01000000;131.48000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-04-02;139.40000000;;;301.30000000;255.00000000;0E-8;;255.00000000;;478.48999023;331.98999023;50.52000046;0.05900000;10.76130000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-04-02;362.45000000;;40.87000000;-17.13000000;;0E-8;0E-8;0E-8;109.00000000;13.93000031;137.00000000;4.42999983;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-04-02;398.37000000;;;150.87600000;;0E-8;;149.00000000;;95.00000000;137.00000000;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-04-02;;;;118.00000000;118.00000000;;;118.00000000;;4.46999979;137.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-04-02;442.72000000;;16.67000000;11.00000000;;0E-8;;11.00000000;11.00000000;9.50000000;;9.50000000;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-04-02;413.08000000;;87.25000000;13.71000000;;0E-8;;7.00000000;-11.00000000;4.46999979;13.97000027;4.46999979;0.18400000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-04-02;;;;13.71000000;28.00000000;;;28.00000000;;4.46999979;13.97000027;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-04-02;86.33000000;;;13.71000000;132.00000000;0E-8;;132.00000000;;4.46999979;150.97000122;;0.00300000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-04-02;150.85000000;126.27000000;;86.00000000;91.00000000;0E-8;;91.00000000;;93.80000305;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-04-02;795.72998047;754.30000000;61.83000183;73.00000000;73.00000000;0E-8;0E-8;73.00000000;0E-8;79.22000122;;79.22000122;1.05000000;2.85390000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-04-02;739.89000000;674.60000000;23.13000000;145.71000000;88.00000000;0E-8;0E-8;88.00000000;0E-8;127.58000183;;49.59000015;1.19900000;3.80160000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-04-02;629.66000000;519.66000000;20.64000000;215.78000000;138.00000000;0E-8;;138.00000000;;279.58999634;;153.71000671;2.13200000;12.09230000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-04-02;786.33599854;695.72000000;16.56999969;158.00000000;144.25000000;0E-8;;144.25000000;;172.92999268;;172.92999268;2.27100000;2.09190000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-04-02;695.43000000;623.84000000;80.36000000;159.82000000;131.00000000;0E-8;;131.00000000;;180.74000549;;6.92999983;0.50600000;2.93000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-04-02;623.65000000;565.20000000;49.46000000;153.53000000;123.00000000;10.00000000;10.00000000;143.00000000;;179.97999573;;0.87000000;0.33600000;3.41390000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-04-02;564.92000000;517.55000000;;144.19000000;134.00000000;0E-8;;134.00000000;;177.22999573;;2.08000000;0.61200000;4.56480000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-04-02;842.13000000;771.01000000;90.87000000;90.71000000;0E-8;13.00000000;;13.00000000;0E-8;95.94000244;;95.94000244;1.43100000;1.99190000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-04-02;771.26000000;729.11000000;79.66000000;58.29000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;125.91999817;;29.35000000;0.56800000;2.37550000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-04-02;594.24000000;516.01000000;95.52000000;377.87000000;245.00000000;0E-8;0E-8;245.00000000;0E-8;391.55999756;;264.13000488;0.64100000;6.25190000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-04-02;507.81600000;433.64000000;38.83000000;652.37000000;348.00000000;0E-8;0E-8;348.00000000;0E-8;1004.53002930;;163.27999878;5.79600000;32.90190000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-04-02;430.60000000;395.85000000;;390.00000000;351.00000000;0E-8;;351.00000000;;1046.18994141;;39.81000000;0.92900000;33.90160000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-04-02;393.76000977;326.31000000;27.31999969;860.33001709;1077.00000000;0E-8;;1077.00000000;;1701.29003906;;650.30000000;6.31200000;52.74030000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-04-02;476.95000000;448.74000000;97.38000000;133.83999634;130.00000000;0E-8;0E-8;130.00000000;0E-8;112.56999969;;112.56999969;0.19000000;0.40840000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-04-02;447.48001099;410.25000000;;124.88000000;122.00000000;0E-8;0E-8;122.00000000;0E-8;117.75000000;;4.65999985;0.29700000;0.42840000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-04-02;353.95999146;326.67000000;;109.94000244;109.00000000;0E-8;0E-8;109.00000000;0E-8;127.97000122;;8.68999958;0.07100000;0.47840000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-04-02;446.48999023;395.22000000;;109.05999756;136.66999817;0E-8;0E-8;136.66999817;0E-8;114.88999939;;114.88999939;0.97200000;0.33710000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-04-02;370.47000122;326.56000000;;134.22000122;119.00000000;0E-8;;119.00000000;0E-8;124.36000061;;9.57999992;0.49100000;0.37710000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-04-02;581.27001953;530.82000000;58.99000168;57.43000031;52.00000000;0E-8;0E-8;52.00000000;0E-8;56.72000000;;56.72000000;0.29700000;0.08740000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-04-02;562.77600000;531.58000000;33.30000000;111.46000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;125.05999756;;125.05999756;7.47200000;4.02350000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-04-02;531.49000000;504.78000000;;57.08000183;0E-8;58.00000000;1.00000000;59.00000000;0E-8;127.55000305;;2.30999994;0.27000000;4.09520000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-04-02;467.23000000;398.22000000;20.16000000;99.00000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;175.53999329;;47.97999954;7.43900000;4.80650000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-04-02;398.03000000;385.59000000;;95.44000244;96.00000000;0E-8;2.00000000;98.00000000;0E-8;177.41999817;;2.38000011;0.08700000;4.83230000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-04-02;384.54000854;365.83000000;;152.55000305;150.00000000;0E-8;0E-8;150.00000000;0E-8;236.67999268;;59.84999847;0.21500000;6.68550000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-04-02;365.96000000;350.96000000;;160.54000000;147.00000000;0E-8;0E-8;147.00000000;0E-8;241.13999939;;4.69000006;0.45200000;6.85190000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-04-02;350.90000000;333.43000000;;158.64000000;162.00000000;0E-8;0E-8;162.00000000;0E-8;250.83000183;;10.00000000;0.56200000;7.09940000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-04-02;330.23800000;283.92000000;65.07000000;695.20000000;321.00000000;0E-8;0E-8;321.00000000;0E-8;630.28002930;;188.88999939;8.19400000;11.75260000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-04-02;283.53000000;258.03000000;;324.10000000;391.00000000;0E-8;0E-8;391.00000000;0E-8;676.35998535;;41.10000000;1.00800000;12.07000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-04-02;257.77800000;235.43000000;;514.30000000;564.00000000;0E-8;0E-8;564.00000000;0E-8;783.45001221;;96.35000000;2.41800000;13.99740000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-04-02;326.17000000;280.72000000;61.42000000;2099.29003906;2783.00000000;0E-8;0E-8;2783.00000000;-291.00000000;3272.30004883;;150.78999329;19.30000000;126.54940000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-04-02;279.53000000;257.95000000;;3571.35000000;3817.00000000;0E-8;15.00000000;3832.00000000;;3935.48999023;3900.76000977;246.13999939;5.88700000;195.38970000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-04-02;344.08999634;310.00000000;;80.30999756;73.00000000;16.00000000;0E-8;89.00000000;0E-8;82.16999817;;82.16999817;0.17800000;0.35580000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-04-02;257.03000000;236.90000000;;4355.00000000;4351.00000000;0E-8;4.00000000;4355.00000000;;4668.33984375;4633.60986328;396.50000000;19.74200000;209.77290000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-04-02;218.48000000;96.18000000;;6583.83000000;5277.00000000;0E-8;;5277.00000000;;7853.62011719;7818.89013672;1698.23999023;27.02300000;236.79520000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-04-02;282.48999023;224.57000000;46.02999878;82.40000153;128.00000000;0E-8;0E-8;128.00000000;0E-8;129.25000000;;129.25000000;4.78100000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-04-02;395.69000244;150.59000000;;65.94000244;45.00000000;14.00000000;;59.00000000;;67.43000031;;67.43000031;0.14800000;0.50900000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-04-02;411.86000000;320.22000000;;61.06999969;56.00000000;0E-8;6.00000000;62.00000000;;52.31999969;;52.31999969;0.01100000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-04-02;320.19000000;180.86000000;;61.06999969;44.00000000;0E-8;;44.00000000;;52.31999969;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-04-02;354.94000244;249.00000000;;69.23000336;68.00000000;0E-8;1.00000000;69.00000000;0E-8;70.19999695;;70.19999695;0.02400000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-04-02;616.11999512;577.45000000;106.41000366;68.37999725;68.37999725;0E-8;0E-8;68.37999725;0E-8;71.84999847;;71.84999847;0.18900000;2.51130000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-04-02;567.88800000;515.71000000;72.23000000;292.64000000;351.00000000;0E-8;;351.00000000;;332.25000000;;259.35998535;13.36200000;8.89940000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-04-02;826.83001709;630.24000000;81.08000183;37.18999863;52.00000000;0E-8;1.00000000;52.00000000;;39.52000046;;39.52000046;0.47300000;1.02060000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-04-02;766.74000000;;71.83000000;11.00000000;;0E-8;;11.00000000;;11.00000000;;11.00000000;0.01700000;3.82160000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-04-02;743.65997314;;71.81999969;6.92999983;;0E-8;;6.92999983;;13.06000000;34.72000000;13.06000000;1.42600000;7.86580000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-04-02;734.71997070;;73.87999725;4.00000000;;0E-8;;14.23999977;;17.25000000;;17.25000000;0.35400000;10.29580000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-04-02;711.17000000;;38.67000000;98.45400000;;101.00000000;;101.00000000;;66.01000000;;91.48500000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-04-02;447.99000000;427.20000000;61.72000000;241.27000000;154.00000000;0E-8;0E-8;154.00000000;0E-8;281.38000488;235.08000183;170.61000061;5.13100000;49.93290000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-04-02;427.00000000;404.05000000;;218.72000122;198.00000000;0E-8;0E-8;198.00000000;0E-8;349.57998657;300.14999390;27.78000069;1.27900000;54.88290000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-04-02;403.60000610;382.11000000;;256.42001343;282.00000000;0E-8;0E-8;282.00000000;0E-8;429.63000488;376.55999756;53.43999863;2.27000000;58.74580000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-04-02;382.16800000;357.60000000;55.65000000;360.13000488;163.50000000;0E-8;0E-8;163.50000000;0E-8;472.35000610;418.20001221;30.34000015;9.54900000;61.26130000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-04-02;357.67001343;326.18000000;;192.00000000;192.00000000;0E-8;0E-8;192.00000000;0E-8;464.64001465;414.85000610;11.97000027;3.88700000;64.24160000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-04-02;326.35000610;279.92000000;64.83999634;569.92999268;444.00000000;0E-8;;444.00000000;291.00000000;400.07000732;80.83999634;9.61999989;13.06900000;67.18580000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-04-02;727.21000000;1.09000000;;26.00000000;6.11000013;0E-8;;6.00000000;;0E-8;37.55000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-04-02;438.54000854;334.35000000;33.70999908;542.19000244;107.00000000;0E-8;0E-8;107.00000000;0E-8;653.55999756;;653.55999756;7.44000000;12.02420000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-04-02;332.61000000;287.37000000;;159.54000000;0E-8;96.00000000;;96.00000000;;729.79998779;;80.73999786;1.25100000;12.14160000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-04-02;286.94000000;262.39000000;;159.88999939;202.00000000;0E-8;;202.00000000;;804.28997803;;79.30000305;0.76100000;12.27900000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-04-02;262.33999634;234.25000000;64.69999695;599.25000000;568.00000000;0E-8;0E-8;568.00000000;0E-8;1431.02001953;;625.72998047;0.68200000;15.71450000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-04-02;211.80999756;174.42000000;;1551.59997559;930.08001709;0E-8;0E-8;930.08001709;;2143.33007813;;656.01000977;1.01300000;17.86190000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-04-02;841.41000000;;72.50000000;12.79000000;7.00000000;0E-8;0E-8;7.00000000;;13.57000000;;13.57000000;0.14800000;0.07320000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-04-02;318.69000000;113.06000000;;50.95000000;43.00000000;0E-8;8.00000000;51.00000000;0E-8;51.33000183;;51.33000183;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-04-02;735.03997803;605.39000000;77.01999664;385.10000610;266.00000000;0E-8;0E-8;266.00000000;;400.52999878;;400.52999878;2.52000000;6.16710000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-04-02;605.30999756;500.52000000;65.33999634;331.80999756;395.00000000;0E-8;0E-8;395.00000000;-24.00000000;435.73001099;471.14001465;38.02000046;2.07300000;6.23710000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-04-02;797.83001709;706.24000000;51.40000153;34.02000046;0E-8;0E-8;7.17000008;7.17000008;;35.56999969;;35.56999969;0.29000000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-04-02;705.24000000;605.52000000;;8.10999966;0E-8;0E-8;7.53000021;7.53000021;;37.70000076;;1.84000003;0.04900000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-04-02;605.29998779;538.43000000;39.90000153;15.93999958;0E-8;0E-8;10.00000000;10.00000000;24.00000000;45.40999985;10.00000000;7.42000008;0.02600000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-04-02;500.64999390;396.79000000;74.15000153;382.36999512;448.00000000;0E-8;;448.00000000;;504.14999390;;17.37999916;4.95400000;6.92710000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-04-02;396.33999634;324.68000000;;426.44000244;535.00000000;0E-8;;535.00000000;;516.40997314;;6.86999989;1.33800000;7.04710000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-04-02;323.93000000;258.69000000;;680.84002686;187.00000000;145.00000000;0E-8;332.00000000;;564.85998535;;43.24000168;3.19100000;8.07710000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-04-02;258.81000000;241.44000000;;348.53000000;345.00000000;0E-8;0E-8;345.00000000;0E-8;582.38000488;;17.29999924;0E-8;8.95190000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-04-02;486.41000000;;33.39000000;18.90000000;;12.00000000;;27.00000000;;18.39999962;;18.39999962;0.63400000;0.02420000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-04-02;313.11000000;278.85000000;30.19000000;62.43000000;49.00000000;0E-8;;49.00000000;;49.91999817;;30.57000000;2.03100000;0.38450000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-04-02;278.69000000;183.12000000;;55.66000000;67.00000000;0E-8;;67.00000000;;50.29000092;;0.27000000;0.14700000;0.39870000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-04-02;180.86000000;94.07000000;;66.02000000;60.00000000;0E-8;;60.00000000;;56.95000076;;6.16000000;0.28400000;0.49480000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-04-02;93.74000000;54.07000000;;82.59000000;104.00000000;0E-8;;104.00000000;;63.97000122;;6.86000000;0.29600000;0.58940000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-04-02;239.08000183;147.16000000;;41.95999908;46.00000000;3.00000000;18.00000000;67.00000000;0E-8;42.49000168;;42.49000168;0.06300000;0.46970000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-04-02;147.08999634;105.95000000;;85.50000000;64.00000000;20.00000000;0E-8;84.00000000;0E-8;58.79999924;;15.97000000;0.03700000;1.42970000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-04-02;103.50000000;69.56000000;;82.82000000;57.00000000;0E-8;28.00000000;85.00000000;0E-8;61.43000031;;2.03000000;0.14300000;1.86390000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-04-02;631.95000000;512.30000000;63.15000000;169.20000000;160.00000000;0E-8;18.00000000;178.00000000;;180.16000000;;180.16000000;1.02900000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-04-02;703.45001221;659.50000000;36.33000183;95.00000000;82.00000000;0E-8;13.00000000;95.00000000;0E-8;82.91999817;;82.91999817;0.25500000;0.92060000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-04-02;657.69000244;474.82000000;53.79999924;92.51000214;26.54000092;0E-8;0E-8;26.54000092;0E-8;94.40000153;;8.81000042;0.38000000;0.98480000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-04-02;638.21002197;480.20000000;66.08999634;75.81999969;101.70999908;20.29000092;0E-8;122.00000000;0E-8;79.26999664;;79.26999664;0.94500000;0.39450000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-04-02;474.67199707;375.31000000;61.75999832;191.52000427;300.00000000;0E-8;;300.00000000;;221.27999878;;39.59000015;1.99100000;1.66480000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-04-02;367.88000488;264.47000000;;364.88000488;287.00000000;0E-8;;287.00000000;;283.63000488;;52.06999969;1.92400000;3.29390000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-04-02;591.58001709;335.18000000;42.11999893;15.00000000;15.00000000;0E-8;;15.00000000;;14.85000038;;14.85000038;2.58200000;0.36610000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-04-02;327.64001465;266.54000000;;24.43000031;0E-8;0E-8;0E-8;0E-8;0E-8;25.81999969;;10.61999989;0.07500000;0.44290000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-04-02;264.45999146;211.00000000;;322.29000854;206.64999390;133.86999512;0E-8;340.51998901;0E-8;373.98001099;;42.13999939;0.90700000;4.56030000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-04-02;547.59997559;426.07000000;70.40000153;30.47999954;19.40999985;0E-8;1.00000000;20.40999985;0E-8;28.01000023;;28.01000023;0.13200000;0.08420000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-04-02;154.02000427;132.38000000;;72.65000153;104.00000000;0E-8;0E-8;104.00000000;0E-8;71.90000153;;71.90000153;0.64000000;0.70450000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-04-02;127.80999756;98.10000000;;101.30000305;59.00000000;19.00000000;0E-8;78.00000000;0E-8;75.61000061;;2.69000006;0.47200000;0.76060000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-04-03;109.80000000;26.56000000;;93.60000000;31.00000000;31.00000000;0E-8;62.00000000;0E-8;94.56999969;;43.90000153;0.18000000;3.28870000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-04-03;112.96000000;3.43000000;79.74000000;4.00000000;13.00000000;0E-8;;13.00000000;;5.46999979;;5.46999979;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-04-03;303.19000000;255.44000000;83.94000000;489.48001099;258.00000000;0E-8;;258.00000000;;466.13000488;;466.13000488;7.18500000;1.25580000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-04-03;390.33000000;362.17000000;71.75000000;1580.00000000;1310.00000000;0E-8;;1310.00000000;;1790.66003418;;1036.66003418;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-04-03;300.81000000;251.26000000;32.91000000;880.00000000;982.00000000;0E-8;;982.00000000;;2029.01000977;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-04-03;251.42000000;229.58000000;;910.55999756;0E-8;0E-8;;0E-8;982.00000000;2246.62011719;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-04-03;229.50000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;2246.62011719;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-04-03;251.23000000;137.76000000;;968.42999268;980.00000000;0E-8;;980.00000000;;2246.62011719;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-04-03;137.47000000;15.10000000;;980.00000000;1105.00000000;0E-8;;1105.00000000;;2354.89990234;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-04-03;57.30000000;42.90000000;;2564.00000000;1432.00000000;1132.00000000;;2564.00000000;;2478.38989258;;2478.38989258;0.22400000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-04-03;41.83000000;21.85000000;;2629.09008789;399.00000000;2236.33007813;0E-8;2635.11010742;0E-8;2483.73999023;;7.51999998;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-04-03;20.37999916;4.83000000;;2562.05004883;1510.00000000;1040.00000000;0E-8;2549.00000000;0E-8;2501.85009766;;20.04999924;0.12200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-04-03;48.42200089;25.05000000;42.86000061;1321.06005859;413.00000000;0E-8;0E-8;413.00000000;0E-8;1343.86999512;;1343.86999512;15.37900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-04-03;31.91000000;12.77000000;93.54000000;467.72000122;167.00000000;273.00000000;0E-8;434.00000000;0E-8;470.79000854;;470.79000854;0.30300000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-04-03;30.48000000;4.47000000;;2190.00000000;1208.00000000;982.00000000;0E-8;2190.00000000;;2191.07006836;;2191.07006836;0.36900000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-04-03;95.26999664;7.78000000;;0E-8;10410.00000000;0E-8;0E-8;10659.00000000;0E-8;0E-8;13900.00000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-04-03;96.89000000;86.70000000;;22695.59960938;2153.00000000;10010.00000000;12.00000000;12183.00000000;10454.96000000;22769.84960938;8869.84960938;22769.84960938;0E-8;6.33260000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-04-03;155.69000244;132.89000000;;3873.75000000;3690.00000000;0E-8;;3690.00000000;;4304.85009766;;2013.60998535;0.25000000;20.17420000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-04-03;73.70999908;11.53000000;97.77999878;21542.00000000;10142.00000000;11400.00000000;0E-8;21542.00000000;0E-8;22524.61914063;;17203.24023438;3.35100000;53.27770000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-04-03;479.13000000;304.32000000;;39.06999969;37.00000000;0E-8;3.00000000;40.00000000;0E-8;38.88999939;;38.88999939;0.02900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-04-03;89.25000000;75.08000000;;36834.00000000;22348.41015625;14272.00976563;213.57000732;36834.00000000;0E-8;36742.76953125;;36742.76953125;-9.10300000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-04-03;70.51000000;59.07000000;;36113.00000000;23533.00000000;12117.00000000;463.00000000;36113.00000000;0E-8;37459.57031250;;846.35998535;-8.80500000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-04-03;87.22399902;59.52000000;95.80000305;1049.76000977;771.55999756;250.00000000;0E-8;1021.55999756;0E-8;1051.29003906;;1051.29003906;1.17800000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-04-03;268.02000000;204.95000000;100.54000000;101.02000000;77.00000000;18.00000000;15.00000000;110.00000000;;102.13000000;;102.13000000;0.27800000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-04-03;213.97000000;116.41000000;;818.98000000;287.00000000;532.00000000;0E-8;819.00000000;0E-8;819.15000000;;819.15000000;0.00100000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-04-03;301.08999634;273.71000000;86.26999664;1449.52001953;1439.00000000;152.00000000;0E-8;1591.00000000;0E-8;1410.36999512;;1410.36999512;0E-8;13.82100000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-04-03;271.57998657;251.08000000;;1634.77001953;1477.80004883;269.26000977;8.00000000;1747.06005859;;1612.29003906;;131.02000427;0E-8;13.82100000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-04-03;220.47999573;165.85000000;;4460.24023438;3366.00000000;1060.00000000;0E-8;4426.00000000;0E-8;4454.56982422;;2585.23999023;1.08700000;15.17970000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-04-03;161.44000000;139.13000000;;4300.14000000;3117.00000000;1176.00000000;;4293.00000000;;4554.60986328;;23.47999954;0E-8;15.17970000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-04-03;313.00000000;278.16000000;;130.91999817;0E-8;136.00000000;0E-8;136.00000000;0E-8;123.38999939;;123.38999939;0.00800000;1.11190000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-04-03;494.57000732;76.99000000;;40.88999939;38.00000000;0E-8;0E-8;38.00000000;0E-8;43.41999817;;43.41999817;0.00500000;0.63290000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-04-03;372.60998535;256.08000000;;41.61999893;40.00000000;0E-8;;40.00000000;;44.20999908;;0.98000002;0.00400000;0.64290000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-04-03;361.89000000;;;129.00000000;;4.00000000;;66.00000000;62.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-04-03;355.97000000;;;75.52999878;79.00000000;0E-8;;79.00000000;;104.05000305;;104.05000305;0.04000000;0.29520000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-04-03;257.50000000;205.43000000;97.77000000;102.36000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;102.48000336;;0E-8;0.03700000;0.32130000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-04-03;184.84000000;165.56000000;;388.61000000;384.00000000;0E-8;;384.00000000;;408.11999512;;132.58000183;0.24900000;5.43420000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-04-03;89.84999847;60.59000000;;416.29998779;390.00000000;0E-8;16.00000000;406.00000000;;455.27999878;;56.68999863;0.56600000;7.89650000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-04-03;60.42000000;38.63000000;;540.20000000;524.00000000;0E-8;;524.00000000;;555.58001709;;101.47000122;0.01900000;10.11710000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-04-03;910.71997070;885.73000000;77.38999939;73.81000000;59.00000000;0E-8;;59.00000000;;77.59999847;;77.59999847;0.92600000;0.46520000;GRCAMA
