id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-04-03;885.65000000;856.46000000;;65.06100000;66.00000000;0E-8;;66.00000000;;77.59999847;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-04-03;807.94000244;766.63000000;;164.74000000;149.00000000;0E-8;;149.00000000;;187.17999268;;108.01999664;0.58600000;3.20870000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-04-03;759.22000000;670.91000000;39.28000000;617.38000000;394.00000000;0E-8;0E-8;394.00000000;0E-8;495.02999878;;296.96000000;13.10200000;11.76000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-04-03;659.97000000;620.74000000;46.28000000;416.67000000;375.00000000;0E-8;0E-8;375.00000000;0E-8;544.22998047;;39.09000015;2.29700000;12.79420000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-04-03;620.89000000;557.37000000;;362.63000000;222.00000000;0E-8;0E-8;222.00000000;0E-8;555.41998291;;9.02000046;0.51300000;12.94420000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-04-03;557.46000000;512.10000000;;236.25000000;205.00000000;0E-8;;205.00000000;;560.32000732;;3.73000002;0.44600000;13.11030000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-04-03;512.03000000;494.24000000;;231.27000000;244.00000000;0E-8;0E-8;244.00000000;;572.78002930;;10.68000031;0.75900000;13.36190000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-04-03;494.20999146;393.24000000;;228.42999268;251.00000000;0E-8;;251.00000000;;597.75000000;;23.85000038;3.10600000;15.22710000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-04-03;466.26000977;442.88000000;;287.91000366;304.00000000;0E-8;0E-8;304.00000000;0E-8;658.86999512;;60.54999924;2.41400000;22.50230000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-04-03;842.14001465;750.30000000;37.95000076;21.70000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;22.63999939;;22.63999939;0.30800000;0.88260000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-04-03;664.23000000;575.21000000;;44.16000000;43.00000000;0E-8;0E-8;43.00000000;0E-8;37.56000137;;14.28999996;0.01400000;2.48390000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-04-03;572.36000000;546.23000000;;39.07000000;40.00000000;0E-8;0E-8;40.00000000;0E-8;38.47000122;;0.56000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-04-03;432.29000000;380.73000000;17.97000000;580.98000000;537.00000000;0E-8;0E-8;537.00000000;0E-8;914.79998779;;204.05999756;3.44800000;64.44520000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-04-03;374.95401001;326.52000000;13.10000038;604.71002197;977.00000000;0E-8;0E-8;977.00000000;0E-8;1016.53997803;;92.29000092;6.76800000;70.97390000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-04-03;555.09002686;361.04000000;;39.22000122;32.00000000;8.00000000;2.00000000;42.00000000;;36.36999893;;36.36999893;0.02400000;0.14450000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-04-03;496.89001465;330.59000000;57.59999847;62.00000000;50.00000000;0E-8;;50.00000000;;64.23000336;;64.23000336;1.70200000;0.33190000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-04-03;85.19999695;33.75000000;;25.27000046;26.88999939;0E-8;0E-8;26.88999939;0E-8;24.77000046;;24.77000046;0.13600000;0.97320000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-04-03;705.80999756;624.50000000;50.74000168;42.70000076;10.00000000;0E-8;0E-8;10.00000000;;53.65000153;;53.65000153;1.10800000;0.16680000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-04-03;613.16000000;;37.11000000;20.76000000;34.00000000;0E-8;;34.00000000;;62.99000168;;7.80000019;0.20200000;0.19900000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-04-03;617.62000000;556.09000000;65.46000000;25.09000000;4.00000000;0E-8;0E-8;4.00000000;5.00000000;25.78000069;;25.78000069;0.35800000;0.11230000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-04-03;462.07998657;394.31000000;73.86000061;125.54000092;162.00000000;0E-8;0E-8;162.00000000;0E-8;175.55000305;;96.83999634;0.13200000;7.53940000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-04-03;352.39000000;;;191.79000000;;85.00000000;;85.00000000;112.00000000;215.91999817;;36.00000000;0.04600000;8.26130000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-04-03;658.98000000;526.01000000;;23.42000000;23.00000000;0E-8;1.00000000;24.00000000;;23.59000015;;23.59000015;0.01100000;0.07840000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-04-03;437.01000000;355.56000000;;53.00000000;51.00000000;0E-8;2.00000000;53.00000000;;53.15999985;;29.46999931;0.00100000;0.80450000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-04-03;251.35000000;233.00000000;85.00000000;224.74000000;94.00000000;0E-8;0E-8;94.00000000;104.36000000;398.54998779;261.20999146;106.70999908;;10.36740000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-04-03;250.77000000;138.40000000;;104.33000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;0E-8;104.36000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-04-03;139.12000000;;;248.81000000;259.00000000;0E-8;;259.00000000;;449.70001221;312.35998535;43.38000107;0.05900000;10.91580000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-04-03;362.94000000;;64.07000000;31.02000000;;0E-8;0E-8;0E-8;109.00000000;11.42000008;129.55000305;3.63000011;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-04-03;397.81000000;;;121.41700000;;0E-8;;142.00000000;;96.00000000;129.55000305;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-04-03;;;;125.00000000;95.00000000;;;95.00000000;;3.67000008;129.55000305;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-04-03;442.66000000;;16.13000000;8.88000000;;0E-8;;9.00000000;9.00000000;7.78999996;;7.78999996;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-04-03;413.06000000;;87.12000000;10.29000000;;0E-8;;17.00000000;-9.00000000;3.67000008;11.44999981;3.67000008;0.19300000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-04-03;;;;10.29000000;26.00000000;;;26.00000000;;3.67000008;11.44999981;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-04-03;86.30000000;;;10.29000000;121.00000000;0E-8;;121.00000000;;3.67000008;141.00999451;;0.00300000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-04-03;150.79000000;126.25000000;;78.00000000;83.00000000;0E-8;;83.00000000;;85.76999664;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-04-03;795.76000977;754.30000000;62.09999847;114.94000244;73.00000000;0E-8;0E-8;73.00000000;0E-8;81.15000153;;81.15000153;1.08800000;2.90740000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-04-03;739.90002441;674.60000000;23.15999985;102.44000244;88.00000000;0E-8;0E-8;88.00000000;0E-8;130.97999573;;50.79999924;1.22900000;3.87230000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-04-03;629.70000000;519.66000000;20.71000000;241.59000000;138.00000000;0E-8;;138.00000000;;287.79000854;;159.21000671;2.20200000;12.39520000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-04-03;786.33599854;695.76000000;16.56999969;144.30000305;144.30000305;0E-8;;144.30000305;;150.19999695;;150.19999695;2.31400000;2.07870000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-04-03;695.50000000;623.87000000;82.77000000;171.51000000;131.00000000;0E-8;;131.00000000;;167.17999268;;6.55999994;0.52200000;2.95000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-04-03;623.69000000;565.20000000;55.21000000;151.56000000;123.00000000;10.00000000;10.00000000;143.00000000;;170.82000732;;0.82000000;0.34600000;3.43740000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-04-03;564.90000000;517.60000000;;134.81000000;145.00000000;0E-8;;145.00000000;;177.36999512;;1.97000000;0.63000000;4.59680000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-04-03;842.17200000;771.13000000;91.68000000;99.00000000;0E-8;13.00000000;;13.00000000;0E-8;99.58999634;;99.58999634;1.46500000;2.04870000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-04-03;771.33000000;729.13000000;81.55000000;82.71000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;127.58999634;;29.81999969;0.58500000;2.43970000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-04-03;594.15000000;516.38000000;94.99000000;245.04000000;308.00000000;0E-8;0E-8;308.00000000;0E-8;394.30999756;;268.39001465;0.65700000;6.40870000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-04-03;507.86600000;433.90000000;39.03000000;679.83000000;398.00000000;0E-8;0E-8;398.00000000;0E-8;1006.29998779;;154.67999268;5.97000000;33.52870000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-04-03;430.69000000;395.83000000;;398.60000000;328.00000000;0E-8;;328.00000000;;1046.84997559;;41.14000000;0.94900000;34.56230000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-04-03;393.73999023;326.28000000;27.14999962;965.67000000;1074.00000000;0E-8;;1074.00000000;;1696.63000488;;650.19000000;6.47200000;53.70650000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-04-03;476.95000000;448.80000000;97.38000000;141.00000000;141.00000000;0E-8;0E-8;141.00000000;0E-8;117.33999634;;117.33999634;0.19500000;0.40770000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-04-03;447.50000000;410.28000000;;132.75999451;127.00000000;0E-8;0E-8;127.00000000;0E-8;121.00000000;;4.86000013;0.30400000;0.42770000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-04-03;353.89001465;326.68000000;;117.45999908;124.00000000;0E-8;0E-8;124.00000000;0E-8;128.02000427;;9.06000042;0.07800000;0.47770000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-04-03;446.48999023;394.94000000;;111.04000092;111.04000092;0E-8;0E-8;111.04000092;0E-8;114.62999725;;114.62999725;0.99300000;0.34190000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-04-03;370.36000000;326.60000000;;135.39999390;191.00000000;0E-8;;191.00000000;0E-8;123.77999878;;9.56000042;0.50200000;0.38190000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-04-03;581.28997803;530.82000000;59.33000183;54.43000031;49.00000000;0E-8;0E-8;49.00000000;0E-8;56.15000000;;56.15000000;0.30200000;0.08840000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-04-03;562.79000000;531.57000000;33.46000000;119.89000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;127.37999725;;127.37999725;7.60900000;4.19100000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-04-03;531.47000000;504.77000000;;59.17000000;0E-8;62.00000000;1.00000000;63.00000000;0E-8;128.97999573;;2.08999991;0.27400000;4.26320000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-04-03;467.23200000;398.21000000;20.18000000;106.37000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;171.78999329;;43.43999863;7.54800000;4.97900000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-04-03;398.04000000;385.57000000;;91.51000000;86.00000000;3.00000000;2.00000000;91.00000000;0E-8;174.50999451;;2.25000000;0.08800000;5.00520000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-04-03;384.50000000;365.87000000;;144.79000000;150.00000000;0E-8;0E-8;150.00000000;0E-8;231.38000488;;56.50999832;0.21700000;6.90970000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-04-03;366.02000000;350.96000000;;162.32000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;236.42999268;;4.42999983;0.45700000;7.07870000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-04-03;350.89000000;333.42000000;;157.64000000;161.00000000;0E-8;0E-8;161.00000000;0E-8;246.41999817;;9.43999958;0.57000000;7.32710000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-04-03;330.27000000;283.90000000;65.34000000;508.81000000;327.00000000;0E-8;0E-8;327.00000000;0E-8;600.86999512;;167.71000671;8.32100000;11.99160000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-04-03;283.53000000;257.99000000;;368.00000000;368.00000000;0E-8;0E-8;368.00000000;0E-8;651.44000244;;39.18000031;1.02200000;12.31000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-04-03;257.73200000;235.43000000;;451.93000000;566.00000000;0E-8;0E-8;566.00000000;0E-8;757.71997070;;91.84999847;2.44800000;14.23840000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-04-03;326.14001465;280.83000000;60.79999924;2315.63989258;3036.00000000;0E-8;0E-8;3036.00000000;-328.00000000;3197.01000977;;147.22999573;19.64100000;128.91710000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-04-03;279.51000000;257.96000000;;3766.69000000;3829.00000000;0E-8;12.00000000;3841.00000000;;3877.19995117;3844.88989258;235.36000061;5.97000000;198.43350000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-04-03;344.07998657;310.00000000;;81.83000183;73.00000000;11.00000000;0E-8;84.00000000;0E-8;81.97000122;;81.97000122;0.18100000;0.35610000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-04-03;257.02000000;236.90000000;;4122.13000000;4355.00000000;0E-8;4.00000000;4359.00000000;;4523.41015625;4491.10009766;396.35998535;19.97700000;212.98810000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-04-03;218.55000000;95.89000000;;6524.14000000;5504.00000000;0E-8;;5504.00000000;;7596.08007813;7563.77978516;1659.50000000;27.21000000;240.45320000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-04-03;282.48599243;224.49000000;45.99000168;104.80000305;120.00000000;0E-8;0E-8;120.00000000;0E-8;123.01999664;;123.01999664;4.74500000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-04-03;395.74000000;150.59000000;;67.91000366;45.00000000;14.00000000;;59.00000000;;67.89000000;;67.89000000;0.14800000;0.52060000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-04-03;411.87000000;320.22000000;;59.11999893;57.00000000;0E-8;2.00000000;59.00000000;;53.63999939;;53.63999939;0.01100000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-04-03;320.17000000;180.81000000;;59.11999893;58.00000000;0E-8;;58.00000000;;53.63999939;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-04-03;354.93000000;249.01000000;;71.76999664;71.00000000;0E-8;1.00000000;72.00000000;0E-8;71.40000153;;71.40000153;0.02400000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-04-03;616.07000000;577.49000000;103.73000000;66.55000305;79.44999695;0E-8;0E-8;79.44999695;0E-8;69.22000122;;69.22000122;0.19500000;2.55580000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-04-03;567.88200000;515.71000000;72.20000000;292.74000000;351.00000000;0E-8;;351.00000000;;326.10000610;;255.55999756;13.55000000;9.05710000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-04-03;826.79998779;630.24000000;80.83999634;39.00000000;50.00000000;0E-8;1.00000000;50.00000000;;40.72000122;;40.72000122;0.47400000;1.04290000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-04-03;766.74000000;;71.83000000;11.00000000;;0E-8;;11.00000000;;8.00000000;;8.00000000;0.01700000;3.82230000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-04-03;743.65997314;;71.81999969;6.67999983;;0E-8;;6.67999983;;12.26000000;32.31000000;12.26000000;1.43800000;7.86610000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-04-03;734.70000000;;73.61000000;7.00000000;;0E-8;;14.31999969;;16.25000000;;16.25000000;0.35300000;10.29610000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-04-03;711.48000000;;41.54000000;84.54600000;;82.00000000;;82.00000000;;57.01000000;;87.12400000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-04-03;447.97000000;427.27000000;61.52000000;178.78000000;237.00000000;0E-8;0E-8;237.00000000;0E-8;226.96000671;186.50999451;152.25999451;5.23700000;50.13810000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-04-03;427.09000000;403.91000000;;233.50999451;171.00000000;0E-8;0E-8;171.00000000;0E-8;282.22000122;238.53999329;28.04999924;1.30500000;55.24810000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-04-03;403.60000000;382.14000000;;241.00000000;241.00000000;0E-8;0E-8;241.00000000;0E-8;369.85998535;323.55999756;53.95999908;2.31800000;59.19610000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-04-03;382.18600464;357.60000000;56.06999969;267.69000244;163.50000000;0E-8;0E-8;163.50000000;0E-8;463.64001465;408.70999146;29.97999954;9.76200000;61.77580000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-04-03;357.66000366;326.11000000;;164.85000610;188.00000000;0E-8;0E-8;188.00000000;0E-8;480.19000244;425.83999634;11.82999992;3.96800000;64.83230000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-04-03;326.29998779;279.85000000;63.81000137;306.85998535;391.00000000;0E-8;;391.00000000;328.00000000;441.11999512;82.36000061;9.39999962;13.26600000;67.85610000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-04-03;727.22000000;1.07000000;;26.00000000;6.15000010;0E-8;;6.00000000;;0E-8;34.95000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-04-03;438.57998657;334.20000000;33.79000092;541.19000244;106.00000000;0E-8;0E-8;106.00000000;0E-8;649.67999268;;649.67999268;7.50700000;12.52390000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-04-03;332.67000000;287.33000000;;191.49000000;0E-8;96.00000000;;96.00000000;;731.57000732;;80.26999664;1.25500000;12.64230000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-04-03;286.91000000;262.39000000;;160.03999329;202.00000000;0E-8;;202.00000000;;809.22998047;;78.83999634;0.76000000;12.78060000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-04-03;262.33999634;234.25000000;64.69999695;567.00000000;567.00000000;0E-8;0E-8;567.00000000;0E-8;1428.05004883;;622.11999512;0.63700000;16.33030000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-04-03;211.90000000;174.14000000;;1434.93994141;876.38000488;2.43000007;0E-8;878.80999756;;2102.37988281;;652.21997070;0.94600000;18.48870000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-04-03;841.49000000;;73.01000000;13.26000000;4.00000000;0E-8;0E-8;4.00000000;;13.11000000;;13.11000000;0.15200000;0.07450000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-04-03;318.84000000;112.96000000;;44.26000000;36.00000000;0E-8;8.00000000;44.00000000;0E-8;47.31999969;;47.31999969;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-04-03;735.20001221;605.30000000;77.51000214;398.81000000;184.00000000;0E-8;0E-8;184.00000000;;392.50000000;;392.50000000;2.56800000;6.18190000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-04-03;605.33001709;500.46000000;65.73999786;224.05999756;206.00000000;0E-8;0E-8;206.00000000;0E-8;427.94000244;459.02999878;31.20000076;2.10300000;6.25190000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-04-03;797.96997070;706.22000000;52.22999954;32.27999878;0E-8;0E-8;7.15999985;7.15999985;;33.04999924;;33.04999924;0.29500000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-04-03;705.25000000;605.35000000;;7.73999977;0E-8;0E-8;7.51000023;7.51000023;;34.77000046;;1.50999999;0.05000000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-04-03;605.28002930;538.42000000;39.61999893;9.18999958;0E-8;0E-8;10.00000000;10.00000000;0E-8;41.08000183;10.00000000;6.09000015;0.02600000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-04-03;500.57998657;396.53000000;73.83000183;252.11000061;405.00000000;0E-8;;405.00000000;;495.32998657;;20.78000069;5.01100000;6.94190000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-04-03;396.29000854;324.49000000;;402.17001343;434.00000000;0E-8;;434.00000000;;507.22000122;;8.21000004;1.35400000;7.06190000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-04-03;324.02999878;258.70000000;;498.55999756;195.00000000;145.00000000;0E-8;340.00000000;;562.51000977;;51.70000076;3.22500000;8.09190000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-04-03;258.80000000;241.45000000;;360.47000000;324.00000000;40.00000000;0E-8;364.00000000;0E-8;583.67999268;;20.68000031;0E-8;8.96870000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-04-03;486.38000488;;32.97000122;15.43000031;;12.00000000;;27.00000000;;18.39999962;;18.39999962;0.63200000;0.02390000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-04-03;313.10000000;278.87000000;30.16000000;51.57000000;65.00000000;0E-8;;65.00000000;;47.36999893;;28.97000000;2.12800000;0.38030000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-04-03;278.74000000;183.08000000;;69.55000000;67.00000000;0E-8;;67.00000000;;47.75000000;;0.25000000;0.14800000;0.39420000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-04-03;180.89000000;94.09000000;;77.51000000;73.00000000;0E-8;;73.00000000;;54.13999939;;5.74000000;0.29900000;0.48680000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-04-03;93.51000000;54.06000000;;54.93000000;104.00000000;0E-8;;104.00000000;;60.63999939;;6.38000000;0.31200000;0.57710000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-04-03;239.25000000;147.58000000;;40.06000137;10.00000000;3.00000000;18.00000000;31.00000000;0E-8;40.59000015;;40.59000015;0.06600000;0.46350000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-04-03;147.00000000;105.82000000;;63.50000000;45.00000000;20.00000000;0E-8;65.00000000;0E-8;55.47999954;;14.40999985;0.03700000;1.41350000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-04-03;103.64000000;69.24000000;;52.63000000;17.00000000;0E-8;28.00000000;45.00000000;0E-8;57.93999863;;1.83000004;0.14500000;1.84740000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-04-03;631.95000000;512.28000000;63.15000000;166.00000000;148.00000000;0E-8;18.00000000;166.00000000;;162.36000000;;162.36000000;1.08900000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-04-03;703.40997314;659.50000000;34.75999832;83.31999969;82.00000000;0E-8;13.00000000;95.00000000;0E-8;68.90000153;;68.90000153;0.27300000;0.91290000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-04-03;657.94000244;474.63000000;58.79000092;88.00000000;13.00000000;0E-8;0E-8;13.00000000;0E-8;79.72000122;;7.32000017;0.40500000;0.97680000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-04-03;638.19000244;480.13000000;66.01999664;75.79000092;71.50000000;22.75000000;0E-8;94.25000000;0E-8;74.98000336;;74.98000336;1.00700000;0.39030000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-04-03;474.48999023;375.31000000;60.49000168;145.75999451;300.00000000;0E-8;;300.00000000;;203.69000244;;38.75000000;2.00500000;1.64680000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-04-03;367.94000244;264.48000000;;329.54998779;157.00000000;79.00000000;;236.00000000;;261.55999756;;46.65000153;2.05500000;3.26740000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-04-03;591.59002686;335.03000000;42.20000076;12.14999962;0E-8;0E-8;;0E-8;;13.86999989;;13.86999989;2.63900000;0.36260000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-04-03;327.75000000;265.92000000;;7.26999998;0E-8;0E-8;0E-8;0E-8;0E-8;24.11000061;;9.92000008;0.08000000;0.43810000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-04-03;264.51000977;210.80000000;;280.54000854;66.12999725;168.82000732;0E-8;234.94999695;0E-8;346.63000488;;40.65000153;0.99000000;4.52650000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-04-03;547.83001709;426.12000000;75.26000214;30.84000015;15.48999977;0E-8;1.00000000;16.48999977;0E-8;27.19000053;;27.19000053;0.13500000;0.08390000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-04-03;154.00999451;132.36000000;;102.38999939;105.00000000;0E-8;0E-8;105.00000000;0E-8;86.55999756;;86.55999756;0.64800000;0.69030000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-04-03;127.91000366;98.11000000;;98.18000031;58.00000000;19.00000000;0E-8;77.00000000;0E-8;84.62000275;;3.23000002;0.48200000;0.74290000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-04-04;109.84000000;26.56000000;;93.60000000;31.00000000;31.00000000;0E-8;62.00000000;0E-8;94.95999908;;43.61000061;0.21400000;3.32550000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-04-04;112.94000000;3.90000000;79.49000000;4.00000000;12.84000015;0E-8;;12.84000015;;5.53000021;;5.53000021;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-04-04;303.24000000;254.91000000;84.94000000;477.91000366;258.00000000;0E-8;;258.00000000;;468.05999756;;468.05999756;7.13300000;1.29030000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-04-04;390.35000000;362.18000000;71.98000000;1400.00000000;1310.00000000;0E-8;;1310.00000000;;1676.55004883;;977.54998779;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-04-04;300.80000000;251.23000000;32.71000000;930.00000000;958.00000000;0E-8;;958.00000000;;1935.20996094;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-04-04;251.30000000;229.53000000;;894.10998535;0E-8;0E-8;;0E-8;1030.00000000;2150.34008789;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-04-04;229.68000000;168.54000000;;9.26000000;0E-8;0E-8;;0E-8;;2150.34008789;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-04-04;251.11000000;137.72000000;;894.10998535;1033.00000000;0E-8;;1033.00000000;;2150.34008789;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-04-04;137.46000000;15.06000000;;1033.00000000;1101.00000000;0E-8;;1101.00000000;;2246.62011719;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-04-04;57.30000000;42.90000000;;2564.00000000;1432.00000000;1132.00000000;;2564.00000000;;2524.65991211;;2524.65991211;0.21600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-04-04;41.96000000;21.83000000;;2656.84008789;397.00000000;2221.00000000;0E-8;2617.71997070;0E-8;2528.46997070;;7.65999985;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-04-04;20.43000031;4.80000000;;2503.37011719;1508.00000000;985.00000000;0E-8;2494.00000000;0E-8;2545.15991211;;20.42000008;0.11900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-04-04;48.45600128;25.14000000;43.50999832;1241.46997070;467.00000000;0E-8;0E-8;467.00000000;0E-8;1290.20996094;;1290.20996094;15.41800000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-04-04;31.93000000;12.89000000;93.95000000;474.50000000;161.00000000;290.00000000;0E-8;452.00000000;0E-8;475.76000977;;475.76000977;0.29500000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-04-04;30.45000076;4.45000000;;2184.23999023;1243.00000000;953.00000000;0E-8;2196.00000000;;2149.58007813;;2149.58007813;0.35600000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-04-04;95.61000061;7.61000000;;0E-8;9412.00000000;0E-8;0E-8;9619.00000000;0E-8;0E-8;13900.00000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-04-04;97.00000000;86.67000000;;22707.11914063;2134.00000000;9963.00000000;12.00000000;12114.00000000;10032.36000000;22548.60937500;8648.61035156;22548.60937500;0E-8;6.34900000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-04-04;155.77000427;132.39000000;;3515.03002930;2670.00000000;351.00000000;;3021.00000000;;4286.10986328;;2076.85009766;0.19700000;20.81970000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-04-04;73.73999786;10.94000000;98.01000214;20836.05078125;8407.00000000;11400.00000000;0E-8;19807.00000000;0E-8;21720.22070313;;16727.84960938;3.17900000;54.81710000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-04-04;479.14001465;304.25000000;;38.45999908;35.00000000;0E-8;3.00000000;38.00000000;0E-8;39.06999969;;39.06999969;0.02900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-04-04;89.25000000;75.09000000;;37233.51953125;17127.66992188;19892.44921875;213.39999390;37233.51953125;0E-8;37034.23828125;;37034.23828125;-9.04000000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-04-04;70.52000000;59.03000000;;36152.44140625;19117.00000000;16537.00000000;465.00000000;36119.00000000;0E-8;37576.51171875;;821.59997559;-8.75200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-04-04;87.23999786;59.48000000;96.18000031;1026.19995117;568.39001465;345.00000000;0E-8;913.39001465;0E-8;1027.80004883;;1027.80004883;1.25400000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-04-04;268.01000000;204.86000000;100.27000000;100.02000000;75.00000000;18.00000000;16.00000000;109.00000000;0E-8;104.34000000;;104.34000000;0.29600000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-04-04;213.95000000;116.30000000;;793.98000000;287.00000000;507.00000000;0E-8;794.00000000;0E-8;794.15000000;;794.15000000;0.00100000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-04-04;301.07000000;273.26000000;85.97000000;1194.26000977;1115.00000000;150.00000000;0E-8;1265.00000000;0E-8;1323.91003418;;1323.91003418;0E-8;13.96840000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-04-04;271.63000488;250.43000000;;1476.60998535;1197.06005859;185.97000122;8.00000000;1383.03002930;;1508.14001465;;122.98999786;0E-8;13.96840000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-04-04;220.46000671;165.84000000;;4312.75976563;2646.00000000;1701.00000000;0E-8;4347.00000000;0E-8;4249.02978516;;2453.53002930;1.00500000;15.35390000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-04-04;161.42000000;139.20000000;;4353.72000000;2519.00000000;1849.00000000;;4368.00000000;;4331.25976563;;22.28000069;0E-8;15.35390000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-04-04;313.30999756;278.08000000;;121.76999664;0E-8;117.00000000;0E-8;117.00000000;0E-8;121.19000244;;121.19000244;0.00900000;1.12680000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-04-04;494.13000488;239.82000000;;64.25000000;69.00000000;0E-8;0E-8;69.00000000;0E-8;71.37999725;;71.37999725;0.00500000;0.63520000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-04-04;372.52000000;256.61000000;;83.54000092;84.00000000;0E-8;;84.00000000;;68.33000183;;1.61000001;0.00400000;0.64520000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-04-04;361.66000000;;;125.00000000;;64.00000000;;126.00000000;62.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-04-04;355.93000000;;;87.22000122;90.00000000;0E-8;;90.00000000;;158.08999634;;158.08999634;0.04200000;0.29810000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-04-04;257.47000000;205.81000000;97.43000000;145.73000000;147.00000000;0E-8;0E-8;147.00000000;0E-8;153.58999634;;0E-8;0.03800000;0.32450000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-04-04;184.69000000;165.66000000;;421.34000000;444.00000000;0E-8;;444.00000000;;432.16000366;;137.85000610;0.24300000;5.48970000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-04-04;89.81999969;60.75000000;;443.70001221;438.00000000;0E-8;16.00000000;454.00000000;;479.08999634;;58.95000076;0.57700000;7.98260000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-04-04;60.44000000;38.90000000;;607.69000000;607.00000000;0E-8;;607.00000000;;583.59997559;;105.50000000;0.02100000;10.23480000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-04-04;910.72998047;885.69000000;77.48999786;66.41000000;59.00000000;0E-8;;59.00000000;;70.41000366;;70.41000366;0.93300000;0.46810000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-04-04;885.65000000;856.45000000;;65.00000000;65.00000000;0E-8;;65.00000000;;70.41000366;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-04-04;807.94000244;766.63000000;;160.00000000;160.00000000;0E-8;;160.00000000;;176.17999268;;101.87999725;0.59000000;3.26550000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-04-04;759.23000000;670.71000000;39.33000000;503.69000000;392.00000000;0E-8;0E-8;392.00000000;0E-8;471.76998901;;279.12000000;13.25800000;11.93000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-04-04;659.97000000;621.02000000;46.28000000;376.00000000;376.00000000;0E-8;0E-8;376.00000000;0E-8;532.04998779;;37.97999954;2.34500000;12.95970000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-04-04;621.15000000;557.45000000;;356.42000000;221.00000000;0E-8;0E-8;221.00000000;0E-8;544.35998535;;8.76000023;0.52800000;13.10970000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-04-04;557.54000000;512.10000000;;232.78000000;205.00000000;0E-8;;205.00000000;;550.28997803;;3.63000011;0.45800000;13.27610000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-04-04;512.03000000;494.21000000;;234.00000000;234.00000000;0E-8;0E-8;234.00000000;;564.84997559;;10.38000011;0.77900000;13.52680000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-04-04;494.19000244;393.24000000;;204.86000000;250.00000000;0E-8;;250.00000000;;591.97998047;;23.17000008;3.20000000;15.41480000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-04-04;466.36999512;442.77000000;;392.39001465;216.00000000;0E-8;0E-8;216.00000000;0E-8;653.01000977;;58.38999939;2.48100000;22.78290000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-04-04;842.08000000;750.30000000;37.74000000;19.50000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;21.77000046;;21.77000046;0.30900000;0.89900000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-04-04;664.15002441;575.32000000;;45.06999969;46.00000000;0E-8;0E-8;46.00000000;0E-8;35.93999863;;13.73999977;0.01400000;2.52350000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-04-04;572.40000000;546.21000000;;41.27000000;40.00000000;0E-8;0E-8;40.00000000;0E-8;36.68000031;;0.54000002;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-04-04;432.26000000;380.82000000;17.86000000;434.03000000;500.00000000;0E-8;0E-8;500.00000000;0E-8;905.39001465;;201.36000061;3.53200000;65.60810000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-04-04;374.86999512;326.44000000;12.42000008;580.82000732;991.00000000;0E-8;0E-8;991.00000000;0E-8;1005.34997559;;89.29000092;6.91700000;72.32350000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-04-04;555.02000000;361.02000000;;33.84000015;32.00000000;1.00000000;2.00000000;35.00000000;;34.83000183;;34.83000183;0.02400000;0.14580000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-04-04;496.91000366;330.59000000;57.65000000;74.00000000;50.00000000;0E-8;;50.00000000;;68.87000275;;68.87000275;1.73200000;0.33680000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-04-04;85.19999695;33.75000000;;26.85000038;26.85000038;0E-8;0E-8;26.85000038;0E-8;27.11000061;;27.11000061;0.13800000;0.98130000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-04-04;705.83001709;624.50000000;50.84999847;42.72000122;10.00000000;0E-8;0E-8;10.00000000;;49.41999817;;49.41999817;1.17300000;0.16870000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-04-04;613.09000000;;36.74000000;20.76000000;34.00000000;0E-8;;34.00000000;;57.65999985;;7.19000006;0.20700000;0.20160000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-04-04;617.65002441;556.04000000;65.62999725;28.09000015;4.00000000;0E-8;0E-8;4.00000000;8.00000000;26.89999962;;26.89999962;0.38300000;0.11290000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-04-04;461.94000244;394.40000000;73.06999969;114.09999847;170.00000000;0E-8;0E-8;170.00000000;0E-8;177.27999878;;91.87000275;0.14700000;7.64770000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-04-04;352.37000000;;;196.42000000;;85.00000000;;85.00000000;112.00000000;211.07000732;;35.52000046;0.04600000;8.37450000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-04-04;658.97000000;525.98000000;;22.88000000;22.00000000;0E-8;1.00000000;23.00000000;;23.30999947;;23.30999947;0.01100000;0.07940000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-04-04;437.01000000;355.53000000;;51.00000000;49.00000000;0E-8;2.00000000;51.00000000;;51.72999954;;28.36000061;0.00100000;0.80580000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-04-04;251.30000000;233.01000000;80.00000000;212.57000000;110.00000000;0E-8;0E-8;110.00000000;108.57000000;389.19000244;256.79998779;104.27999878;;10.50100000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-04-04;250.50000000;138.60000000;;108.57000000;111.00000000;0E-8;0E-8;111.00000000;0E-8;0E-8;108.57000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-04-04;139.49000000;;;272.43000000;259.00000000;0E-8;;259.00000000;;435.48001099;303.08999634;42.38999939;0.05900000;11.07030000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-04-04;362.94000000;;64.07000000;0E-8;;0E-8;0E-8;0E-8;109.00000000;11.31999969;124.66999817;3.59999990;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-04-04;397.79000000;;;141.29500000;;0E-8;;142.00000000;;97.00000000;124.66999817;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-04-04;;;;125.00000000;96.00000000;;;96.00000000;;3.63000011;124.66999817;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-04-04;442.66000000;;16.13000000;9.00000000;;0E-8;;9.00000000;9.00000000;7.71999979;;7.71999979;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-04-04;413.04000000;;86.99000000;10.29000000;;0E-8;;17.00000000;-9.00000000;3.63000011;11.35999966;3.63000011;0.20100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-04-04;;;;10.29000000;26.00000000;;;26.00000000;;3.63000011;11.35999966;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-04-04;86.19000000;;;10.29000000;121.00000000;0E-8;;121.00000000;;3.63000011;136.02000427;;0.00400000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-04-04;150.80000000;126.19000000;;72.00000000;69.00000000;0E-8;;69.00000000;;79.75000000;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-04-04;795.80000000;754.30000000;62.46000000;128.94000244;73.00000000;0E-8;0E-8;73.00000000;0E-8;111.98000336;;111.98000336;1.12000000;2.96100000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-04-04;739.92999268;674.60000000;23.27000046;131.35000610;88.00000000;0E-8;0E-8;88.00000000;0E-8;166.66999817;;70.09999847;1.25900000;3.94290000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-04-04;629.74000000;519.67000000;20.78000000;241.59000000;138.00000000;0E-8;;138.00000000;;302.27999878;;160.88999939;2.27500000;12.69810000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-04-04;786.33001709;695.78000000;16.55999947;130.47000122;144.22000122;0E-8;;144.22000122;;142.49000549;;142.49000549;2.35800000;2.06550000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-04-04;695.50000000;623.97000000;82.77000000;162.00000000;162.00000000;0E-8;;162.00000000;;152.57000732;;6.53999996;0.53600000;2.97000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-04-04;623.84000000;565.21000000;76.75000000;181.06000000;129.00000000;10.00000000;10.00000000;149.00000000;;156.42999268;;0.82000000;0.35700000;3.46100000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-04-04;564.88000000;517.61000000;;136.81000000;147.00000000;0E-8;;147.00000000;;165.58999634;;1.96000004;0.64700000;4.62870000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-04-04;842.21400000;771.13000000;92.49000000;99.12000000;0E-8;13.00000000;;13.00000000;0E-8;103.26999664;;103.26999664;1.50200000;2.10550000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-04-04;771.38000000;729.11000000;82.90000000;66.74000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;135.00000000;;33.56999969;0.60200000;2.50390000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-04-04;594.28000000;515.91000000;95.76000000;305.86000000;215.00000000;0E-8;0E-8;215.00000000;0E-8;429.73999023;;302.14999390;0.67800000;6.56550000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-04-04;507.90600000;434.04000000;39.19000000;623.46000000;398.00000000;0E-8;0E-8;398.00000000;0E-8;1024.88000488;;154.28999329;6.14600000;34.15550000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-04-04;430.82000000;395.80000000;;424.13000000;321.00000000;0E-8;;321.00000000;;1059.67004395;;40.99000168;0.96800000;35.22290000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-04-04;393.72000122;326.23000000;26.97999954;932.67000000;1041.00000000;0E-8;;1041.00000000;;1688.48999023;;636.83001709;6.62600000;54.67260000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-04-04;476.98000000;448.77000000;98.95000000;139.77000000;134.00000000;0E-8;0E-8;134.00000000;0E-8;125.29000092;;125.29000092;0.19800000;0.40710000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-04-04;447.48001099;410.32000000;;130.24000549;136.00000000;0E-8;0E-8;136.00000000;0E-8;128.49000549;;5.19000006;0.31200000;0.42710000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-04-04;353.85998535;326.68000000;;143.21000671;146.00000000;0E-8;0E-8;146.00000000;0E-8;133.47999573;;9.67000008;0.08400000;0.47710000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-04-04;446.52999878;394.82000000;;127.65000153;100.04000092;0E-8;0E-8;100.04000092;0E-8;115.51000214;;115.51000214;1.01400000;0.34680000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-04-04;370.35000610;326.57000000;;113.98000336;119.00000000;0E-8;;119.00000000;0E-8;124.37999725;;9.64000034;0.51300000;0.38680000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-04-04;581.30999756;530.82000000;59.66999817;55.43000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;54.91999817;;54.91999817;0.30600000;0.08940000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-04-04;562.80000000;531.54000000;33.58000000;103.09000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;113.87999725;;113.87999725;7.74900000;4.35840000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-04-04;531.45000000;504.77000000;;59.18000000;0E-8;62.00000000;1.00000000;63.00000000;0E-8;118.70999908;;1.96000004;0.27800000;4.43130000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-04-04;467.23200000;398.22000000;20.18000000;99.00000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;163.77999878;;40.56999969;7.65100000;5.15160000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-04-04;398.04000000;385.57000000;;100.00000000;98.00000000;0E-8;2.00000000;100.00000000;0E-8;166.99000549;;2.21000004;0.08900000;5.17810000;PPORI
