id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-04-04;384.48999023;365.87000000;;137.72999573;139.00000000;0E-8;0E-8;139.00000000;0E-8;223.41000366;;55.47999954;0.22000000;7.13390000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-04-04;366.02999878;350.97000000;;155.77999878;153.00000000;0E-8;0E-8;153.00000000;0E-8;228.69000244;;4.34999990;0.46300000;7.30550000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-04-04;350.92000000;333.41000000;;165.07000000;155.00000000;0E-8;0E-8;155.00000000;0E-8;238.86000061;;9.27000046;0.57800000;7.55480000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-04-04;330.29200000;283.89000000;65.53000000;469.14000000;344.00000000;0E-8;0E-8;344.00000000;0E-8;566.88000488;;155.05000305;8.45200000;12.23060000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-04-04;283.49000000;257.97000000;;334.67000000;368.00000000;0E-8;0E-8;368.00000000;0E-8;617.46002197;;37.41000000;1.03600000;12.55000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-04-04;257.71800000;235.35000000;;495.35000000;530.00000000;0E-8;0E-8;530.00000000;0E-8;724.84997559;;87.71000000;2.48200000;14.47940000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-04-04;326.11999512;280.72000000;60.38999939;2265.65991211;2810.00000000;0E-8;0E-8;2810.00000000;-283.00000000;3165.12988281;;145.02999878;20.02100000;131.28480000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-04-04;279.44000000;258.00000000;;3582.86000000;3830.00000000;0E-8;12.00000000;3842.00000000;;3868.43994141;3832.45996094;229.57000732;6.05700000;201.47740000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-04-04;344.08999634;310.00000000;;82.16999817;75.00000000;5.00000000;0E-8;80.00000000;0E-8;83.31999969;;83.31999969;0.18500000;0.35650000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-04-04;257.02000000;236.90000000;;4346.00000000;4342.00000000;0E-8;4.00000000;4346.00000000;;4415.49023438;4379.50000000;397.95999146;20.25000000;216.20320000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-04-04;218.61000000;95.78000000;;6387.20000000;5510.00000000;0E-8;;5510.00000000;;7351.83007813;7315.83984375;1621.83996582;27.37500000;244.11130000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-04-04;282.48400879;224.48000000;45.95999908;112.40000153;120.00000000;0E-8;0E-8;120.00000000;0E-8;122.13999939;;122.13999939;4.70500000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-04-04;395.79000000;150.57000000;;67.80000000;45.00000000;14.00000000;;59.00000000;;68.55000305;;68.55000305;0.14900000;0.53230000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-04-04;411.94000000;320.23000000;;58.81000000;57.00000000;0E-8;1.00000000;58.00000000;;56.09000015;;56.09000015;0.01100000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-04-04;320.20000000;180.81000000;;58.81000000;58.00000000;0E-8;;58.00000000;;56.09000015;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-04-04;354.95999146;248.99000000;;70.69000244;69.00000000;0E-8;1.00000000;70.00000000;0E-8;74.19999695;;74.19999695;0.02400000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-04-04;616.00000000;577.49000000;100.00000000;61.00999832;79.00000000;0E-8;0E-8;79.00000000;0E-8;67.09999847;;67.09999847;0.20100000;2.60030000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-04-04;567.87600000;515.71000000;72.17000000;291.69000000;350.00000000;0E-8;;350.00000000;;319.51000977;;251.35000610;13.74000000;9.21480000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-04-04;826.84997559;630.24000000;81.23999786;41.40000153;23.00000000;0E-8;1.00000000;23.00000000;;42.11999893;;42.11999893;0.48800000;1.06520000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-04-04;766.74000000;;71.83000000;11.00000000;;0E-8;;11.00000000;;5.00000000;;5.00000000;0.01700000;3.82290000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-04-04;743.65002441;;71.73000336;6.23000002;;0E-8;;16.64999962;;14.86000000;35.98000000;14.86000000;1.44900000;7.86650000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-04-04;734.68000000;;73.34000000;6.00000000;;0E-8;;13.97999954;;18.25000000;;18.25000000;0.35300000;10.29650000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-04-04;711.16000000;;38.58000000;78.33800000;;81.00000000;;81.00000000;;37.01000000;;85.34700000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-04-04;447.97000000;427.28000000;61.52000000;183.00000000;183.00000000;0E-8;0E-8;183.00000000;0E-8;209.82000732;175.69999695;137.36000061;5.34200000;50.34320000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-04-04;427.17000000;403.99000000;;267.02000000;211.00000000;0E-8;0E-8;211.00000000;0E-8;249.02999878;212.39999390;30.63999939;1.33000000;55.61320000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-04-04;403.57000732;382.07000000;;197.80999756;236.00000000;0E-8;0E-8;236.00000000;0E-8;324.57998657;284.14001465;58.95999908;2.36500000;59.64650000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-04-04;382.20001221;357.59000000;56.40000153;244.58000183;163.50000000;0E-8;0E-8;163.50000000;0E-8;409.58999634;362.26998901;27.28000069;9.97300000;62.29030000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-04-04;357.64999390;326.20000000;;169.85000000;193.00000000;0E-8;0E-8;193.00000000;0E-8;449.63000488;398.38000488;10.77000046;4.04900000;65.42290000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-04-04;326.25000000;279.75000000;62.77999878;269.61999512;398.00000000;0E-8;;398.00000000;283.00000000;477.79000854;82.72000122;9.26000023;13.46900000;68.52650000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-04-04;727.24000000;1.09000000;;8.00000000;6.11999989;0E-8;;6.00000000;;0E-8;39.23000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-04-04;438.61999512;334.38000000;33.88000107;540.19000244;105.00000000;0E-8;0E-8;105.00000000;0E-8;646.97998047;;646.97998047;7.58400000;13.02350000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-04-04;332.73000000;287.29000000;;191.72000000;0E-8;96.00000000;;96.00000000;;726.69000244;;78.58000183;1.25900000;13.14290000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-04-04;286.87000000;262.42000000;;144.30000000;200.00000000;0E-8;;200.00000000;;807.11999512;;77.18000031;0.75800000;13.28230000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-04-04;262.35000610;234.23000000;65.73000336;629.61999512;567.00000000;0E-8;0E-8;567.00000000;0E-8;1417.55004883;;609.02001953;0.59400000;16.94610000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-04-04;211.97999573;174.13000000;;1506.13000488;876.38000488;0E-8;0E-8;876.38000488;;2069.91992188;;638.48999023;0.88300000;19.11550000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-04-04;841.57000000;;73.54000000;12.61000000;3.00000000;0E-8;0E-8;3.00000000;;13.04000000;;13.04000000;0.15700000;0.07580000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-04-04;318.98000000;112.90000000;;39.26000000;31.00000000;0E-8;8.00000000;39.00000000;0E-8;44.16999817;;44.16999817;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-04-04;735.41998291;605.33000000;78.18000031;363.37000000;68.00000000;0E-8;0E-8;68.00000000;;372.23001099;;372.23001099;2.62300000;6.19680000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-04-04;605.40997314;500.37000000;67.37000275;98.22000000;26.00000000;0E-8;0E-8;26.00000000;4.00000000;416.58999634;446.39999390;33.63000107;2.13300000;6.26680000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-04-04;798.09997559;706.24000000;53.00999832;30.76000023;0E-8;0E-8;7.15000010;7.15000010;;31.35000038;;31.35000038;0.30000000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-04-04;705.26000000;605.35000000;;7.73000002;0E-8;0E-8;7.50000000;7.50000000;;33.11999893;;1.63000000;0.05000000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-04-04;605.34000000;538.43000000;40.37000000;8.19999981;0E-8;0E-8;10.00000000;10.00000000;-4.00000000;39.81000137;10.00000000;6.57000017;0.02700000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-04-04;500.50000000;396.41000000;73.45999908;75.34999847;250.00000000;0E-8;;250.00000000;;486.70001221;;24.26000023;5.07000000;6.95680000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-04-04;396.30999756;324.14000000;;225.72999573;213.00000000;0E-8;;213.00000000;;499.88000488;;9.57999992;1.36800000;7.07680000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-04-04;324.09000000;258.53000000;;305.14001465;1.00000000;209.00000000;0E-8;210.00000000;;563.09997559;;60.34999847;3.25800000;8.10680000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-04-04;258.41000000;241.44000000;;208.80000000;344.00000000;0E-8;0E-8;344.00000000;0E-8;587.11999512;;24.13999939;0E-8;8.98550000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-04-04;486.35998535;;32.66999817;18.89999962;;12.00000000;;27.00000000;;18.06999969;;18.06999969;0.63700000;0.02350000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-04-04;313.09000000;278.85000000;30.12000000;46.46000000;60.00000000;0E-8;;60.00000000;;43.49000168;;25.15000000;2.22600000;0.37610000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-04-04;278.73000000;183.09000000;;65.54000000;66.00000000;0E-8;;66.00000000;;43.93000031;;0.23000000;0.14900000;0.38970000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-04-04;180.99000000;94.05000000;;71.93000000;57.00000000;0E-8;;57.00000000;;50.20000076;;5.29000000;0.31300000;0.47870000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-04-04;93.32000000;54.06000000;;64.72000000;105.00000000;0E-8;;105.00000000;;56.24000168;;5.88000000;0.32800000;0.56480000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-04-04;239.19000244;147.25000000;;38.79999924;24.00000000;0E-8;18.00000000;42.00000000;0E-8;39.33000183;;39.33000183;0.06900000;0.45740000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-04-04;147.00000000;105.77000000;;51.00000000;31.00000000;20.00000000;0E-8;51.00000000;0E-8;53.45999908;;13.81000042;0.03700000;1.39740000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-04-04;103.24000000;69.43000000;;48.19000000;41.00000000;0E-8;29.00000000;70.00000000;0E-8;55.59000015;;1.75999999;0.14200000;1.83100000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-04-04;632.01000000;511.97000000;63.84000000;158.12000000;87.00000000;0E-8;18.00000000;105.00000000;;171.42000000;;171.42000000;1.15100000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-04-04;703.32000732;659.50000000;31.23999977;68.73999786;82.00000000;0E-8;12.92000008;94.91999817;0E-8;62.22000122;;62.22000122;0.29000000;0.90520000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-04-04;658.21002197;474.29000000;64.19999695;81.01999664;0E-8;0E-8;0E-8;0E-8;0E-8;70.48999786;;6.61000013;0.43100000;0.96870000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-04-04;638.19000244;480.02000000;66.01999664;69.15000153;44.68999863;24.46999931;0E-8;69.15000153;0E-8;69.19000244;;69.19000244;1.06900000;0.38610000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-04-04;474.26000977;375.31000000;58.90000153;106.08000183;301.00000000;0E-8;;301.00000000;;186.67999268;;38.47000122;2.01800000;1.62870000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-04-04;368.01000977;264.49000000;;344.22000122;235.00000000;0E-8;;235.00000000;;237.13000488;;39.61000061;2.18500000;3.24100000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-04-04;591.59997559;335.04000000;42.27000046;12.14999962;0E-8;0E-8;;0E-8;;13.01000023;;13.01000023;2.69200000;0.35900000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-04-04;327.83999634;266.17000000;;5.90999985;0E-8;0E-8;0E-8;0E-8;0E-8;22.60000038;;9.31000042;0.08500000;0.43320000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-04-04;264.60998535;210.70000000;;276.54998779;0E-8;185.17999268;0E-8;185.17999268;0E-8;321.13000488;;39.15999985;1.07300000;4.49260000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-04-04;548.09997559;425.96000000;80.94999695;19.60000038;1.82000005;0E-8;1.00000000;2.81999993;0E-8;23.97999954;;23.97999954;0.13800000;0.08350000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-04-04;154.03999329;132.16000000;;77.83999634;70.00000000;0E-8;0E-8;70.00000000;0E-8;86.86000061;;86.86000061;0.65600000;0.67610000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-04-04;127.98000336;98.12000000;;91.83000183;58.00000000;19.00000000;0E-8;77.00000000;0E-8;90.00000000;;3.24000001;0.49300000;0.72520000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-04-05;109.81000000;26.82000000;;97.39000000;93.00000000;28.00000000;0E-8;121.00000000;0E-8;100.41000366;;47.25000000;0.24700000;3.36230000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-04-05;112.93000000;3.90000000;79.36000000;4.00000000;13.00000000;0E-8;;13.00000000;;5.59000015;;5.59000015;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-04-05;303.29000000;249.84000000;85.98000000;487.48000000;256.00000000;0E-8;;256.00000000;;493.76000977;;493.76000977;7.08300000;1.32480000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-04-05;390.36000000;362.18000000;72.10000000;1300.00000000;1313.00000000;0E-8;;1313.00000000;;1520.60998535;;879.60998535;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-04-05;300.81000000;251.16000000;32.91000000;1150.00000000;998.00000000;0E-8;;998.00000000;;1828.69995117;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-04-05;251.28000000;229.56000000;;960.84997559;0E-8;0E-8;;0E-8;985.00000000;2059.79003906;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-04-05;229.55000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;2059.79003906;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-04-05;251.14000000;137.67000000;;1018.71997070;984.00000000;0E-8;;984.00000000;;2059.79003906;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-04-05;137.35000000;15.15000000;;984.00000000;1104.00000000;0E-8;;1104.00000000;;2150.34008789;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-04-05;57.30000000;42.95000000;;2607.00000000;1432.00000000;1176.00000000;;2607.00000000;;2591.03002930;;2591.03002930;0.20700000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-04-05;42.13000000;21.87000000;;2701.73999023;398.00000000;2252.66992188;0E-8;2650.58007813;0E-8;2593.36010742;;7.86000013;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-04-05;20.39999962;4.81000000;;2515.37011719;1510.00000000;1011.00000000;0E-8;2521.00000000;0E-8;2608.90991211;;20.95999908;0.11600000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-04-05;48.46599960;26.71000000;43.70999908;1178.18994141;950.00000000;0E-8;0E-8;950.00000000;0E-8;1227.04003906;;1227.04003906;15.44500000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-04-05;31.93000000;13.11000000;93.95000000;484.00000000;163.00000000;320.00000000;0E-8;484.00000000;0E-8;482.67999268;;482.67999268;0.28400000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-04-05;30.43000000;4.42000000;;2109.15991211;1363.00000000;754.00000000;0E-8;2117.00000000;;2127.14990234;;2127.14990234;0.34500000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-04-05;95.58999634;7.63000000;;0E-8;10097.00000000;0E-8;0E-8;10199.00000000;0E-8;0E-8;13900.00000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-04-05;97.08000183;86.53000000;;22525.75000000;2099.00000000;9910.00000000;12.00000000;12023.00000000;10020.75000000;22311.30078125;8411.29980469;22311.30078125;0E-8;6.36550000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-04-05;155.74000549;132.72000000;;3287.05004883;3329.00000000;144.00000000;;3473.00000000;;4232.00000000;;2081.11010742;0.14300000;21.46520000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-04-05;73.73000336;11.03000000;97.93000031;19736.83007813;9608.00000000;10472.00000000;0E-8;20080.00000000;0E-8;20857.57031250;;16126.30957031;2.99400000;56.35650000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-04-05;479.15000000;304.31000000;;39.45999908;36.00000000;0E-8;3.00000000;39.00000000;0E-8;40.22000122;;40.22000122;0.02900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-04-05;89.05000000;75.15000000;;37067.92968750;24206.98046875;13312.16992188;208.58999634;37727.73828125;0E-8;37416.78125000;;37416.78125000;-8.72800000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-04-05;70.51000000;59.08000000;;36196.55859375;24958.00000000;10809.00000000;463.00000000;36230.00000000;0E-8;37863.19140625;;813.01000977;-8.68400000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-04-05;87.21399689;60.32000000;95.55999756;990.00000000;828.30999756;345.00000000;0E-8;1173.31005859;0E-8;991.67999268;;991.67999268;1.33500000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-04-05;268.00000000;204.99000000;100.00000000;105.02000000;83.00000000;18.00000000;13.00000000;114.00000000;0E-8;107.56000000;;107.56000000;0.31500000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-04-05;213.94000000;116.22000000;;767.99000000;286.00000000;482.00000000;0E-8;768.00000000;0E-8;768.16000000;;768.16000000;0.00100000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-04-05;301.08000000;273.11000000;86.12000000;1191.37000000;1027.00000000;129.00000000;0E-8;1156.00000000;0E-8;1249.78002930;;1249.78002930;0E-8;14.11580000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-04-05;271.57000000;250.45000000;;1329.73999023;1421.11999512;20.92000008;8.00000000;1442.03002930;;1418.39001465;;116.09999847;0E-8;14.11580000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-04-05;220.44000244;165.92000000;;4440.75976563;3487.00000000;988.00000000;0E-8;4475.00000000;0E-8;4186.58984375;;2424.50000000;0.92100000;15.52810000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-04-05;161.42000000;139.19000000;;4286.00000000;3456.00000000;830.00000000;;4286.00000000;;4226.81982422;;22.02000046;0E-8;15.52810000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-04-05;313.12000000;277.98000000;;108.06999969;0E-8;111.00000000;0E-8;111.00000000;0E-8;111.68000031;;111.68000031;0.00900000;1.14160000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-04-05;493.92001343;77.08000000;;42.68999863;45.00000000;0E-8;0E-8;45.00000000;0E-8;50.43999863;;50.43999863;0.00500000;0.63740000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-04-05;371.86000000;256.39000000;;58.11000000;61.00000000;0E-8;;61.00000000;;55.06000137;;1.13000000;0.00400000;0.64740000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-04-05;361.39000000;;;132.00000000;;75.00000000;;136.00000000;61.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-04-05;355.75000000;;;84.50000000;97.00000000;0E-8;;97.00000000;;164.75999451;;164.75999451;0.04400000;0.30100000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-04-05;257.16000000;206.19000000;93.99000000;180.81000000;194.00000000;0E-8;0E-8;194.00000000;0E-8;164.19999695;;0E-8;0.03900000;0.32770000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-04-05;184.92000000;165.65000000;;535.16000000;257.00000000;243.00000000;;500.00000000;;488.07998657;;147.85000610;0.26100000;5.54520000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-04-05;89.93000000;60.78000000;;488.85000610;435.00000000;0E-8;16.00000000;451.00000000;;523.34997559;;63.22000122;0.59300000;8.06870000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-04-05;60.22000000;38.96000000;;616.67000000;625.00000000;0E-8;;625.00000000;;634.65997314;;113.16000366;0.02200000;10.35260000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-04-05;910.73999023;885.72000000;77.58000183;67.41000000;60.00000000;0E-8;;60.00000000;;67.87999725;;67.87999725;0.93900000;0.47100000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-04-05;885.71000000;856.44000000;;65.12600000;64.00000000;0E-8;;64.00000000;;67.87999725;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-04-05;807.89001465;766.63000000;;154.32000000;174.00000000;0E-8;;174.00000000;;167.89999390;;98.65000153;0.59400000;3.32230000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-04-05;759.22000000;670.94000000;39.28000000;292.31000000;404.00000000;0E-8;0E-8;404.00000000;0E-8;448.32998657;;266.65000000;13.39500000;12.10000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-04-05;660.03000000;621.15000000;46.71000000;498.00000000;373.00000000;0E-8;0E-8;373.00000000;0E-8;510.01998901;;39.22999954;2.40000000;13.12520000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-04-05;621.12000000;557.61000000;;363.37000000;379.00000000;0E-8;0E-8;379.00000000;0E-8;525.50000000;;9.05000019;0.54200000;13.27520000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-04-05;557.54000000;512.17000000;;379.00000000;379.00000000;0E-8;;379.00000000;;533.16998291;;3.75000000;0.47100000;13.44190000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-04-05;512.10000000;494.37000000;;419.75000000;390.00000000;0E-8;0E-8;390.00000000;;551.02001953;;10.72000027;0.79800000;13.69160000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-04-05;494.17999268;393.24000000;;348.42999268;371.00000000;0E-8;;371.00000000;;581.86999512;;23.93000031;3.29300000;15.60260000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-04-05;466.27999878;443.18000000;;383.67001343;528.00000000;0E-8;0E-8;528.00000000;0E-8;643.89001465;;57.38000107;2.54700000;23.06350000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-04-05;842.02000000;750.30000000;37.53000000;19.73000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;21.52000046;;21.52000046;0.31100000;0.91550000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-04-05;664.22000000;575.15000000;;43.81000137;43.00000000;0E-8;0E-8;43.00000000;0E-8;35.22999954;;13.59000015;0.01500000;2.56320000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-04-05;572.40000000;546.20000000;;40.00000000;40.00000000;0E-8;0E-8;40.00000000;0E-8;35.84999847;;0.52999997;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-04-05;432.14000000;381.17000000;17.43000000;662.11000000;926.00000000;0E-8;0E-8;926.00000000;0E-8;890.21002197;;197.22999573;3.58300000;66.77100000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-04-05;374.85800171;326.37000000;12.31999969;896.51000977;955.00000000;0E-8;0E-8;955.00000000;0E-8;995.70001221;;88.73999786;7.08100000;73.67320000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-04-05;555.03002930;361.03000000;;33.22999954;30.00000000;1.00000000;2.00000000;33.00000000;;34.02000046;;34.02000046;0.02400000;0.14710000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-04-05;496.92999268;330.56000000;57.70999908;74.00000000;50.00000000;0E-8;;50.00000000;;73.30000305;;73.30000305;1.76100000;0.34160000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-04-05;85.20999908;33.75000000;;28.60000038;27.79000092;0E-8;0E-8;27.79000092;0E-8;27.19000053;;27.19000053;0.14000000;0.98940000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-04-05;705.84997559;624.50000000;50.95000076;42.72999954;10.00000000;0E-8;0E-8;10.00000000;;47.84999847;;47.84999847;1.23800000;0.17060000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-04-05;613.02000000;;36.37000000;20.76000000;34.00000000;0E-8;;34.00000000;;55.20999908;;6.96000004;0.21200000;0.20420000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-04-05;617.67999268;556.08000000;65.80999756;28.09000015;4.00000000;0E-8;0E-8;4.00000000;8.00000000;28.01000023;;28.01000023;0.40800000;0.11350000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-04-05;461.80999756;394.33000000;72.33999634;116.95999908;168.00000000;0E-8;0E-8;168.00000000;0E-8;180.55999756;;88.29000092;0.16100000;7.75610000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-04-05;352.70001221;;;208.91000366;;83.00000000;;83.00000000;117.00000000;212.57000732;;35.29999924;0.04700000;8.48770000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-04-05;659.00000000;525.97000000;;23.35000000;22.00000000;0E-8;1.00000000;23.00000000;;23.04000092;;23.04000092;0.01200000;0.08030000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-04-05;437.01000000;355.51000000;;50.00000000;48.00000000;0E-8;2.00000000;50.00000000;;51.06000137;;27.95999908;0.00100000;0.80710000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-04-05;251.29000000;233.00000000;79.00000000;219.73000000;93.00000000;0E-8;0E-8;93.00000000;127.93000000;381.48001099;248.00000000;104.58999634;;10.63450000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-04-05;250.60000000;138.71000000;;127.90000000;127.00000000;0E-8;0E-8;127.00000000;0E-8;0E-8;127.93000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-04-05;139.47000000;;;281.31000000;282.00000000;0E-8;;282.00000000;;427.20001221;293.72000122;42.50999832;0.05900000;11.22480000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-04-05;362.80000000;;57.49000000;-8.80000000;;0E-8;0E-8;0E-8;109.00000000;10.90999985;126.04000092;3.47000003;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-04-05;398.40000000;;;161.41400000;;0E-8;;139.00000000;;98.00000000;126.04000092;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-04-05;;;;115.00000000;93.00000000;;;93.00000000;;3.50000000;126.04000092;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-04-05;442.65000000;;16.13000000;8.00000000;0E-8;0E-8;;8.00000000;8.00000000;7.44000006;;7.44000006;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-04-05;413.02000000;;86.86000000;8.29000000;;0E-8;;15.00000000;-8.00000000;3.50000000;10.93999958;3.50000000;0.21000000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-04-05;;;;8.29000000;30.00000000;;;30.00000000;;3.50000000;10.93999958;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-04-05;86.39000000;;;8.29000000;120.00000000;0E-8;;120.00000000;;3.50000000;136.97999573;;0.00400000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-04-05;150.84000000;126.11000000;;70.00000000;62.00000000;0E-8;;62.00000000;;77.76999664;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-04-05;795.82000732;754.75000000;62.63000107;143.96000671;116.00000000;0E-8;0E-8;116.00000000;0E-8;135.50000000;;135.50000000;1.18200000;3.01450000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-04-05;739.97998047;674.60000000;23.45000076;160.36000061;88.00000000;0E-8;0E-8;88.00000000;0E-8;208.55999756;;84.81999969;1.29000000;4.01350000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-04-05;629.78000000;519.67000000;20.84000000;242.59000000;139.00000000;0E-8;;139.00000000;;344.00000000;;165.11000061;2.34900000;13.00100000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-04-05;786.32397461;695.79000000;16.54999924;130.72999573;144.47999573;0E-8;;144.47999573;;137.91999817;;137.91999817;2.40400000;2.05230000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-04-05;695.53000000;623.97000000;83.80000000;179.36000000;162.00000000;0E-8;;162.00000000;;146.50000000;;6.48000002;0.55200000;2.99000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-04-05;623.67000000;565.48000000;52.33000000;184.66000000;201.00000000;10.00000000;10.00000000;221.00000000;;148.58000183;;0.81000000;0.36400000;3.48450000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-04-05;564.88000000;517.84000000;;217.00000000;217.00000000;0E-8;;217.00000000;;154.44999695;;1.95000000;0.66500000;4.66060000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-04-05;842.24200000;771.56000000;93.03000000;105.11000061;42.20999908;5.42000008;;47.63000107;0E-8;109.05000305;;109.05000305;1.54200000;2.16230000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-04-05;771.40000000;729.67000000;83.44000000;89.20000000;62.00000000;11.00000000;0E-8;73.00000000;0E-8;140.94999695;;34.79000092;0.61900000;2.56810000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-04-05;594.40000000;515.87000000;96.46000000;343.91000000;260.00000000;0E-8;0E-8;260.00000000;0E-8;448.11999512;;313.10998535;0.70300000;6.72230000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-04-05;507.90800000;434.42000000;39.19000000;679.27000000;668.00000000;0E-8;0E-8;668.00000000;0E-8;1064.76000977;;152.88000488;6.31600000;34.78230000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-04-05;430.90000000;396.57000000;;723.12000000;659.00000000;0E-8;;659.00000000;;1090.81005859;;39.34000000;0.98800000;35.88350000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-04-05;393.64999390;326.31000000;26.38999939;1076.83000000;1456.00000000;0E-8;;1456.00000000;;1683.44995117;;612.10000000;6.77900000;55.63870000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-04-05;476.94000000;448.84000000;96.85000000;145.31000000;153.00000000;0E-8;0E-8;153.00000000;0E-8;125.70999908;;125.70999908;0.20100000;0.40650000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-04-05;447.50000000;410.36000000;;150.75999451;137.00000000;8.00000000;0E-8;145.00000000;0E-8;130.80000305;;5.19999981;0.31800000;0.42650000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-04-05;353.88000488;326.68000000;;143.85000610;142.00000000;0E-8;0E-8;142.00000000;0E-8;139.05999756;;9.69999981;0.09100000;0.47650000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-04-05;446.54000854;394.97000000;;121.12000275;114.20999908;0E-8;0E-8;114.20999908;0E-8;118.33000183;;118.33000183;1.03600000;0.35160000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-04-05;370.32998657;326.56000000;;108.97000122;119.00000000;0E-8;;119.00000000;0E-8;125.01000214;;9.86999989;0.52500000;0.39160000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-04-05;581.32000000;530.82000000;59.84000000;53.70999908;51.00000000;0E-8;0E-8;51.00000000;0E-8;55.25999832;;55.25999832;0.31000000;0.09030000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-04-05;562.80600000;531.53000000;33.64000000;86.26000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;96.19999695;;96.19999695;7.88700000;4.52580000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-04-05;531.44000000;504.77000000;;57.09000000;0E-8;58.00000000;1.00000000;59.00000000;0E-8;101.73000336;;1.76999998;0.28200000;4.59940000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-04-05;467.23000000;398.21000000;20.16000000;91.63000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;145.88000488;;36.70999908;7.75400000;5.32420000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-04-05;398.05000000;385.58000000;;100.51000000;98.00000000;0E-8;2.00000000;100.00000000;0E-8;150.30000305;;2.18000007;0.09000000;5.35100000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-04-05;384.51998901;365.86000000;;141.94000244;138.00000000;0E-8;0E-8;138.00000000;0E-8;207.13999939;;54.75999832;0.22200000;7.35810000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-04-05;366.03000000;351.01000000;;153.00000000;153.00000000;0E-8;0E-8;153.00000000;0E-8;213.33000183;;4.28999996;0.46900000;7.53230000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-04-05;350.94000000;333.39000000;;160.71000000;154.00000000;0E-8;0E-8;154.00000000;0E-8;224.27000427;;9.14999962;0.58600000;7.78260000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-04-05;330.30400000;283.89000000;65.63000000;416.31000000;348.00000000;0E-8;0E-8;348.00000000;0E-8;540.55999756;;137.05999756;8.58600000;12.46970000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-04-05;283.50000000;257.96000000;;377.33000000;369.00000000;0E-8;0E-8;369.00000000;0E-8;590.09002686;;39.33000000;1.05200000;12.79000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-04-05;257.70200000;235.28000000;;465.44000000;505.00000000;0E-8;0E-8;505.00000000;0E-8;698.15002441;;92.21000000;2.52000000;14.72030000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-04-05;326.07000732;280.99000000;59.36999893;2471.34008789;3392.00000000;0E-8;0E-8;3392.00000000;-268.00000000;3152.78002930;;146.41999817;20.36500000;133.65260000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-04-05;279.49000000;258.03000000;;4016.07000000;3819.00000000;0E-8;12.00000000;3831.00000000;;3861.76000977;3821.02001953;225.71000671;6.14800000;204.52130000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-04-05;344.10998535;310.00000000;;84.34999847;74.00000000;6.00000000;0E-8;80.00000000;0E-8;84.09999847;;84.09999847;0.18900000;0.35680000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-04-05;257.02000000;236.90000000;;4381.00000000;4377.00000000;0E-8;4.00000000;4381.00000000;;4352.10009766;4311.35986328;392.01998901;20.56100000;219.41840000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-04-05;218.62000000;96.58000000;;6332.41000000;6186.00000000;0E-8;;6186.00000000;;7122.74023438;7082.00976563;1595.17004395;27.46900000;247.76940000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-04-05;282.48400879;224.49000000;45.95999908;119.00000000;119.00000000;0E-8;0E-8;119.00000000;0E-8;118.16999817;;118.16999817;4.66400000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-04-05;395.84000000;150.59000000;;67.91000000;45.00000000;14.00000000;;59.00000000;;69.13000000;;69.13000000;0.15000000;0.54390000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-04-05;412.06000000;320.22000000;;64.38999939;60.00000000;0E-8;3.00000000;63.00000000;;57.99000168;;57.99000168;0.01100000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-04-05;320.17000000;180.86000000;;64.38999939;62.00000000;0E-8;;62.00000000;;57.99000168;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-04-05;354.95000000;249.05000000;;75.76999664;75.00000000;0E-8;1.00000000;76.00000000;0E-8;76.59999847;;76.59999847;0.02400000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-04-05;615.92999268;577.49000000;96.27999878;61.38000107;79.29000092;0E-8;0E-8;79.29000092;0E-8;65.12000275;;65.12000275;0.20700000;2.64480000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-04-05;567.87000000;515.71000000;72.14000000;292.67000000;351.00000000;0E-8;;351.00000000;;318.64001465;;252.52999878;13.92600000;9.37260000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-04-05;826.84002686;630.24000000;81.16000366;41.29999924;45.00000000;0E-8;1.00000000;45.00000000;;45.72000122;;45.72000122;0.49500000;1.08740000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-04-05;766.74000000;;71.83000000;11.00000000;;0E-8;;11.00000000;;5.00000000;;5.00000000;0.01800000;3.82350000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-04-05;743.64001465;;71.63999939;6.38999987;;0E-8;;16.80999947;;18.92000000;40.74000000;18.92000000;1.46000000;7.86680000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-04-05;734.65002441;;72.94000244;4.00000000;;0E-8;;14.32999992;;19.25000000;;19.25000000;0.35300000;10.29680000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-04-05;711.53000000;;42.01000000;93.12500000;;90.00000000;;90.00000000;;54.01000000;;87.16600000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-04-05;447.94000000;427.28000000;61.23000000;149.96000000;237.00000000;0E-8;0E-8;237.00000000;0E-8;193.47999573;160.25000000;128.16999817;5.43100000;50.54840000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-04-05;427.01998901;404.46000000;;236.32000732;341.00000000;0E-8;0E-8;341.00000000;0E-8;234.02000427;201.11000061;32.36999893;1.35400000;55.97840000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-04-05;403.60998535;382.16000000;;388.04000000;337.00000000;0E-8;0E-8;337.00000000;0E-8;303.82000732;269.70001221;62.29000092;2.41200000;60.09680000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-04-05;382.19200000;357.56000000;56.22000000;323.52999878;369.86999512;0E-8;0E-8;369.86999512;0E-8;359.14001465;317.01000977;25.12999916;10.17300000;62.80480000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-04-05;357.61999512;326.20000000;;328.56000000;398.00000000;0E-8;0E-8;398.00000000;0E-8;396.38000488;351.39999390;9.92000008;4.13100000;66.01350000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-04-05;326.22000000;279.76000000;62.16000000;377.54000854;356.00000000;0E-8;;356.00000000;268.00000000;481.89001465;84.88999939;9.35000038;13.69800000;69.19680000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-04-05;727.26000000;1.23000000;;18.00000000;6.15999985;0E-8;;6.00000000;;0E-8;44.94000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-04-05;438.66000366;334.23000000;33.97000122;541.19000244;106.00000000;0E-8;0E-8;106.00000000;0E-8;661.57000732;;661.57000732;7.67100000;13.52320000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-04-05;332.77000000;287.27000000;;159.89000000;0E-8;96.00000000;;96.00000000;;731.78997803;;76.30000305;1.26300000;13.64350000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-04-05;286.82000000;262.44000000;;132.76000000;202.00000000;0E-8;;202.00000000;;803.33001709;;74.94000244;0.75700000;13.78390000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-04-05;262.39999390;234.21000000;67.77999878;690.46002197;565.00000000;0E-8;0E-8;565.00000000;0E-8;1397.20996094;;591.34997559;0.55700000;17.56190000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-04-05;212.05000000;174.12000000;;1369.19995117;876.38000488;0E-8;0E-8;876.38000488;;2050.00000000;;619.96997070;0.82300000;19.74230000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-04-05;841.50000000;;73.08000000;12.55000000;21.00000000;0E-8;0E-8;21.00000000;;12.87000000;;12.87000000;0.16000000;0.07710000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-04-05;319.07000000;112.84000000;;36.17000000;28.00000000;0E-8;8.00000000;36.00000000;0E-8;41.65999985;;41.65999985;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-04-05;735.40002441;605.46000000;78.12000275;332.15000000;359.00000000;0E-8;0E-8;359.00000000;;340.10998535;;340.10998535;2.65900000;6.21160000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-04-05;605.53002930;500.27000000;69.80999756;388.32998657;280.00000000;0E-8;0E-8;280.00000000;4.00000000;395.17999268;424.35000610;38.06999969;2.16300000;6.28160000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-04-05;798.21997070;706.24000000;53.72999954;28.89999962;0E-8;0E-8;7.13999987;7.13999987;;29.63999939;;29.63999939;0.30500000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-04-05;705.27000000;605.44000000;;7.86000013;0E-8;0E-8;7.51000023;7.51000023;;31.62999916;;1.85000002;0.05100000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-04-05;605.46000000;538.43000000;41.88000000;9.40000000;0E-8;0E-8;10.00000000;10.00000000;-5.00000000;39.16999817;10.00000000;7.42999983;0.02700000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-04-05;500.45999146;396.33000000;73.27999878;299.85000610;387.00000000;0E-8;;387.00000000;;467.86999512;;22.81999969;5.12100000;6.97160000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-04-05;396.23999023;324.70000000;;394.44000244;439.00000000;0E-8;;439.00000000;;484.73001099;;9.02000046;1.38300000;7.09160000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-04-05;324.18000000;258.30000000;;487.71000000;277.00000000;68.00000000;0E-8;345.00000000;;547.44000244;;56.77000046;3.29100000;8.12160000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-04-05;258.40000000;241.47000000;;359.59000000;363.00000000;0E-8;0E-8;363.00000000;0E-8;573.40997314;;22.70999908;0E-8;9.00230000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-04-05;486.33999634;;32.38000107;17.89999962;;12.00000000;;26.00000000;;18.06999969;;18.06999969;0.64100000;0.02320000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-04-05;313.06000000;278.94000000;30.02000000;49.72000000;90.00000000;0E-8;;90.00000000;;43.08000183;;25.01000023;2.31200000;0.37190000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-04-05;278.79000000;183.29000000;;95.01000000;92.00000000;0E-8;;92.00000000;;43.33000183;;0.23000000;0.15100000;0.38520000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-04-05;181.00000000;94.28000000;;91.50000000;90.00000000;0E-8;;90.00000000;;48.77999878;;5.29000000;0.32700000;0.47060000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-04-05;93.28000000;54.06000000;;96.55000000;105.00000000;0E-8;;105.00000000;;54.72000122;;5.88000000;0.34400000;0.55260000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-04-05;239.00000000;147.53000000;;37.88000107;30.00000000;0E-8;18.00000000;48.00000000;0E-8;38.40000153;;38.40000153;0.07100000;0.45130000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-04-05;147.00000000;105.85000000;;66.00000000;46.00000000;20.00000000;0E-8;66.00000000;0E-8;50.22000122;;11.59000015;0.03700000;1.38130000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-04-05;103.19000000;69.45000000;;65.27000000;40.00000000;0E-8;28.00000000;68.00000000;0E-8;52.29999924;;1.48000000;0.14200000;1.81450000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-04-05;631.92000000;512.62000000;62.81000000;166.49000000;228.00000000;0E-8;18.00000000;246.00000000;;169.60000000;;169.60000000;1.20900000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-04-05;703.25000000;659.50000000;28.51000023;74.56999969;82.00000000;0E-8;12.82999992;94.83000183;0E-8;59.09000015;;59.09000015;0.30500000;0.89740000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-04-05;658.42999268;474.44000000;68.59999847;90.51000214;24.42000008;0E-8;0E-8;24.42000008;0E-8;66.15000153;;6.28000021;0.45600000;0.96060000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-04-05;637.97998047;480.80000000;65.25000000;58.27000046;242.10000610;9.72000027;0E-8;251.82000732;0E-8;63.50999832;;63.50999832;1.12600000;0.38190000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-04-05;474.26000977;375.31000000;58.90000153;304.00000000;304.00000000;0E-8;;304.00000000;;171.94999695;;36.27999878;2.03500000;1.61060000;RIUHMA
