id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-04-05;368.06600952;264.52000000;;338.50000000;251.00000000;0E-8;;251.00000000;;215.66999817;;34.34000015;2.31300000;3.21450000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-04-05;591.60998535;335.04000000;42.34999847;12.14999962;0E-8;0E-8;;0E-8;;12.97000027;;12.97000027;2.74300000;0.35550000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-04-05;327.97000122;266.94000000;;8.31999969;0E-8;0E-8;0E-8;0E-8;0E-8;22.26000023;;9.27999973;0.09100000;0.42840000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-04-05;264.57998657;210.94000000;;279.35998535;168.22999573;138.57000732;0E-8;306.79998779;0E-8;294.80999756;;37.95000076;1.15000000;4.45870000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-04-05;547.90002441;426.24000000;76.75000000;20.84000015;32.22999954;0E-8;1.00000000;33.22999954;0E-8;19.55999947;;19.55999947;0.13800000;0.08320000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-04-05;154.08000183;132.07000000;;62.45000076;52.00000000;0E-8;0E-8;52.00000000;0E-8;74.16999817;;74.16999817;0.66300000;0.66190000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-04-05;127.91000366;98.10000000;;61.16999817;57.00000000;19.00000000;0E-8;76.00000000;0E-8;81.41999817;;2.76999998;0.50300000;0.70740000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-04-06;109.77000000;27.00000000;;102.29000000;110.00000000;24.00000000;0E-8;134.00000000;0E-8;109.73999786;;53.59999847;0.28200000;3.39900000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-04-06;112.91000000;3.45000000;79.10000000;4.00000000;13.00000000;0E-8;;13.00000000;;5.63999987;;5.63999987;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-04-06;303.34000000;252.76000000;86.98000000;476.91000366;257.00000000;0E-8;;257.00000000;;497.11999512;;497.11999512;7.03300000;1.35940000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-04-06;390.34000000;362.17000000;71.86000000;1300.00000000;1310.00000000;0E-8;;1310.00000000;;1365.72998047;;780.72998047;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-04-06;300.82000000;251.08000000;33.08000000;1200.00000000;1056.00000000;0E-8;;1056.00000000;;1708.11999512;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-04-06;251.25000000;229.73000000;;1015.70001221;27.00000000;0E-8;;27.00000000;1036.00000000;1965.84997559;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-04-06;229.96000000;168.54000000;;19.68000000;0E-8;0E-8;;0E-8;;1965.84997559;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-04-06;251.08000000;137.62000000;;965.55999756;1035.00000000;0E-8;;1035.00000000;;1965.84997559;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-04-06;137.34000000;15.02000000;;1035.00000000;1095.00000000;0E-8;;1095.00000000;;2059.79003906;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-04-06;57.30000000;43.00000000;;2597.00000000;1409.00000000;1188.00000000;;2597.00000000;;2632.21997070;;2632.21997070;0.19900000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-04-06;42.08000000;21.83000000;;2695.53002930;395.00000000;2315.75000000;0E-8;2710.58007813;0E-8;2636.77001953;;7.98000002;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-04-06;20.23999977;4.86000000;;2563.22998047;1509.00000000;1083.00000000;0E-8;2593.00000000;0E-8;2654.43994141;;21.29000092;0.11200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-04-06;48.47600174;26.66000000;43.90000153;1149.38000488;921.00000000;0E-8;0E-8;921.00000000;0E-8;1174.23999023;;1174.23999023;15.46300000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-04-06;31.91000000;13.36000000;93.54000000;488.50000000;166.00000000;345.00000000;0E-8;511.00000000;0E-8;489.11000000;;489.11000000;0.27300000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-04-06;30.43000031;4.40000000;;2149.00000000;1372.00000000;777.00000000;0E-8;2149.00000000;;2129.08007813;;2129.08007813;0.33400000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-04-06;95.08000183;7.76000000;;0E-8;11186.00000000;0E-8;0E-8;11406.00000000;0E-8;0E-8;13900.00000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-04-06;96.87999725;86.46000000;;21786.75976563;1871.00000000;10075.00000000;12.00000000;11986.00000000;10328.44000000;22070.55078125;8170.54980469;22070.55078125;0E-8;6.38190000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-04-06;155.63999939;132.86000000;;3059.12988281;3673.00000000;0E-8;;3673.00000000;;4059.01000977;;1951.35998535;0.08800000;22.11060000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-04-06;73.91999817;9.30000000;99.37999725;19446.81054688;9726.00000000;3170.00000000;0E-8;12896.00000000;0E-8;20103.16015625;;15565.79980469;2.83500000;57.89580000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-04-06;479.14001465;304.41000000;;42.54000092;40.00000000;0E-8;3.00000000;43.00000000;0E-8;41.90999985;;41.90999985;0.02800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-04-06;88.85000000;75.27000000;;37635.89843750;23996.47070313;14053.96972656;189.61000061;38240.03906250;0E-8;37670.67187500;;37670.67187500;-8.43200000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-04-06;70.52000000;59.20000000;;37182.44140625;24521.00000000;12164.00000000;464.00000000;37149.00000000;0E-8;38252.17187500;;824.82000732;-8.63600000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-04-06;87.19000244;60.33000000;94.98000336;943.52001953;828.72998047;284.00000000;0E-8;1112.72998047;0E-8;967.48999023;;967.48999023;1.42300000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-04-06;268.01000000;204.77000000;100.27000000;112.98000000;78.00000000;16.00000000;10.00000000;104.00000000;0E-8;111.17000000;;111.17000000;0.33500000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-04-06;213.91000000;116.18000000;;742.97000000;284.00000000;459.00000000;0E-8;743.00000000;0E-8;743.14000000;;743.14000000;0.00100000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-04-06;301.09000000;272.97000000;86.27000000;1142.37000000;1032.00000000;75.00000000;0E-8;1107.00000000;0E-8;1196.39001465;;1196.39001465;0E-8;14.26320000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-04-06;271.52999878;250.16000000;;1226.76000977;1293.22998047;8.39000034;8.00000000;1301.61999512;;1345.34997559;;111.13999939;0E-8;14.26320000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-04-06;220.41999817;165.99000000;;4487.77978516;3751.00000000;771.00000000;0E-8;4522.00000000;0E-8;4187.25976563;;2434.26000977;0.83300000;15.70230000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-04-06;161.44000000;139.23000000;;4331.28000000;3593.00000000;724.00000000;;4317.00000000;;4209.16992188;;22.11000061;0E-8;15.70230000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-04-06;313.02000000;277.93000000;;100.47000000;0E-8;102.00000000;0E-8;102.00000000;0E-8;102.23000336;;102.23000336;0.00900000;1.15650000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-04-06;494.17999268;76.96000000;;47.77999878;45.00000000;0E-8;0E-8;45.00000000;0E-8;43.68999863;;43.68999863;0.00500000;0.63970000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-04-06;372.14000000;256.06000000;;43.04000000;42.00000000;0E-8;;42.00000000;;45.79999924;;0.98000002;0.00400000;0.64970000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-04-06;361.66000000;;;92.00000000;;28.00000000;;90.00000000;62.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-04-06;355.67000000;;;86.44000244;92.00000000;0E-8;;92.00000000;;126.44999695;;126.44999695;0.04500000;0.30390000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-04-06;256.79000854;205.93000000;89.88999939;130.25999451;146.00000000;0E-8;0E-8;146.00000000;0E-8;129.63999939;;0E-8;0.04000000;0.33100000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-04-06;184.91000000;165.71000000;;534.42000000;226.00000000;310.00000000;;536.00000000;;471.32998657;;156.38000488;0.26400000;5.60060000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-04-06;89.95000000;60.93000000;;549.94000000;527.00000000;0E-8;16.00000000;543.00000000;;546.58001709;;66.87000275;0.60500000;8.15480000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-04-06;59.96000000;39.19000000;;706.39000000;672.00000000;44.00000000;;716.00000000;;665.28997803;;119.68000031;0.02400000;10.47030000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-04-06;910.75000000;885.80000000;77.68000031;67.41000000;60.00000000;0E-8;;60.00000000;;66.50000000;;66.50000000;0.94500000;0.47390000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-04-06;885.80000000;856.43000000;;107.70300000;64.00000000;42.00000000;;106.00000000;;66.50000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-04-06;807.90000000;766.63000000;;148.94000244;145.00000000;0E-8;;145.00000000;;163.02000427;;95.76999664;0.59700000;3.37900000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-04-06;759.21000000;671.10000000;39.22000000;288.31000000;400.00000000;0E-8;0E-8;400.00000000;0E-8;430.57000732;;258.52999878;13.52600000;12.27000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-04-06;660.05000000;621.17000000;46.86000000;420.67000000;379.00000000;0E-8;0E-8;379.00000000;0E-8;492.22000122;;44.63000107;2.45000000;13.29060000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-04-06;621.08000000;557.50000000;;380.17000000;401.00000000;0E-8;0E-8;401.00000000;0E-8;507.72000122;;10.30000019;0.55600000;13.44060000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-04-06;557.34000000;512.20000000;;407.56000000;477.00000000;0E-8;;477.00000000;;515.67999268;;4.26000023;0.48300000;13.60770000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-04-06;512.07000000;494.63000000;;544.27000000;557.00000000;0E-8;0E-8;557.00000000;;535.15997314;;12.18999958;0.81800000;13.85650000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-04-06;494.23999023;393.24000000;;583.41998291;448.00000000;0E-8;;448.00000000;;570.33001709;;27.22999954;3.38600000;15.79030000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-04-06;466.25000000;443.16000000;;470.97000122;519.00000000;0E-8;0E-8;519.00000000;0E-8;634.94000244;;59.31999969;2.61300000;23.34420000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-04-06;841.95000000;750.30000000;37.28000000;17.53000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;21.63999939;;21.63999939;0.31200000;0.93190000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-04-06;664.21997070;575.44000000;;47.00000000;47.00000000;0E-8;0E-8;47.00000000;0E-8;35.24000168;;13.65999985;0.01500000;2.60290000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-04-06;572.52000000;546.23000000;;43.82000000;40.00000000;0E-8;0E-8;40.00000000;0E-8;35.77000046;;0.52999997;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-04-06;431.96000000;381.38000000;16.78000000;703.16998291;1099.00000000;0E-8;0E-8;1099.00000000;0E-8;873.40997314;;192.53999329;3.61800000;67.93390000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-04-06;374.87600708;326.46000000;12.47000027;1131.75000000;1044.00000000;0E-8;0E-8;1044.00000000;0E-8;985.21997070;;92.48000336;7.27800000;75.02290000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-04-06;554.97998047;361.01000000;;33.18999863;32.00000000;0E-8;2.00000000;34.00000000;;32.68000031;;32.68000031;0.02400000;0.14840000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-04-06;496.95001221;330.55000000;57.75999832;73.00000000;49.00000000;0E-8;;49.00000000;;73.33999634;;73.33999634;1.78900000;0.34650000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-04-06;85.18000031;33.75000000;;24.54999924;27.10000038;0E-8;0E-8;27.10000038;0E-8;23.97999954;;23.97999954;0.14200000;0.99740000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-04-06;705.86999512;624.50000000;51.06000137;42.75000000;8.00000000;2.00000000;0E-8;10.00000000;;46.65999985;;46.65999985;1.30200000;0.17260000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-04-06;612.97000000;;36.10000000;24.54000000;34.00000000;0E-8;;34.00000000;;53.75000000;;6.78999996;0.21700000;0.20680000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-04-06;617.71002197;556.08000000;65.98000336;28.09000015;4.00000000;0E-8;0E-8;4.00000000;8.00000000;27.56999969;;27.56999969;0.43400000;0.11420000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-04-06;461.69000244;394.26000000;71.66999817;111.88999939;159.00000000;0E-8;0E-8;159.00000000;0E-8;176.11999512;;84.58000183;0.17600000;7.86450000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-04-06;352.29998779;;;189.47000122;;100.00000000;;100.00000000;100.00000000;215.74000549;;35.18999863;0.04700000;8.60100000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-04-06;659.12000000;525.91000000;;22.62000000;20.00000000;0E-8;1.00000000;21.00000000;;23.39999962;;23.39999962;0.01200000;0.08130000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-04-06;437.01000000;355.50000000;;50.00000000;48.00000000;0E-8;2.00000000;50.00000000;;51.07000000;;27.75000000;0.00100000;0.80840000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-04-06;251.35000000;233.00000000;85.00000000;225.85000000;93.00000000;0E-8;0E-8;93.00000000;125.65000000;384.23999023;247.72000122;110.51999664;;10.76810000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-04-06;250.56000000;138.70000000;;125.63000000;126.00000000;0E-8;0E-8;126.00000000;0E-8;0E-8;125.65000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-04-06;139.44000000;;;272.96000000;274.00000000;0E-8;;274.00000000;;428.01998901;291.50000000;44.91999817;0.05800000;11.37940000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-04-06;362.83000000;;58.87000000;1.85000000;;0E-8;0E-8;0E-8;109.00000000;10.77999973;129.16999817;3.43000007;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-04-06;398.10000000;;;108.74000000;;0E-8;;120.00000000;;99.00000000;129.16999817;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-04-06;;;;97.00000000;97.00000000;;;97.00000000;;3.46000004;129.16999817;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-04-06;442.65000000;;16.13000000;8.00000000;;0E-8;;8.00000000;8.00000000;7.34999990;;7.34999990;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-04-06;413.00000000;;86.73000000;10.29000000;;0E-8;;17.00000000;-8.00000000;3.46000004;10.81000042;3.46000004;0.21800000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-04-06;;;;10.29000000;32.00000000;;;32.00000000;;3.46000004;10.81000042;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-04-06;85.67000000;;;10.29000000;129.00000000;0E-8;;129.00000000;;3.46000004;139.97999573;;0.00500000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-04-06;150.87000000;126.13000000;;72.00000000;64.00000000;0E-8;;64.00000000;;79.79000092;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-04-06;795.84002686;755.60000000;62.81000137;146.96000671;119.00000000;0E-8;0E-8;119.00000000;0E-8;150.05999756;;150.05999756;1.23000000;3.06810000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-04-06;740.03997803;674.60000000;23.67000008;177.00000000;89.00000000;0E-8;1.00000000;90.00000000;0E-8;236.72000122;;93.94000244;1.32600000;4.08420000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-04-06;629.82000000;519.66000000;20.91000000;242.59000000;139.00000000;0E-8;;139.00000000;;379.64001465;;162.86000061;2.42400000;13.30390000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-04-06;786.31799316;695.79000000;16.54000092;130.69999695;144.44999695;0E-8;;144.44999695;;137.16999817;;137.16999817;2.45000000;2.03900000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-04-06;695.51000000;624.01000000;83.11000000;180.43000000;192.00000000;0E-8;;192.00000000;;144.10000610;;6.58000000;0.56600000;3.01000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-04-06;623.73000000;565.50000000;60.96000000;231.85000000;199.00000000;10.00000000;10.00000000;219.00000000;;145.41999817;;0.82000000;0.37400000;3.50810000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-04-06;564.92000000;517.85000000;;249.38000000;229.00000000;0E-8;;229.00000000;;148.97999573;;1.98000002;0.68400000;4.69260000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-04-06;842.25800000;771.98000000;93.34000000;112.59999847;75.40000153;4.32999992;;79.73000336;0E-8;112.87000275;;112.87000275;1.58200000;2.21900000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-04-06;771.43000000;729.91000000;84.26000000;137.54000000;105.00000000;8.00000000;0E-8;113.00000000;0E-8;147.41999817;;36.45999908;0.63800000;2.63230000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-04-06;594.46000000;516.49000000;96.82000000;387.90000000;346.00000000;0E-8;0E-8;346.00000000;0E-8;469.05000000;;328.10000610;0.72500000;6.87900000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-04-06;507.90000000;434.71000000;39.16000000;711.91000000;757.00000000;0E-8;0E-8;757.00000000;0E-8;1116.69995117;;155.22999573;6.47600000;35.40900000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-04-06;431.14000000;396.50000000;;861.37000000;666.00000000;0E-8;;666.00000000;;1139.94995117;;40.57000000;1.00700000;36.54420000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-04-06;393.57998657;326.28000000;25.79999924;1163.83000000;1543.00000000;0E-8;;1543.00000000;;1730.77001953;;621.53000000;6.91400000;56.60480000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-04-06;476.92000000;448.72000000;95.81000000;141.16000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;135.58000183;;135.58000183;0.20600000;0.40580000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-04-06;447.47000122;410.40000000;;147.36000061;132.00000000;24.00000000;0E-8;156.00000000;0E-8;138.72000122;;5.61000013;0.32500000;0.42580000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-04-06;353.69000244;326.68000000;;137.44000244;155.00000000;0E-8;0E-8;155.00000000;0E-8;144.24000549;;10.46000004;0.09800000;0.47580000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-04-06;446.54000854;395.06000000;;122.00000000;122.00000000;0E-8;0E-8;122.00000000;0E-8;118.55000305;;118.55000305;1.05800000;0.35650000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-04-06;370.38000488;326.37000000;;121.12000275;96.00000000;0E-8;;96.00000000;0E-8;127.04000092;;9.89000034;0.53600000;0.39650000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-04-06;581.34000000;530.82000000;60.18000000;55.43000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;54.68999863;;54.68999863;0.31400000;0.09130000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-04-06;562.80800000;531.53000000;33.67000000;69.42000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;83.09999847;;83.09999847;8.02500000;4.69320000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-04-06;531.45000000;504.75000000;;57.91000000;0E-8;55.00000000;1.00000000;56.00000000;0E-8;87.65000153;;1.76999998;0.28600000;4.76740000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-04-06;467.22800000;398.22000000;20.14000000;91.64000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;130.50999451;;36.68000031;7.85200000;5.49680000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-04-06;398.01000000;385.59000000;;98.96000000;99.00000000;0E-8;2.00000000;101.00000000;0E-8;134.61000061;;2.19000006;0.09100000;5.52390000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-04-06;384.51000977;365.79000000;;135.72999573;137.00000000;0E-8;0E-8;137.00000000;0E-8;191.41999817;;54.84000015;0.22400000;7.58230000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-04-06;365.89000000;351.05000000;;145.92000000;147.00000000;37.00000000;0E-8;184.00000000;0E-8;197.55000305;;4.30000019;0.47500000;7.75900000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-04-06;350.95999146;333.56000000;;207.71000671;162.00000000;39.00000000;0E-8;201.00000000;0E-8;208.55999756;;9.15999985;0.59400000;8.01030000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-04-06;330.34200000;283.88000000;65.96000000;563.53000000;347.00000000;0E-8;0E-8;347.00000000;0E-8;517.22998047;;127.27999878;8.72500000;12.70870000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-04-06;283.49000000;257.96000000;;359.67000000;368.00000000;0E-8;0E-8;368.00000000;0E-8;565.78997803;;39.52000000;1.06900000;13.03000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-04-06;257.71600000;235.16000000;;478.62000000;444.00000000;0E-8;0E-8;444.00000000;0E-8;672.53002930;;92.66000000;2.56200000;14.96130000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-04-06;326.04000854;280.98000000;58.75999832;2686.90991211;3310.00000000;0E-8;0E-8;3310.00000000;-232.00000000;3143.38989258;;147.61000061;20.74000000;136.02030000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-04-06;279.57000000;257.95000000;;4130.11000000;3821.00000000;0E-8;12.00000000;3833.00000000;;3828.51000977;3778.41992188;226.88000488;6.24200000;207.56520000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-04-06;344.05999756;310.00000000;;84.12999725;48.00000000;47.00000000;0E-8;95.00000000;0E-8;84.37999725;;84.37999725;0.19200000;0.35710000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-04-06;257.02000000;236.90000000;;4346.00000000;4342.00000000;0E-8;4.00000000;4346.00000000;;4342.18994141;4292.10009766;389.91000366;20.91100000;222.63350000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-04-06;218.63000000;96.78000000;;6316.41000000;6170.00000000;0E-8;;6170.00000000;;6928.47998047;6878.39990234;1566.45996094;27.56900000;251.42740000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-04-06;282.47601318;224.50000000;45.86999893;95.61000061;126.00000000;0E-8;0E-8;126.00000000;0E-8;108.86000061;;108.86000061;4.62000000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-04-06;395.86000000;150.84000000;;69.59000000;52.00000000;14.00000000;;66.00000000;;69.96000000;;69.96000000;0.15100000;0.55550000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-04-06;411.96000000;320.22000000;;64.83999634;45.00000000;1.00000000;20.00000000;66.00000000;;57.97000122;;57.97000122;0.01100000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-04-06;320.18000000;180.89000000;;64.83999634;47.00000000;0E-8;;47.00000000;;57.97000122;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-04-06;354.95001221;249.10000000;;83.00000000;82.00000000;0E-8;1.00000000;83.00000000;0E-8;78.90000153;;78.90000153;0.02400000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-04-06;615.95000000;577.32000000;97.34000000;62.31000137;57.20000076;0E-8;0E-8;57.20000076;0E-8;63.34999847;;63.34999847;0.21300000;2.68940000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-04-06;567.86200000;515.71000000;72.09000000;273.22000000;351.00000000;0E-8;;351.00000000;;306.63000488;;242.38999939;14.10300000;9.53030000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-04-06;826.84997559;630.24000000;81.23999786;49.70000076;46.00000000;0E-8;1.00000000;46.00000000;;49.75000000;;49.75000000;0.50500000;1.10970000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-04-06;766.74000000;;71.83000000;11.00000000;;0E-8;;11.00000000;;10.00000000;;10.00000000;0.01800000;3.82420000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-04-06;743.66000000;;71.82000000;32.95000076;;0E-8;;12.11999989;;19.42000000;50.09000000;19.42000000;1.47000000;7.86710000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-04-06;734.66998291;;73.20999908;17.00000000;;0E-8;;14.52999973;;19.25000000;;19.25000000;0.35400000;10.29710000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-04-06;711.53000000;;42.01000000;90.00000000;;90.00000000;;90.00000000;;111.01000000;;90.01200000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-04-06;447.87000000;427.34000000;60.55000000;138.45000000;341.00000000;0E-8;0E-8;341.00000000;0E-8;186.03999329;148.86000061;123.72000122;5.49800000;50.75350000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-04-06;426.95001221;404.36000000;;303.64001465;352.00000000;0E-8;0E-8;352.00000000;0E-8;224.36000061;189.28999329;34.59999847;1.37900000;56.34350000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-04-06;403.72000000;382.14000000;;457.97000122;317.00000000;0E-8;0E-8;317.00000000;0E-8;295.76000977;262.52999878;66.56999969;2.45800000;60.54710000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-04-06;382.19000000;357.59000000;56.17000000;301.61999512;313.20001221;0E-8;0E-8;313.20001221;0E-8;333.32998657;298.92001343;25.19000053;10.37200000;63.31940000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-04-06;357.60998535;326.13000000;;355.85000610;379.00000000;0E-8;0E-8;379.00000000;0E-8;357.25000000;318.70999146;9.93999958;4.21300000;66.60420000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-04-06;326.20001221;279.84000000;61.75000000;560.84997559;493.00000000;0E-8;;493.00000000;232.00000000;445.73999023;84.68000031;9.42000008;13.94700000;69.86710000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-04-06;727.26000000;1.23000000;;6.00000000;6.17000008;0E-8;;6.00000000;;0E-8;54.40000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-04-06;438.70999146;334.36000000;34.06999969;651.98000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;680.44000244;;680.44000244;7.75800000;14.02290000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-04-06;332.82000000;287.22000000;;176.09000000;0E-8;96.00000000;;96.00000000;;745.96997070;;73.38999939;1.26800000;14.14420000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-04-06;286.79000000;262.45000000;;160.66000000;202.00000000;0E-8;;202.00000000;;808.59002686;;72.08000183;0.75500000;14.28550000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-04-06;262.39999390;234.20000000;67.77999878;565.00000000;565.00000000;0E-8;0E-8;565.00000000;0E-8;1373.82995605;;568.75000000;0.51900000;18.17770000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-04-06;212.12000000;174.11000000;;1300.80004883;876.38000488;0E-8;0E-8;876.38000488;;2020.81994629;;596.27001953;0.76800000;20.36900000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-04-06;841.42000000;;72.56000000;12.74000000;22.00000000;0E-8;0E-8;22.00000000;;13.02000000;;13.02000000;0.16200000;0.07840000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-04-06;318.55000000;112.81000000;;34.07000000;27.00000000;0E-8;8.00000000;35.00000000;0E-8;39.65000153;;39.65000153;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-04-06;735.27001953;605.56000000;77.72000122;301.46000000;476.00000000;0E-8;0E-8;476.00000000;;306.07998657;;306.07998657;2.68600000;6.22650000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-04-06;605.46002197;500.28000000;68.38999939;525.80999756;589.00000000;0E-8;0E-8;589.00000000;-3.00000000;368.61999512;397.55999756;44.52999878;2.18500000;6.29650000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-04-06;798.33001709;706.24000000;54.38999939;27.13999939;0E-8;0E-8;7.11999989;7.11999989;;27.81999969;;27.81999969;0.30900000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-04-06;705.27000000;605.53000000;;7.48999977;0E-8;0E-8;7.48999977;7.48999977;;30.12999916;;2.16000009;0.05100000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-04-06;605.40002441;538.43000000;41.13000107;10.80000019;0E-8;0E-8;10.00000000;10.00000000;3.00000000;38.93999863;10.00000000;8.69999981;0.02700000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-04-06;500.45001221;396.54000000;73.23999786;544.23999023;566.00000000;0E-8;;566.00000000;;441.98999023;;21.38999939;5.17900000;6.98650000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-04-06;396.30999756;324.86000000;;560.55999756;516.00000000;0E-8;;516.00000000;;461.22000122;;8.44999981;1.39700000;7.10650000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-04-06;324.32000000;258.41000000;;617.99000000;396.00000000;0E-8;0E-8;396.00000000;;523.64001465;;53.20999908;3.32300000;8.13650000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-04-06;258.63000000;241.42000000;;410.13000000;331.00000000;0E-8;0E-8;331.00000000;0E-8;549.88000488;;21.28000069;0E-8;9.01900000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-04-06;486.30999756;;31.95999908;15.43000000;;12.00000000;;27.00000000;;17.29999924;;17.29999924;0.64200000;0.02290000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-04-06;313.01000977;279.08000000;29.85000038;50.86999893;118.00000000;0E-8;;118.00000000;;43.74000168;;25.79999924;2.39200000;0.36770000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-04-06;278.94000000;183.39000000;;118.87000000;111.00000000;0E-8;;111.00000000;;43.93000031;;0.22000000;0.15200000;0.38060000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-04-06;181.00000000;94.28000000;;122.00000000;122.00000000;0E-8;;122.00000000;;48.95000076;;5.18000000;0.34100000;0.46260000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-04-06;93.28000000;54.09000000;;105.00000000;105.00000000;0E-8;;105.00000000;;54.70000076;;5.76000000;0.35900000;0.54030000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-04-06;239.16000366;147.25000000;;36.52999878;10.00000000;0E-8;18.00000000;28.00000000;0E-8;37.04000092;;37.04000092;0.07400000;0.44520000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-04-06;147.00000000;105.62000000;;40.00000000;20.00000000;20.00000000;0E-8;40.00000000;0E-8;48.36999893;;10.98999977;0.03700000;1.36520000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-04-06;103.14000000;69.19000000;;40.27000000;15.00000000;0E-8;28.00000000;43.00000000;0E-8;50.11999893;;1.39999998;0.14200000;1.79810000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-04-06;631.83000000;512.55000000;61.78000000;151.83000000;213.00000000;0E-8;18.00000000;231.00000000;;153.73000000;;153.73000000;1.26800000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-04-06;703.15002441;659.50000000;24.63999939;65.27999878;81.95999908;0E-8;12.11999989;94.08000183;0E-8;54.75000000;;54.75000000;0.32000000;0.88970000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-04-06;658.58001709;474.70000000;71.59999847;94.69000244;49.66999817;0E-8;0E-8;49.66999817;0E-8;61.65000153;;5.80999994;0.48100000;0.95260000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-04-06;637.79998779;480.70000000;64.59999847;58.59000015;212.53999329;11.50000000;0E-8;224.02999878;0E-8;62.31000137;;62.31000137;1.18300000;0.37770000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-04-06;474.26000977;375.31000000;58.90000153;304.00000000;304.00000000;0E-8;;304.00000000;;160.25000000;;33.22999954;2.05200000;1.59260000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-04-06;368.05599976;264.57000000;;317.36999512;333.00000000;0E-8;;333.00000000;;196.86999512;;29.15999985;2.43900000;3.18810000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-04-06;591.61999512;335.04000000;42.41999817;12.27000000;0E-8;0E-8;;0E-8;;12.75000000;;12.75000000;2.79300000;0.35190000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-04-06;327.91000366;266.52000000;;6.15999985;10.00000000;0E-8;0E-8;10.00000000;0E-8;21.94000053;;9.11999989;0.09600000;0.42350000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-04-06;264.54998779;211.12000000;;380.32998657;284.67001343;123.06999969;0E-8;407.73999023;0E-8;270.76000977;;35.34999847;1.22500000;4.42480000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-04-06;547.59997559;426.24000000;70.40000153;17.57999992;35.33000183;0E-8;1.00000000;36.33000183;0E-8;18.59000015;;18.59000015;0.13700000;0.08290000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-04-06;154.11000061;132.04000000;;59.84000015;52.00000000;0E-8;0E-8;52.00000000;0E-8;59.81999969;;59.81999969;0.67100000;0.64770000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-04-06;127.84999847;98.05000000;;48.29000092;42.00000000;19.00000000;0E-8;61.00000000;0E-8;67.12000275;;2.23000002;0.51300000;0.68970000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-04-07;109.79000000;26.74000000;;108.86000000;64.00000000;29.00000000;0E-8;93.00000000;0E-8;117.12999725;;57.13000107;0.31600000;3.43580000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-04-07;112.87999725;3.45000000;78.72000122;4.00000000;13.00000000;0E-8;;13.00000000;12.00000000;5.69999981;;5.69999981;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-04-07;303.39000000;253.19000000;87.97000000;467.91000366;248.00000000;0E-8;;248.00000000;;466.67999268;;466.67999268;6.98500000;1.39390000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-04-07;390.31000000;362.16000000;71.51000000;1160.00000000;1307.00000000;0E-8;;1307.00000000;;1269.01000977;;733.01000977;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-04-07;300.83000000;251.13000000;33.28000000;1200.00000000;1083.00000000;0E-8;;1083.00000000;;1574.50000000;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-04-07;251.29000000;229.82000000;;1078.86999512;0E-8;0E-8;;0E-8;1023.00000000;1862.46997070;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-04-07;229.80000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;1862.46997070;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-04-07;251.12000000;137.65000000;;1067.30004883;1021.00000000;0E-8;;1021.00000000;;1862.46997070;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-04-07;137.30000000;14.93000000;;1021.00000000;1093.00000000;0E-8;;1093.00000000;;1965.84997559;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-04-07;57.31000000;42.88000000;;2606.65991211;1385.00000000;1217.00000000;;2602.00000000;;2604.41992188;;2604.41992188;0.19200000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-04-07;41.95000000;21.82000000;;2685.66992188;396.00000000;2329.20996094;0E-8;2724.79003906;0E-8;2614.62988281;;7.90000010;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-04-07;20.42000008;4.88000000;;2662.52001953;1497.00000000;1133.00000000;0E-8;2629.00000000;0E-8;2637.54003906;;21.06999969;0.10700000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-04-07;48.47999954;26.94000000;43.97999954;1127.39001465;1036.00000000;0E-8;0E-8;1036.00000000;0E-8;1128.78002930;;1128.78002930;15.48300000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-04-07;31.87000000;13.60000000;92.50000000;493.83999634;169.00000000;382.00000000;0E-8;550.00000000;0E-8;488.70001221;;488.70001221;0.26000000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-04-07;30.41000000;4.41000000;;2123.15991211;1425.00000000;706.00000000;0E-8;2131.00000000;;2139.61010742;;2139.61010742;0.32300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-04-07;95.09999847;7.60000000;;0E-8;10334.00000000;0E-8;0E-8;10588.00000000;0E-8;0E-8;13900.00000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-04-07;96.80000305;86.45000000;;21714.17968750;2001.00000000;9406.00000000;12.00000000;11425.00000000;10393.48000000;21815.92968750;7915.93017578;21815.92968750;0E-8;6.39840000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-04-07;155.64999390;131.94000000;;2518.96997070;2458.00000000;0E-8;;2458.00000000;;3875.86010742;;1802.98999023;0.03100000;22.75610000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-04-07;74.00000000;9.45000000;100.00000000;18436.24023438;9611.00000000;6047.00000000;0E-8;15658.00000000;0E-8;19411.19921875;;15000.70996094;2.66400000;59.43520000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-04-07;479.13000000;304.43000000;;43.54000092;41.00000000;0E-8;3.00000000;44.00000000;0E-8;43.40000153;;43.40000153;0.02800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-04-07;88.80000000;75.28000000;;38058.64843750;23376.21093750;14650.13964844;178.69000244;38205.03906250;0E-8;37885.76171875;;37885.76171875;-8.32100000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-04-07;70.52000000;59.31000000;;37617.00000000;24409.00000000;12744.00000000;464.00000000;37617.00000000;0E-8;38527.78125000;;848.15002441;-8.58200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-04-07;87.17600250;60.10000000;94.65000153;963.60998535;815.32000732;247.00000000;0E-8;1062.31994629;0E-8;930.35998535;;930.35998535;1.51900000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-04-07;268.02000000;204.83000000;100.54000000;115.98000000;83.00000000;14.00000000;10.00000000;107.00000000;0E-8;117.18000000;;117.18000000;0.35600000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-04-07;213.90000000;116.12000000;;727.99000000;286.00000000;442.00000000;0E-8;728.00000000;0E-8;728.16000000;;728.16000000;0.00100000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-04-07;301.10000000;272.95000000;86.42000000;1114.37000000;1004.00000000;75.00000000;0E-8;1079.00000000;0E-8;1166.63000488;;1166.63000488;0E-8;14.41060000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-04-07;271.47000122;250.11000000;;1182.15002441;1286.18994141;8.25000000;8.00000000;1294.43994141;;1296.07995605;;108.37999725;0E-8;14.41060000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-04-07;220.41999817;165.89000000;;4449.00000000;3565.00000000;884.00000000;0E-8;4449.00000000;0E-8;4210.97021484;;2483.86010742;0.74600000;15.87650000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-04-07;161.43000000;139.21000000;;4276.86000000;3601.00000000;683.00000000;;4284.00000000;;4226.60986328;;22.55999947;0E-8;15.87650000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-04-07;312.98000000;277.94000000;;96.39000000;0E-8;97.00000000;0E-8;97.00000000;0E-8;104.08999634;;104.08999634;0.01000000;1.17130000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-04-07;493.45999146;89.93000000;;52.36000061;60.00000000;0E-8;0E-8;60.00000000;0E-8;40.79000092;;40.79000092;0.00600000;0.64190000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-04-07;372.88000488;256.06000000;;40.81999969;37.00000000;0E-8;;37.00000000;;42.18999863;;0.92000002;0.00400000;0.65190000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-04-07;361.07000000;;;74.00000000;;12.00000000;;75.00000000;62.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-04-07;355.23000000;;;75.44000244;106.00000000;0E-8;;106.00000000;;101.94000244;;101.94000244;0.04700000;0.30680000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-04-07;256.56000000;205.70000000;87.32000000;131.16000366;141.00000000;0E-8;0E-8;141.00000000;0E-8;103.98000336;;0E-8;0.04000000;0.33420000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-04-07;184.83000000;165.60000000;;436.54000000;239.00000000;210.00000000;;449.00000000;;422.10000610;;153.55999756;0.26200000;5.65610000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-04-07;89.93000031;61.02000000;;573.05999756;536.00000000;28.00000000;16.00000000;580.00000000;;512.38000488;;65.66999817;0.61400000;8.24100000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-04-07;60.02000000;39.21000000;;736.20000000;665.00000000;69.00000000;;734.00000000;;631.34002686;;117.52999878;0.02500000;10.58810000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-04-07;910.77001953;885.81000000;77.87000275;72.81000000;58.00000000;0E-8;;58.00000000;;71.33000183;;71.33000183;0.95000000;0.47680000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-04-07;885.72000000;856.45000000;;107.48600000;65.00000000;44.00000000;;109.00000000;;71.33000183;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-04-07;807.92000000;766.63000000;;150.87000000;143.00000000;0E-8;;143.00000000;;163.42999268;;94.72000122;0.60000000;3.43580000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-04-07;759.20000000;670.76000000;39.16000000;215.31000000;327.00000000;0E-8;0E-8;327.00000000;0E-8;419.45001221;;254.00000000;13.65300000;12.44000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-04-07;660.06000000;621.20000000;46.93000000;393.83000000;373.00000000;0E-8;0E-8;373.00000000;0E-8;479.54000854;;49.43000031;2.49900000;13.45610000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-04-07;620.98000000;557.45000000;;368.92000000;421.00000000;0E-8;0E-8;421.00000000;0E-8;494.64999390;;11.40999985;0.57000000;13.60610000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-04-07;557.33000000;512.10000000;;410.53000000;414.00000000;0E-8;;414.00000000;;502.08999634;;4.71999979;0.49500000;13.77350000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-04-07;512.13000000;494.51000000;;478.58000000;453.00000000;0E-8;0E-8;453.00000000;;521.26000977;;13.51000023;0.83700000;14.02130000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-04-07;494.25000000;393.24000000;;472.57000732;450.00000000;0E-8;;450.00000000;;558.36999512;;30.15999985;3.47700000;15.97810000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-04-07;466.26000977;443.18000000;;563.96997070;548.00000000;0E-8;0E-8;548.00000000;0E-8;625.50000000;;61.65999985;2.67700000;23.62480000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-04-07;841.85998535;750.30000000;36.95999908;16.60000038;28.00000000;7.00000000;0E-8;35.00000000;0E-8;21.51000023;;21.51000023;0.31300000;0.94840000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-04-07;664.30000000;575.57000000;;49.93000031;49.00000000;0E-8;0E-8;49.00000000;0E-8;35.15000153;;13.57999992;0.01500000;2.64260000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-04-07;572.50000000;546.28000000;;46.42000000;47.00000000;0E-8;0E-8;47.00000000;0E-8;35.68999863;;0.52999997;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-04-07;431.78000000;381.48000000;16.13000000;715.17000000;1111.00000000;0E-8;0E-8;1111.00000000;0E-8;858.34997559;;188.30000305;3.65000000;69.09680000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-04-07;374.92401123;326.31000000;12.85999966;1208.28002930;974.00000000;0E-8;0E-8;974.00000000;0E-8;990.33001709;;114.12999725;7.46300000;76.37260000;GRAGVL
