id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-04-07;554.96002197;361.00000000;;32.65000153;31.00000000;0E-8;2.00000000;33.00000000;;32.13999939;;32.13999939;0.02400000;0.14970000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-04-07;496.97000122;330.54000000;57.81999969;73.00000000;49.00000000;0E-8;;49.00000000;;68.76999664;;68.76999664;1.81700000;0.35130000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-04-07;85.19000000;33.75000000;;28.05999947;27.25000000;0E-8;0E-8;27.25000000;0E-8;26.75000000;;26.75000000;0.14400000;1.00550000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-04-07;705.89001465;624.50000000;51.16999817;42.77000046;10.00000000;0E-8;0E-8;10.00000000;;50.95000076;;50.95000076;1.36500000;0.17450000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-04-07;612.90000000;575.79000000;35.73000000;20.76000000;34.00000000;0E-8;0E-8;34.00000000;0E-8;57.29000092;;7.40999985;0.22200000;0.20940000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-04-07;617.73999023;556.07000000;66.16000366;28.09000000;4.00000000;0E-8;0E-8;4.00000000;8.00000000;25.46999931;;25.46999931;0.45900000;0.11480000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-04-07;461.54000854;394.30000000;70.83000183;107.19999695;166.00000000;0E-8;0E-8;166.00000000;0E-8;169.11000061;;81.87999725;0.19000000;7.97290000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-04-07;352.80000000;349.06000000;;207.42999268;;74.00000000;0E-8;74.00000000;120.00000000;211.11000061;;34.99000168;0.04700000;8.71420000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-04-07;659.04000000;526.01000000;;23.96000000;24.00000000;0E-8;1.00000000;25.00000000;;24.36000061;;24.36000061;0.01300000;0.08230000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-04-07;437.02000000;355.53000000;;51.00000000;49.00000000;0E-8;2.00000000;51.00000000;;52.97000122;;28.79999924;0.00100000;0.80970000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-04-07;251.36000000;233.03000000;86.00000000;241.35000000;100.00000000;0E-8;0E-8;100.00000000;140.15000000;391.70001221;256.85000610;114.73999786;;10.90160000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-04-07;250.36000000;138.86000000;;140.21000000;142.00000000;0E-8;0E-8;142.00000000;0E-8;0.01000000;140.15000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-04-07;139.22000000;104.48000000;;302.90000000;311.00000000;0E-8;0E-8;311.00000000;0E-8;435.23999023;300.39001465;46.63999939;0.05800000;11.53390000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-04-07;362.77000000;;56.02000000;-3.82000000;;0E-8;0E-8;0E-8;125.00000000;13.73999977;125.47000122;4.36999989;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-04-07;398.13000000;362.33000000;;134.12600000;;0E-8;0E-8;133.00000000;;100.00000000;125.47000122;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-04-07;398.14000000;85.44000000;;99.00000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;4.40999985;125.47000122;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-04-07;443.35000000;;22.04000000;14.27000000;;0E-8;;13.00000000;13.00000000;9.36999989;;9.36999989;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-04-07;412.98000000;;86.61000000;10.63000000;;0E-8;0E-8;17.00000000;-13.00000000;4.40999985;13.77999973;4.40999985;0.22500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-04-07;398.14000000;;;10.63000000;41.00000000;;0E-8;41.00000000;;4.40999985;13.77999973;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-04-07;86.34000000;47.83000000;;10.63000000;126.00000000;0E-8;0E-8;126.00000000;0E-8;4.40999985;139.25000000;;0.00600000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-04-07;150.89000000;126.18000000;;72.00000000;69.00000000;0E-8;;69.00000000;;79.80000305;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-04-07;795.86000000;755.91000000;62.99000000;146.97000122;119.00000000;0E-8;0E-8;119.00000000;0E-8;138.74000549;;138.74000549;1.27700000;3.12160000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-04-07;740.09000000;674.60000000;23.85000000;159.63999939;87.00000000;0E-8;0E-8;87.00000000;0E-8;231.25000000;;86.84999847;1.36800000;4.15480000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-04-07;629.86000000;519.66000000;20.98000000;241.59000000;138.00000000;0E-8;;138.00000000;;410.33999634;;175.22000122;2.50100000;13.60680000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-04-07;786.31201172;695.79000000;16.53000069;130.78999329;144.53999329;0E-8;;144.53999329;;137.22000122;;137.22000122;2.49600000;2.02580000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-04-07;695.51000000;623.98000000;83.11000000;179.00000000;179.00000000;0E-8;;179.00000000;;144.50000000;;7.30000019;0.58100000;3.03000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-04-07;623.66000000;565.49000000;50.93000000;204.07000000;199.00000000;10.00000000;10.00000000;219.00000000;;145.33000183;;0.91000003;0.38200000;3.53160000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-04-07;564.90000000;517.99000000;;259.81000000;270.00000000;0E-8;;270.00000000;;147.57000732;;2.19000006;0.70200000;4.72450000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-04-07;842.30401611;771.39000000;94.23000336;120.94000244;16.15999985;10.18000031;;26.35000038;26.00000000;115.56999969;;115.56999969;1.62600000;2.27580000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-04-07;771.53000000;729.12000000;86.98000000;108.83000000;1.00000000;26.00000000;0E-8;27.00000000;0E-8;153.13999939;;38.91999817;0.66100000;2.69650000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-04-07;594.32000000;516.24000000;95.99000000;368.20000000;346.00000000;120.00000000;0E-8;466.00000000;0E-8;497.72000122;;350.29998779;0.74200000;7.03580000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-04-07;507.98200000;434.16000000;39.48000000;897.20000000;435.00000000;0E-8;0E-8;435.00000000;0E-8;1186.68994141;;172.11999512;6.65200000;36.03580000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-04-07;430.81000000;397.00000000;;564.52000000;832.00000000;0E-8;;832.00000000;;1211.40002441;;48.04000000;1.02600000;37.20480000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-04-07;393.54998779;326.29000000;25.54999924;1397.50000000;1560.00000000;0E-8;;1560.00000000;;1857.64001465;;690.89000000;7.05600000;57.57100000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-04-07;476.85000000;448.74000000;92.15000000;137.60000000;151.00000000;0E-8;0E-8;151.00000000;0E-8;132.63000488;;132.63000488;0.20800000;0.40520000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-04-07;447.51998901;410.38000000;;221.39999390;42.00000000;165.00000000;0E-8;207.00000000;0E-8;138.86000061;;5.48999977;0.33300000;0.42520000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-04-07;353.73001099;326.66000000;;159.67999268;156.00000000;0E-8;0E-8;156.00000000;0E-8;149.00999451;;10.23999977;0.10500000;0.47520000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-04-07;446.52999878;395.12000000;;120.16999817;127.08000183;0E-8;0E-8;127.08000183;0E-8;114.27999878;;114.27999878;1.08100000;0.36130000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-04-07;370.45000000;326.37000000;;131.38000488;96.00000000;0E-8;;96.00000000;0E-8;127.98999786;;9.52999973;0.54800000;0.40130000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-04-07;581.35000000;530.82000000;60.35000000;53.71000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;54.70000000;;54.70000000;0.31900000;0.09230000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-04-07;562.81000000;531.54000000;33.69000000;69.42000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;79.14000000;;79.14000000;8.16000000;4.86060000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-04-07;531.46000000;504.76000000;;57.91000000;0E-8;55.00000000;1.00000000;56.00000000;0E-8;81.59999847;;1.62000000;0.29000000;4.93550000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-04-07;467.22400000;398.18000000;20.10000000;84.27000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;117.79000092;;33.54000092;7.95400000;5.66940000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-04-07;398.00000000;385.56000000;;95.49000000;94.00000000;0E-8;2.00000000;96.00000000;0E-8;121.55999756;;2.18000007;0.09200000;5.69680000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-04-07;384.60000610;365.77000000;;149.69000244;138.00000000;0E-8;0E-8;138.00000000;0E-8;177.78999329;;54.59999847;0.22700000;7.80650000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-04-07;365.89999390;351.00000000;;149.77999878;147.00000000;0E-8;0E-8;147.00000000;0E-8;183.66000366;;4.28000021;0.48100000;7.98580000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-04-07;350.95001221;333.42000000;;158.63999939;162.00000000;0E-8;0E-8;162.00000000;0E-8;194.41000366;;9.11999989;0.60200000;8.23810000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-04-07;330.37200000;283.87000000;66.22000000;519.19000000;348.00000000;0E-8;0E-8;348.00000000;0E-8;494.51000977;;131.61000061;8.87500000;12.94770000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-04-07;283.43000000;258.01000000;;354.35000000;404.00000000;0E-8;0E-8;404.00000000;0E-8;540.14001465;;36.82000000;1.08800000;13.27000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-04-07;257.74200000;235.13000000;;506.37000000;442.00000000;0E-8;0E-8;442.00000000;0E-8;641.32000732;;86.33000000;2.60700000;15.20230000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-04-07;326.04000854;280.82000000;58.75999832;2666.00000000;2932.00000000;0E-8;0E-8;2932.00000000;-266.00000000;3180.69995117;;149.97999573;21.15300000;138.38810000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-04-07;279.53000000;257.97000000;;3679.27000000;3816.00000000;0E-8;12.00000000;3828.00000000;;3814.64990234;3762.85009766;231.10000610;6.34000000;210.60900000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-04-07;344.06000000;310.00000000;;83.00000000;46.00000000;37.00000000;0E-8;83.00000000;0E-8;83.98999786;;83.98999786;0.19600000;0.35740000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-04-07;257.01000000;236.90000000;;4135.25000000;4368.00000000;0E-8;4.00000000;4372.00000000;;4321.18994141;4269.39013672;375.14999390;21.30200000;225.84870000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-04-07;218.63000000;96.87000000;;6291.00000000;6291.00000000;0E-8;;6291.00000000;;6747.31982422;6695.50976563;1532.36999512;27.63500000;255.08550000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-04-07;282.46798706;224.48000000;45.79000092;91.61000061;122.00000000;0E-8;0E-8;122.00000000;0E-8;101.86000061;;101.86000061;4.57600000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-04-07;395.85000000;151.02000000;;70.26000000;58.00000000;14.00000000;;72.00000000;;71.39000000;;71.39000000;0.15300000;0.56710000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-04-07;411.94000244;320.38000000;;58.77000046;46.00000000;0E-8;13.00000000;59.00000000;;58.86000061;;58.86000061;0.01100000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-04-07;320.19000000;180.83000000;;58.77000046;37.00000000;7.00000000;;44.00000000;;58.86000061;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-04-07;354.96000000;249.09000000;;81.23000336;80.00000000;0E-8;1.00000000;81.00000000;0E-8;81.94000244;;81.94000244;0.02300000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-04-07;615.96000000;577.32000000;97.87000000;59.77999878;57.22000122;0E-8;0E-8;57.22000122;0E-8;62.81000137;;62.81000137;0.21900000;2.73390000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-04-07;567.85200000;515.72000000;72.04000000;253.78000000;351.00000000;0E-8;;351.00000000;;290.79998779;;227.72000122;14.27700000;9.68810000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-04-07;826.86999512;630.24000000;81.41000366;53.40999985;46.00000000;0E-8;1.00000000;46.00000000;;54.86000061;;54.86000061;0.51400000;1.13190000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-04-07;766.68000000;;71.34000000;-6.35200000;;0E-8;;10.00000000;;5.00000000;;5.00000000;0.01800000;3.82480000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-04-07;743.67999268;;72.00000000;30.85000038;;0E-8;;9.89999962;;19.10000000;51.80000000;19.10000000;1.48100000;7.86740000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-04-07;734.67000000;;73.21000000;9.00000000;;0E-8;;13.92000008;;20.25000000;;20.25000000;0.35400000;10.29740000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-04-07;711.55000000;;42.19000000;155.11600000;;155.00000000;;155.00000000;;122.01000000;;155.12800000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-04-07;447.80000000;427.36000000;59.87000000;142.26000000;344.00000000;0E-8;0E-8;344.00000000;0E-8;214.42999268;171.36000061;128.35000610;5.56500000;50.95870000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-04-07;427.00000000;404.53000000;;413.51998901;379.00000000;0E-8;0E-8;379.00000000;0E-8;231.78999329;192.24000549;31.54999924;1.40200000;56.70870000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-04-07;403.72000000;382.17000000;;395.00000000;368.00000000;27.00000000;0E-8;395.00000000;0E-8;288.77999878;251.61000061;60.70999908;2.50300000;60.99740000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-04-07;382.20000000;357.55000000;56.40000000;376.47000122;318.54998779;0E-8;0E-8;318.54998779;0E-8;322.48999023;290.29000854;25.05999947;10.57800000;63.83390000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-04-07;357.58999634;326.10000000;;328.70001221;375.00000000;0E-8;0E-8;375.00000000;0E-8;338.25000000;304.73999023;9.89000034;4.29600000;67.19480000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-04-07;326.19000244;279.77000000;61.54000092;512.96997070;312.00000000;0E-8;;312.00000000;266.00000000;396.17001343;83.55000305;9.56999969;14.20100000;70.53740000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-04-07;727.24000000;1.15000000;;5.00000000;6.17000008;0E-8;;6.00000000;;0E-8;56.05000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-04-07;438.76998901;334.47000000;34.20999908;758.78002930;106.00000000;0E-8;0E-8;106.00000000;0E-8;720.25000000;;720.25000000;7.85500000;14.52260000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-04-07;332.88000000;287.22000000;;193.30000305;1.00000000;96.00000000;;97.00000000;;773.41998291;;69.76000214;1.27300000;14.64480000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-04-07;286.76000000;262.45000000;;159.81000000;201.00000000;0E-8;;201.00000000;;823.63000488;;68.51000214;0.75400000;14.78710000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-04-07;262.39999390;234.24000000;67.77999878;584.00000000;584.00000000;0E-8;0E-8;584.00000000;0E-8;1354.22998047;;540.63000488;0.48700000;18.79350000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-04-07;212.13999939;174.57000000;;1299.91003418;1086.94995117;0E-8;0E-8;1086.94995117;;1977.56005859;;566.78997803;0.71600000;20.99580000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-04-07;841.36000000;;72.18000000;13.06000000;20.00000000;0E-8;0E-8;20.00000000;;13.30000000;;13.30000000;0.16500000;0.07970000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-04-07;318.92000000;112.79000000;;33.65000000;25.00000000;0E-8;8.00000000;33.00000000;0E-8;38.36999893;;38.36999893;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-04-07;735.17999268;605.46000000;77.44999695;267.17000000;388.00000000;0E-8;0E-8;388.00000000;;280.26998901;;280.26998901;2.71700000;6.24130000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-04-07;605.45001221;500.26000000;68.18000031;443.97000122;453.00000000;0E-8;0E-8;453.00000000;0E-8;337.48999023;364.92999268;43.56000137;2.20700000;6.31130000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-04-07;798.42999268;706.24000000;54.99000168;25.29000092;0E-8;0E-8;7.11999989;7.11999989;;26.62000084;;26.62000084;0.31400000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-04-07;705.28000000;605.42000000;;7.48000002;0E-8;0E-8;7.25000000;7.25000000;;28.84000015;;2.10999990;0.05200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-04-07;605.38000000;538.42000000;40.89000000;9.31000042;0E-8;0E-8;10.00000000;10.00000000;0E-8;37.43999863;10.00000000;8.51000023;0.02800000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-04-07;500.45001221;396.38000000;73.23999786;453.00000000;453.00000000;0E-8;;453.00000000;;407.92999268;;17.21999931;5.23900000;7.00130000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-04-07;396.31000000;324.84000000;;438.00000000;438.00000000;0E-8;;438.00000000;;428.92001343;;6.80000019;1.41100000;7.12130000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-04-07;324.39000000;258.56000000;;506.00000000;395.00000000;0E-8;0E-8;395.00000000;;484.42001343;;42.84000015;3.35500000;8.15130000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-04-07;258.76000000;241.49000000;;416.41000000;371.00000000;0E-8;0E-8;371.00000000;0E-8;509.72000122;;17.13999939;0E-8;9.03580000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-04-07;486.27999878;;31.57999992;16.57999992;;12.00000000;;27.00000000;;16.47999954;;16.47999954;0.64200000;0.02260000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-04-07;313.00000000;279.15000000;29.80999947;48.56999969;62.00000000;0E-8;;62.00000000;;41.20999908;;24.05999947;2.48100000;0.36350000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-04-07;279.05000000;183.43000000;;114.79000000;109.00000000;0E-8;;109.00000000;;41.56999969;;0.22000000;0.15300000;0.37610000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-04-07;181.06000000;94.30000000;;129.03000000;120.00000000;0E-8;;120.00000000;;47.27000046;;5.09000000;0.35500000;0.45450000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-04-07;93.10000000;53.54000000;;67.15000000;105.00000000;0E-8;;105.00000000;;53.00999832;;5.66000000;0.37400000;0.52810000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-04-07;239.22999573;147.26000000;;32.72999954;11.00000000;0E-8;18.00000000;29.00000000;0E-8;33.25000000;;33.25000000;0.07700000;0.43900000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-04-07;147.00000000;105.68000000;;45.00000000;25.00000000;20.00000000;0E-8;45.00000000;0E-8;44.29999924;;10.10999966;0.03800000;1.34900000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-04-07;103.21000000;69.06000000;;32.82000000;1.00000000;0E-8;28.00000000;29.00000000;0E-8;46.34999847;;1.28999996;0.14400000;1.78160000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-04-07;631.71000000;512.58000000;60.41000000;133.44000000;221.00000000;0E-8;18.00000000;239.00000000;;134.14000000;;134.14000000;1.32500000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-04-07;702.95001221;659.50000000;16.95999908;37.31000137;82.00000000;0E-8;12.42000008;94.41999817;0E-8;51.81999969;;51.81999969;0.33500000;0.88190000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-04-07;658.73999023;474.72000000;74.80000305;97.41999817;49.50000000;0E-8;0E-8;49.50000000;0E-8;58.04999924;;5.50000000;0.50500000;0.94450000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-04-07;637.67999268;480.51000000;64.16999817;65.40000153;164.39999390;11.06999969;0E-8;175.47000122;0E-8;58.58000183;;58.58000183;1.23900000;0.37350000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-04-07;474.20001221;375.31000000;58.47999954;253.16000366;304.00000000;0E-8;;304.00000000;;154.08999634;;33.13999939;2.06700000;1.57450000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-04-07;368.04598999;264.51000000;;331.36999512;347.00000000;0E-8;;347.00000000;;180.16999817;;22.14999962;2.56200000;3.16160000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-04-07;591.63000488;335.04000000;42.50000000;12.14999962;0E-8;0E-8;;0E-8;;12.05000019;;12.05000019;2.84400000;0.34840000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-04-07;327.69000244;266.75000000;;4.63999987;19.00000000;0E-8;0E-8;19.00000000;0E-8;20.88999939;;8.61999989;0.10000000;0.41870000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-04-07;264.63000488;211.12000000;;390.86999512;219.71000671;98.00000000;0E-8;317.70999146;0E-8;250.58999634;;34.31000137;1.29800000;4.39100000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-04-07;547.28002930;426.26000000;63.61999893;16.67000008;35.68999863;0E-8;1.00000000;36.68999863;0E-8;16.01000023;;16.01000023;0.13600000;0.08260000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-04-07;154.11000061;132.04000000;;52.00000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;53.90999985;;53.90999985;0.67900000;0.63350000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-04-07;127.80999756;98.05000000;;53.52999878;43.00000000;19.00000000;0E-8;62.00000000;0E-8;58.00999832;;2.00999999;0.52300000;0.67190000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-04-08;109.87000000;26.33000000;;104.19000000;2.00000000;39.00000000;0E-8;41.00000000;0E-8;118.76000214;;54.56000137;0.35100000;3.47260000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-04-08;112.85000000;3.43000000;78.33000000;4.00000000;13.00000000;0E-8;;13.00000000;13.00000000;5.75000000;;5.75000000;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-04-08;303.43000000;253.88000000;88.81000000;450.19000000;265.00000000;0E-8;;265.00000000;;442.25000000;;442.25000000;6.93600000;1.42840000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-04-08;390.29000000;362.18000000;71.28000000;1030.00000000;1311.00000000;0E-8;;1311.00000000;;1181.55004883;;685.54998779;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-04-08;300.81000000;251.11000000;32.91000000;1000.00000000;998.00000000;0E-8;;998.00000000;;1441.31005859;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-04-08;251.22000000;229.67000000;;953.40997314;0E-8;0E-8;;0E-8;1047.00000000;1747.52001953;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-04-08;229.66000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;1747.52001953;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-04-08;251.04000000;137.64000000;;941.83001709;1046.00000000;0E-8;;1046.00000000;;1747.52001953;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-04-08;137.29000000;15.01000000;;1046.00000000;1100.00000000;0E-8;;1100.00000000;;1862.46997070;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-04-08;57.32000000;42.85000000;;2564.66992188;1296.00000000;1264.00000000;;2560.00000000;;2632.75000000;;2632.75000000;0.19600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-04-08;42.11000061;21.68000000;;2667.94995117;361.00000000;2259.20996094;0E-8;2619.80004883;0E-8;2638.37011719;;7.98999977;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-04-08;20.65999985;4.71000000;;2478.47998047;1368.00000000;1064.00000000;0E-8;2433.00000000;0E-8;2657.68994141;;21.29999924;0.10400000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-04-08;48.47800064;27.07000000;43.93999863;1056.31005859;1102.00000000;0E-8;0E-8;1102.00000000;0E-8;1100.63000488;;1100.63000488;15.48500000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-04-08;31.81000000;13.70000000;91.26000000;482.80000000;170.00000000;380.00000000;0E-8;550.00000000;0E-8;477.54000854;;477.54000854;0.24600000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-04-08;30.76000023;4.32000000;;2206.25000000;1116.00000000;953.00000000;0E-8;2069.00000000;;2160.50000000;;2160.50000000;0.32400000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-04-08;95.43000031;7.33000000;;0E-8;9377.00000000;0E-8;0E-8;9552.00000000;0E-8;0E-8;13461.21972656;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-04-08;96.83999634;86.36000000;;21261.00976563;2015.00000000;9038.00000000;12.00000000;11046.00000000;9901.95000000;21501.36914063;8040.14990234;21501.36914063;0E-8;6.41480000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-04-08;155.82000732;131.15000000;;2588.60009766;1538.00000000;0E-8;;1538.00000000;;3692.84008789;;1653.21997070;-0.02800000;23.40160000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-04-08;73.95999908;10.47000000;99.69000244;17726.36914063;8664.00000000;10453.00000000;0E-8;19117.00000000;0E-8;18895.18945313;;14580.11035156;2.47100000;60.97450000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-04-08;479.14999390;304.41000000;;43.93000031;40.00000000;0E-8;3.00000000;43.00000000;0E-8;44.40000153;;44.40000153;0.02800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-04-08;88.80000000;75.28000000;;38102.62890625;22838.31054688;15086.25000000;178.07000732;38102.62890625;0E-8;38070.55078125;;38070.55078125;-8.27100000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-04-08;70.52000000;59.34000000;;37532.00000000;23302.00000000;13823.00000000;407.00000000;37532.00000000;0E-8;38764.94921875;;871.48999023;-8.53000000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-04-08;87.16000366;59.88000000;94.26999664;888.35998535;754.16998291;247.00000000;0E-8;1001.16998291;0E-8;907.28997803;;907.28997803;1.62400000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-04-08;268.03000000;204.90000000;100.81000000;118.98000000;84.00000000;13.00000000;13.00000000;110.00000000;0E-8;121.20000000;;121.20000000;0.37800000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-04-08;213.89000000;116.07000000;;713.99000000;288.00000000;426.00000000;0E-8;714.00000000;0E-8;714.16000000;;714.16000000;0.00100000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-04-08;301.12000000;272.87000000;86.73000000;1112.74000000;967.00000000;75.00000000;0E-8;1042.00000000;0E-8;1166.86999512;;1166.86999512;0E-8;14.55810000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-04-08;271.42999268;250.05000000;;1192.90002441;1259.65002441;8.10999966;8.00000000;1267.76000977;;1275.08996582;;108.40000153;0E-8;14.55810000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-04-08;220.41000366;165.79000000;;4328.87988281;3652.00000000;694.00000000;0E-8;4346.00000000;0E-8;4175.37011719;;2516.12988281;0.65600000;16.05060000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-04-08;161.44000000;139.07000000;;4137.14000000;3377.00000000;753.00000000;;4130.00000000;;4208.60986328;;22.85000038;0E-8;16.05060000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-04-08;312.93000000;277.96000000;;94.24000000;0E-8;95.00000000;0E-8;95.00000000;0E-8;95.09999847;;95.09999847;0.01000000;1.18610000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-04-08;494.85000610;376.84000000;;42.04999924;27.00000000;0E-8;0E-8;27.00000000;0E-8;41.15999985;;41.15999985;0.00600000;0.64420000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-04-08;371.75000000;256.08000000;;33.79000092;39.00000000;0E-8;;39.00000000;;42.02000046;;0.93000001;0.00500000;0.65420000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-04-08;359.79000000;;;60.00000000;;4.00000000;;64.00000000;60.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-04-08;354.60000610;;;66.25000000;110.00000000;0E-8;;110.00000000;;84.80000305;;84.80000305;0.04900000;0.30970000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-04-08;256.28000000;205.58000000;84.21000000;130.08000000;142.00000000;0E-8;0E-8;142.00000000;0E-8;86.23000336;;0E-8;0.04100000;0.33740000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-04-08;184.80000305;165.57000000;;450.39999390;54.00000000;401.00000000;;455.00000000;;387.32998657;;144.47000122;0.25800000;5.71160000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-04-08;89.88999939;60.77000000;;557.22998047;313.00000000;242.00000000;16.00000000;571.00000000;;466.50000000;;61.77999878;0.62600000;8.32710000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-04-08;60.19000000;38.97000000;;635.37000000;594.00000000;35.00000000;;629.00000000;;578.97998047;;110.56999969;0.02700000;10.70580000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-04-08;910.79998779;885.76000000;78.15000153;79.22000000;57.00000000;0E-8;;57.00000000;;80.26000214;;80.26000214;0.95700000;0.47970000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-04-08;885.75000000;856.42000000;;61.56600000;61.00000000;0E-8;;61.00000000;;80.26000214;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-04-08;807.93000000;766.63000000;;151.94000000;148.00000000;0E-8;;148.00000000;;173.80000305;;98.37999725;0.60200000;3.49260000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-04-08;759.21000000;670.95000000;39.22000000;499.69000000;388.00000000;0E-8;0E-8;388.00000000;0E-8;422.36999512;;259.14999390;13.79100000;12.61000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-04-08;660.06000000;621.15000000;46.93000000;374.00000000;374.00000000;0E-8;0E-8;374.00000000;0E-8;473.35000610;;53.77000046;2.54600000;13.62160000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-04-08;620.65000000;557.52000000;;380.13000000;552.00000000;0E-8;0E-8;552.00000000;0E-8;487.55999756;;12.40999985;0.58500000;13.77160000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-04-08;557.25000000;512.44000000;;557.22000000;585.00000000;0E-8;;585.00000000;;494.17001343;;5.13000011;0.50800000;13.93940000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-04-08;512.12000000;494.74000000;;631.72000000;636.00000000;0E-8;0E-8;636.00000000;;512.15997314;;14.68999958;0.85600000;14.18610000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-04-08;494.25000000;393.24000000;;566.00000000;566.00000000;0E-8;;566.00000000;;549.52001953;;32.81000137;3.56700000;16.16580000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-04-08;466.23999023;443.32000000;;646.94000000;679.00000000;0E-8;0E-8;679.00000000;0E-8;616.80999756;;63.22999954;2.74000000;23.90550000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-04-08;841.78002930;750.30000000;36.68000031;15.68000031;32.00000000;0E-8;0E-8;32.00000000;0E-8;20.51000023;;20.51000023;0.31300000;0.96480000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-04-08;664.18000000;575.52000000;;48.61000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;33.95000076;;12.94999981;0.01500000;2.68230000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-04-08;572.40000000;546.38000000;;47.76000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;34.61000061;;0.50999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-04-08;431.76000000;381.20000000;16.05000000;831.02000000;875.00000000;0E-8;0E-8;875.00000000;0E-8;845.23999023;;185.33999634;3.73600000;70.25970000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-04-08;374.94000244;326.38000000;12.98999977;1040.18994141;962.00000000;0E-8;0E-8;962.00000000;0E-8;982.42999268;;121.56999969;7.65800000;77.72230000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-04-08;554.97998047;361.01000000;;32.34999847;30.00000000;0E-8;2.00000000;32.00000000;;33.93000031;;33.93000031;0.02400000;0.15100000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-04-08;496.98001099;330.57000000;57.84999847;62.00000000;50.00000000;0E-8;;50.00000000;;64.19999695;;64.19999695;1.84400000;0.35610000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-04-08;85.30000305;33.75000000;;36.29999924;26.92000008;0E-8;0E-8;26.92000008;0E-8;34.41999817;;34.41999817;0.14600000;1.01350000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-04-08;705.92000000;624.50000000;51.33000000;59.18999863;10.00000000;0E-8;0E-8;10.00000000;;55.20000076;;55.20000076;1.42900000;0.17650000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-04-08;612.83000000;575.79000000;35.36000000;20.76000000;34.00000000;0E-8;0E-8;34.00000000;0E-8;62.16999817;;8.02999973;0.22600000;0.21190000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-04-08;617.76000977;556.08000000;66.27999878;22.76000000;4.00000000;0E-8;0E-8;4.00000000;8.00000000;23.34000015;;23.34000015;0.48500000;0.11550000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-04-08;461.41000366;394.30000000;70.09999847;108.95999908;160.00000000;0E-8;0E-8;160.00000000;0E-8;167.42999268;;82.98000336;0.20400000;8.08130000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-04-08;352.54000000;349.09000000;;199.59000000;;81.00000000;0E-8;81.00000000;126.00000000;204.02999878;;34.91999817;0.04800000;8.82740000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-04-08;659.06000000;526.03000000;;26.23000000;25.00000000;0E-8;1.00000000;26.00000000;;25.34000015;;25.34000015;0.01300000;0.08320000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-04-08;437.27000000;355.62000000;;57.12000000;55.00000000;0E-8;2.00000000;57.00000000;;57.99000168;;32.84999847;0.00100000;0.81100000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-04-08;251.35000000;233.00000000;85.00000000;236.07000000;93.00000000;0E-8;0E-8;93.00000000;144.27000000;399.66000366;270.11999512;116.22000122;;11.03520000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-04-08;250.50000000;138.88000000;;144.26000000;143.00000000;0E-8;0E-8;143.00000000;0E-8;0E-8;144.27000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-04-08;139.03000000;104.53000000;;311.06000000;318.00000000;0E-8;0E-8;318.00000000;0E-8;443.58999634;314.04998779;47.24000168;0.05800000;11.68840000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-04-08;362.72000000;;53.68000000;-3.13000000;;0E-8;0E-8;0E-8;127.00000000;10.52999973;122.34999847;3.34999990;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-04-08;398.37000000;362.22000000;;163.00800000;;0E-8;0E-8;154.00000000;;101.00000000;122.34999847;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-04-08;398.36000000;86.39000000;;124.00000000;124.00000000;0E-8;0E-8;124.00000000;0E-8;3.38000011;122.34999847;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-04-08;442.71000000;;16.67000000;10.84000000;0E-8;0E-8;;12.00000000;12.00000000;7.19000006;;7.19000006;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-04-08;413.00000000;;86.73000000;13.37000000;;0E-8;0E-8;7.00000000;-12.00000000;3.38000011;10.56999969;3.38000011;0.23300000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-04-08;398.36000000;;;13.37000000;37.00000000;;0E-8;37.00000000;;3.38000011;10.56999969;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-04-08;86.30000000;47.79000000;;13.37000000;120.00000000;0E-8;0E-8;120.00000000;0E-8;3.38000011;132.91999817;;0.00600000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-04-08;150.89000000;126.19000000;;70.00000000;70.00000000;0E-8;;70.00000000;;77.80000305;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-04-08;795.89000000;756.21000000;63.26000000;170.94000000;129.00000000;0E-8;0E-8;129.00000000;0E-8;119.27999878;;119.27999878;1.33500000;3.17520000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-04-08;740.13000488;674.60000000;23.98999977;146.21000671;88.00000000;0E-8;0E-8;88.00000000;0E-8;203.67999268;;74.66999817;1.40500000;4.22550000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-04-08;629.90000000;519.65000000;21.05000000;242.59000000;139.00000000;0E-8;;139.00000000;;388.23999023;;165.02000427;2.57700000;13.90970000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-04-08;786.32397461;695.58000000;16.54999924;134.75999451;107.26000214;0E-8;;107.26000214;;141.83999634;;141.83999634;2.54500000;2.01260000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-04-08;695.49000000;623.86000000;82.42000000;142.43000000;154.00000000;0E-8;;154.00000000;;148.44000244;;8.72000027;0.59600000;3.05000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-04-08;623.50000000;565.44000000;28.15000000;181.09000000;195.00000000;10.00000000;10.00000000;215.00000000;;148.71000671;;1.09000003;0.39000000;3.55520000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-04-08;564.84000000;517.93000000;;208.43000000;239.00000000;0E-8;;239.00000000;;149.63000488;;2.61999989;0.71900000;4.75650000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-04-08;842.32598877;771.68000000;94.66000366;119.45999908;74.05000305;0.13000000;0E-8;74.16999817;0E-8;119.76999664;;119.76999664;1.66900000;2.33260000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-04-08;771.63000000;729.10000000;89.72000000;108.41000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;164.50000000;;46.83000183;0.68400000;2.76060000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-04-08;594.20000000;516.15000000;95.29000000;449.09000000;359.00000000;174.00000000;0E-8;533.00000000;0E-8;574.61999512;;421.48001099;0.75700000;7.19260000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-04-08;508.07400000;434.12000000;39.85000000;1045.84000000;511.00000000;0E-8;0E-8;511.00000000;0E-8;1277.81005859;;205.60000610;6.83900000;36.66260000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-04-08;430.86000000;396.43000000;;611.93000000;572.00000000;0E-8;;572.00000000;;1309.06994629;;61.63000000;1.04500000;37.86550000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-04-08;393.55999756;326.19000000;25.62999916;1460.17004395;1406.00000000;0E-8;;1406.00000000;;2069.86010742;;821.83000000;7.22200000;58.53710000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-04-08;476.93000000;448.54000000;96.33000000;137.32000000;122.00000000;0E-8;0E-8;122.00000000;0E-8;131.42999268;;131.42999268;0.21300000;0.40450000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-04-08;447.63000488;410.05000000;;203.82000732;1.00000000;171.00000000;0E-8;172.00000000;0E-8;137.16999817;;5.44000006;0.34300000;0.42450000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-04-08;353.54998779;326.59000000;;105.52999878;122.00000000;0E-8;0E-8;122.00000000;0E-8;148.36999512;;10.14000034;0.11200000;0.47450000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-04-08;446.48001099;395.34000000;;109.00000000;143.50000000;0E-8;0E-8;143.50000000;0E-8;113.97000122;;113.97000122;1.10400000;0.36610000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-04-08;370.48999023;326.56000000;;139.33000183;119.00000000;0E-8;;119.00000000;0E-8;125.56999969;;9.51000023;0.56000000;0.40610000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-04-08;581.36000000;530.82000000;60.52000000;53.71000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;54.13000000;;54.13000000;0.32200000;0.09320000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-04-08;562.81200000;531.54000000;33.71000000;69.42000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;84.74000000;;84.74000000;8.29300000;5.02810000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-04-08;531.46002197;504.77000000;;56.00000000;0E-8;55.00000000;1.00000000;56.00000000;0E-8;85.20999908;;1.65999997;0.29300000;5.10350000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-04-08;467.22200000;398.16000000;20.08000000;91.64000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;117.98999786;;34.36999893;8.04700000;5.84190000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-04-08;397.99000000;385.56000000;;95.49000000;94.00000000;0E-8;2.00000000;96.00000000;0E-8;120.09999847;;2.13000011;0.09300000;5.86970000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-04-08;384.54000854;365.84000000;;144.13000488;152.00000000;0E-8;0E-8;152.00000000;0E-8;173.77000427;;53.49000168;0.22900000;8.03060000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-04-08;365.98000000;350.99000000;;162.63999939;141.00000000;0E-8;0E-8;141.00000000;0E-8;178.42999268;;4.19000006;0.48700000;8.21260000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-04-08;350.94000244;333.41000000;;151.63999939;155.00000000;0E-8;0E-8;155.00000000;0E-8;187.97999573;;8.93999958;0.61000000;8.46580000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-04-08;330.40000000;283.86000000;66.46000000;509.97000000;350.00000000;0E-8;0E-8;350.00000000;0E-8;458.98999023;;126.55000305;9.02700000;13.18680000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-04-08;283.43000000;257.97000000;;367.00000000;367.00000000;0E-8;0E-8;367.00000000;0E-8;508.98001099;;36.22000000;1.10800000;13.51000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-04-08;257.75400000;235.12000000;;470.75000000;441.00000000;0E-8;0E-8;441.00000000;0E-8;611.95001221;;84.93000000;2.65700000;15.44320000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-04-08;326.01998901;280.83000000;58.34999847;2556.58007813;3044.00000000;0E-8;0E-8;3044.00000000;-227.00000000;3297.54003906;;152.52999878;21.52400000;140.75580000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-04-08;279.49000000;258.01000000;;3700.62000000;3838.00000000;0E-8;11.00000000;3849.00000000;;3879.78002930;3836.62988281;234.44000244;6.44200000;213.65290000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-04-08;344.07000000;310.00000000;;83.17000000;61.00000000;20.00000000;0E-8;81.00000000;0E-8;84.51000214;;84.51000214;0.20000000;0.35770000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-04-08;257.01000000;236.90000000;;4346.00000000;4342.00000000;0E-8;4.00000000;4346.00000000;;4281.43994141;4238.29003906;368.82000732;21.73300000;229.06390000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-04-08;218.61000000;97.32000000;;6264.18000000;6557.00000000;0E-8;;6557.00000000;;6613.27978516;6570.12011719;1489.39001465;27.65500000;258.74350000;PNITAI
