id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-04-08;282.45599365;224.48000000;45.65000153;82.40000153;128.00000000;0E-8;0E-8;128.00000000;0E-8;97.79000092;;97.79000092;4.53000000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-04-08;395.84000000;151.11000000;;72.15000000;60.00000000;14.00000000;;74.00000000;;72.96000000;;72.96000000;0.15500000;0.57870000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-04-08;411.92000000;320.23000000;;58.77000046;45.00000000;0E-8;14.00000000;59.00000000;;61.11000061;;61.11000061;0.01100000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-04-08;320.17000000;180.84000000;;58.77000046;46.00000000;0E-8;;46.00000000;;61.11000061;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-04-08;354.93000000;249.08000000;;83.31000000;83.00000000;0E-8;1.00000000;84.00000000;0E-8;85.05999756;;85.05999756;0.02300000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-04-08;615.97000000;577.32000000;98.40000000;59.79000092;57.22999954;0E-8;0E-8;57.22999954;0E-8;63.74000168;;63.74000168;0.22400000;2.77840000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-04-08;567.84200000;515.71000000;71.98000000;253.69000000;351.00000000;0E-8;;351.00000000;;288.19000244;;224.91999817;14.44400000;9.84580000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-04-08;826.91998291;630.24000000;81.81999969;56.52000046;38.00000000;0E-8;1.00000000;38.00000000;;54.72999954;;54.72999954;0.52500000;1.15420000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-04-08;766.66000000;;71.18000000;5.55800000;;0E-8;;11.00000000;;5.00000000;;5.00000000;0.01800000;3.82550000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-04-08;743.66998291;;71.91000366;7.98000002;;0E-8;;18.39999962;;19.11000000;43.15000000;19.11000000;1.48900000;7.86770000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-04-08;734.65997314;;73.06999969;7.00000000;;0E-8;;13.94999981;;20.85000000;;20.85000000;0.35500000;10.29770000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-04-08;711.47000000;;41.45000000;94.30600000;;95.00000000;;95.00000000;;55.01000000;;94.31800000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-04-08;447.73000000;427.43000000;59.19000000;180.31000000;381.00000000;0E-8;0E-8;381.00000000;0E-8;297.92999268;247.41000366;142.33999634;5.63300000;51.16390000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-04-08;427.10000610;404.46000000;;428.48999023;359.00000000;0E-8;0E-8;359.00000000;0E-8;286.29998779;238.55000305;30.12000084;1.42600000;57.07390000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-04-08;403.73000000;382.18000000;;369.85000000;357.00000000;0E-8;0E-8;357.00000000;0E-8;317.00000000;273.92001343;57.95000076;2.54800000;61.44770000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-04-08;382.22399902;357.53000000;56.97000122;389.85000610;250.77000427;0E-8;0E-8;250.77000427;0E-8;314.76000977;278.63000488;24.53000069;10.79300000;64.34840000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-04-08;357.61999512;326.10000000;;260.44000244;191.00000000;0E-8;0E-8;191.00000000;0E-8;328.63000488;294.48999023;9.68000031;4.37800000;67.78550000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-04-08;326.17001343;279.69000000;61.13000107;431.02999878;368.00000000;0E-8;;368.00000000;227.00000000;362.23999023;83.73000336;9.73999977;14.45400000;71.20770000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-04-08;727.16000000;;;1.00000000;9.61999989;0E-8;;10.00000000;;0E-8;47.40000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-04-08;438.82998657;334.54000000;34.34000015;751.78002930;99.00000000;0E-8;0E-8;99.00000000;0E-8;756.53997803;;756.53997803;7.96200000;15.02230000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-04-08;332.92000000;287.20000000;;161.35000000;0E-8;97.00000000;;97.00000000;;808.21002197;;66.79000092;1.27900000;15.14550000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-04-08;286.72000000;262.46000000;;146.32000000;201.00000000;0E-8;;201.00000000;;850.61999512;;65.59999847;0.75300000;15.28870000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-04-08;262.42001343;234.21000000;69.33000183;659.44000244;565.00000000;0E-8;0E-8;565.00000000;0E-8;1350.28002930;;517.65002441;0.46400000;19.40940000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-04-08;212.16999817;174.32000000;;1122.79003906;980.54998779;0E-8;0E-8;980.54998779;;1932.11999512;;542.70001221;0.67000000;21.62260000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-04-08;841.32000000;;71.92000000;13.37000000;18.00000000;0E-8;0E-8;18.00000000;;13.46000000;;13.46000000;0.16700000;0.08100000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-04-08;318.89000000;112.78000000;;32.94000000;25.00000000;0E-8;8.00000000;33.00000000;0E-8;38.00999832;;38.00999832;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-04-08;735.11999512;605.36000000;77.26000214;250.44000000;331.00000000;0E-8;0E-8;331.00000000;;254.94999695;;254.94999695;2.74600000;6.25610000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-04-08;605.30999756;500.29000000;65.33999634;380.60998535;507.00000000;0E-8;0E-8;507.00000000;-5.00000000;306.70001221;331.57000732;38.34999847;2.22200000;6.32610000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-04-08;798.53002930;706.24000000;55.58000183;25.29000092;0E-8;0E-8;7.11999989;7.11999989;;25.29999924;;25.29999924;0.31800000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-04-08;705.28000000;605.37000000;;7.53000021;0E-8;0E-8;7.53000021;7.53000021;;27.27000046;;1.86000001;0.05200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-04-08;605.25000000;538.42000000;39.25999832;10.25000000;0E-8;0E-8;10.00000000;10.00000000;5.00000000;34.86999893;10.00000000;7.48999977;0.02800000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-04-08;500.48999023;396.55000000;73.41999817;508.14999390;421.00000000;0E-8;;421.00000000;;373.33999634;;15.72999954;5.29400000;7.01610000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-04-08;396.32000732;324.75000000;;424.36999512;418.00000000;0E-8;;418.00000000;;393.95999146;;6.21000004;1.42400000;7.13610000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-04-08;324.33000000;258.66000000;;434.86000000;530.00000000;0E-8;0E-8;530.00000000;;446.77999878;;39.13000107;3.38500000;8.16610000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-04-08;258.75000000;241.82000000;;563.49000000;567.00000000;0E-8;0E-8;567.00000000;0E-8;470.26998901;;15.64999962;0E-8;9.05260000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-04-08;486.25000000;;31.15999985;15.43000000;;12.00000000;;27.00000000;;16.47999954;;16.47999954;0.64300000;0.02230000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-04-08;312.95001221;279.24000000;29.63999939;45.22000122;112.00000000;0E-8;;112.00000000;;39.18999863;;22.70999908;2.56000000;0.35940000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-04-08;279.27000000;183.40000000;;119.92000000;108.00000000;0E-8;;108.00000000;;39.50999832;;0.21000000;0.15400000;0.37160000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-04-08;180.91000000;94.32000000;;106.43000000;129.00000000;0E-8;;129.00000000;;44.95999908;;4.92000000;0.36800000;0.44650000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-04-08;93.24000000;53.26000000;;134.40000000;105.00000000;0E-8;;105.00000000;;50.52000046;;5.47000000;0.38900000;0.51580000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-04-08;239.30999756;147.35000000;;28.26000023;6.00000000;0E-8;18.00000000;24.00000000;0E-8;28.78000069;;28.78000069;0.08000000;0.43290000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-04-08;147.00999451;105.64000000;;38.22999954;18.00000000;20.00000000;0E-8;38.00000000;0E-8;39.90000153;;10.01000023;0.03800000;1.33290000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-04-08;103.42000000;69.03000000;;39.45000000;0E-8;0E-8;28.00000000;28.00000000;0E-8;42.00000000;;1.26999998;0.14900000;1.76520000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-04-08;631.62000000;512.45000000;59.39000000;128.83000000;190.00000000;0E-8;18.00000000;208.00000000;;132.36000000;;132.36000000;1.38400000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-04-08;703.00000000;659.23000000;18.87000084;54.56999969;27.37999916;0E-8;13.00000000;40.38000107;0E-8;53.54999924;;53.54999924;0.35600000;0.87420000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-04-08;658.75000000;474.61000000;75.00000000;48.47000122;45.45999908;0E-8;0E-8;45.45999908;0E-8;58.79999924;;5.69000006;0.52900000;0.93650000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-04-08;637.54998779;480.49000000;63.70000076;46.90000153;153.36000061;12.56999969;0E-8;165.94000244;0E-8;56.66999817;;56.66999817;1.29500000;0.36940000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-04-08;474.13400000;375.32000000;58.03000000;248.05999756;304.00000000;0E-8;;304.00000000;;149.22000122;;32.84000015;2.08000000;1.55650000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-04-08;368.08200073;264.46000000;;317.25000000;261.00000000;0E-8;;261.00000000;;173.21000671;;20.88999939;2.68400000;3.13520000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-04-08;591.64001465;335.04000000;42.56999969;12.14999962;0E-8;0E-8;;0E-8;;11.77999973;;11.77999973;2.89400000;0.34480000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-04-08;327.35000610;265.82000000;;4.55999994;27.00000000;0E-8;0E-8;27.00000000;0E-8;20.29000092;;8.42000008;0.10500000;0.41390000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-04-08;264.55999756;211.11000000;;320.27999878;263.47000122;120.83000183;0E-8;384.29998779;0E-8;233.28999329;;33.34999847;1.36800000;4.35710000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-04-08;547.28997803;426.15000000;63.81999969;13.10999966;11.52999973;0E-8;1.00000000;12.52999973;0E-8;15.19999981;;15.19999981;0.13800000;0.08230000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-04-08;154.11000061;132.04000000;;51.00000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;53.06999969;;53.06999969;0.68600000;0.61940000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-04-08;127.76999664;98.05000000;;52.53000000;42.00000000;19.00000000;0E-8;61.00000000;0E-8;55.34999847;;1.98000002;0.53200000;0.65420000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-04-09;109.87000000;26.82000000;;92.00000000;68.00000000;24.00000000;0E-8;92.00000000;0E-8;115.54000092;;47.54999924;0.38600000;3.50940000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-04-09;112.82000000;3.45000000;77.95000000;4.00000000;13.00000000;0E-8;;13.00000000;13.00000000;6.13999987;;6.13999987;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-04-09;303.46000000;254.38000000;89.38000000;392.30999756;265.00000000;0E-8;;265.00000000;;415.42999268;;415.42999268;6.88500000;1.46290000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-04-09;390.25000000;362.17000000;70.82000000;1000.00000000;1311.00000000;0E-8;;1311.00000000;;1102.18005371;;637.17999268;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-04-09;300.80000000;251.09000000;32.71000000;1160.00000000;1231.00000000;0E-8;;1231.00000000;;1324.90002441;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-04-09;251.32000000;229.61000000;;1209.31005859;21.00000000;0E-8;;21.00000000;1063.00000000;1623.43005371;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-04-09;230.04000000;168.54000000;;17.36000000;0E-8;0E-8;;0E-8;;1623.43005371;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-04-09;251.16000000;137.63000000;;1211.45996094;1061.00000000;0E-8;;1061.00000000;;1623.43005371;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-04-09;137.28000000;15.08000000;;1061.00000000;1107.00000000;0E-8;;1107.00000000;;1747.52001953;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-04-09;57.31999969;42.85000000;;2659.00000000;1305.00000000;1355.00000000;;2659.00000000;;2668.61010742;;2668.61010742;0.17700000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-04-09;41.86999893;21.95000000;;2753.13989258;393.00000000;2432.04003906;0E-8;2825.36010742;0E-8;2673.71997070;;8.09000015;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-04-09;20.17000008;4.80000000;;2551.10009766;1248.00000000;1395.00000000;0E-8;2643.00000000;0E-8;2692.36010742;;21.59000015;0.10300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-04-09;48.50999832;24.92000000;44.56000137;1037.38000488;305.00000000;0E-8;0E-8;305.00000000;0E-8;1082.82995605;;1082.82995605;15.54200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-04-09;31.74000000;13.58000000;90.03000000;455.04000854;170.00000000;353.00000000;0E-8;522.00000000;0E-8;463.91000366;;463.91000366;0.23200000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-04-09;30.47000000;4.51000000;;2210.28002930;1209.00000000;1115.00000000;0E-8;2324.00000000;;2243.38989258;;2243.38989258;0.30200000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-04-09;95.33000183;7.47000000;;0E-8;9860.00000000;0E-8;0E-8;10031.00000000;0E-8;0E-8;12890.07031250;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-04-09;96.80999756;86.29000000;;20820.91015625;1923.00000000;9135.00000000;12.00000000;11065.00000000;9694.15000000;21147.49023438;8257.41992188;21147.49023438;0E-8;6.43130000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-04-09;155.92999268;131.31000000;;2567.91992188;1874.00000000;0E-8;;1874.00000000;;3512.86010742;;1509.25000000;-0.08800000;24.04710000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-04-09;73.86000061;11.20000000;98.91999817;17352.68945313;9466.00000000;11350.00000000;0E-8;20816.00000000;0E-8;18295.59960938;;14093.21972656;2.27800000;62.51390000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-04-09;479.14000000;304.50000000;;45.54000092;43.00000000;0E-8;3.00000000;46.00000000;0E-8;45.20000000;;45.20000000;0.02800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-04-09;89.00000000;75.25000000;;38308.39843750;22894.36914063;14645.79003906;182.66000366;37722.82031250;0E-8;38007.12109375;;38007.12109375;-8.45800000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-04-09;70.51000000;59.35000000;;37696.55859375;23503.00000000;13763.00000000;464.00000000;37730.00000000;0E-8;38954.35937500;;886.45001221;-8.47400000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-04-09;87.16000366;59.16000000;94.26999664;856.91998291;685.91998291;171.00000000;0E-8;856.91998291;0E-8;899.65997314;;899.65997314;1.73400000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-04-09;268.05000000;204.93000000;101.36000000;129.96000000;87.00000000;13.00000000;12.00000000;112.00000000;0E-8;122.82000000;;122.82000000;0.40000000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-04-09;213.88000000;116.01000000;;694.99000000;287.00000000;408.00000000;0E-8;695.00000000;0E-8;695.16000000;;695.16000000;0.00100000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-04-09;301.12000000;272.94000000;86.73000000;1116.00000000;1041.00000000;75.00000000;0E-8;1116.00000000;0E-8;1183.66003418;;1183.66003418;0E-8;14.70550000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-04-09;271.58000000;249.47000000;;1256.92004395;967.91998291;8.27000046;8.00000000;976.19000244;;1281.71997070;;109.95999908;0E-8;14.70550000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-04-09;220.41000366;165.59000000;;4102.00000000;3564.00000000;538.00000000;0E-8;4102.00000000;0E-8;4055.45996094;;2495.23999023;0.57000000;16.22480000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-04-09;161.43000000;138.90000000;;3977.86000000;3326.00000000;659.00000000;;3985.00000000;;4113.08984375;;22.65999985;0E-8;16.22480000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-04-09;312.92999268;277.95000000;;93.00000000;0E-8;93.00000000;0E-8;93.00000000;0E-8;91.05999756;;91.05999756;0.01000000;1.20100000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-04-09;494.50000000;376.94000000;;37.18000031;36.00000000;5.00000000;0E-8;41.00000000;0E-8;39.22000122;;39.22000122;0.00600000;0.64650000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-04-09;372.60998535;255.98000000;;38.70000076;35.00000000;0E-8;;35.00000000;;40.41999817;;0.88000000;0.00500000;0.65650000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-04-09;359.12000000;;;57.00000000;;4.00000000;;59.00000000;56.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-04-09;354.53000000;;;75.13999939;80.00000000;0E-8;;80.00000000;;77.97000122;;77.97000122;0.05100000;0.31260000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-04-09;256.10000000;205.25000000;82.22000000;85.36000000;93.00000000;0E-8;0E-8;93.00000000;0E-8;78.52999878;;0E-8;0.04200000;0.34060000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-04-09;184.50000000;165.53000000;;381.20999146;0E-8;425.00000000;;425.00000000;;356.73001099;;137.13000488;0.25900000;5.76710000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-04-09;89.80000305;60.80000000;;528.97998047;363.00000000;181.00000000;16.00000000;560.00000000;;430.67001343;;58.63999939;0.62600000;8.41320000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-04-09;60.69000000;39.01000000;;719.10000000;550.00000000;150.00000000;;700.00000000;;537.10998535;;104.94999695;0.02800000;10.82350000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-04-09;910.83001709;885.81000000;78.44000244;80.22000000;58.00000000;0E-8;;58.00000000;;78.62000275;;78.62000275;0.96300000;0.48260000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-04-09;885.78000000;856.43000000;;63.56800000;63.00000000;0E-8;;63.00000000;;78.62000275;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-04-09;807.95000000;766.63000000;;152.99000000;145.00000000;0E-8;;145.00000000;;177.13000488;;97.62000275;0.60500000;3.54940000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-04-09;759.21000000;671.04000000;39.22000000;407.00000000;407.00000000;0E-8;0E-8;407.00000000;0E-8;427.70001221;;259.07998657;13.91800000;12.78000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-04-09;660.10000000;621.00000000;47.22000000;459.33000000;376.00000000;0E-8;0E-8;376.00000000;0E-8;471.85000610;;49.25999832;2.59800000;13.78710000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-04-09;620.50000000;557.31000000;;373.88000000;452.00000000;0E-8;0E-8;452.00000000;0E-8;483.64999390;;11.36999989;0.59900000;13.93710000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-04-09;557.22000000;512.60000000;;436.58000000;447.00000000;0E-8;;447.00000000;;489.17001343;;4.69999981;0.51900000;14.10520000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-04-09;512.11000000;494.58000000;;506.72000000;511.00000000;0E-8;0E-8;511.00000000;;504.70999146;;13.46000004;0.87400000;14.35100000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-04-09;494.23001099;393.24000000;;476.85998535;522.00000000;0E-8;;522.00000000;;538.48999023;;30.04999924;3.65500000;16.35350000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-04-09;466.14999390;443.39000000;;601.78997803;746.00000000;0E-8;0E-8;746.00000000;0E-8;603.67999268;;60.13000107;2.80200000;24.18610000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-04-09;841.67999268;750.30000000;36.34000015;11.75000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;19.35000038;;19.35000038;0.31400000;0.98130000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-04-09;664.16000000;575.50000000;;47.77000000;48.00000000;0E-8;0E-8;48.00000000;0E-8;32.15000153;;12.22000027;0.01600000;2.72190000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-04-09;572.40000000;546.33000000;;44.00000000;43.00000000;1.00000000;0E-8;44.00000000;0E-8;32.86000061;;0.47999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-04-09;431.69000000;381.09000000;15.80000000;904.06000000;1058.00000000;0E-8;0E-8;1058.00000000;0E-8;833.15002441;;182.77000427;3.79300000;71.42260000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-04-09;374.97601318;326.30000000;13.27999973;1110.09997559;934.00000000;0E-8;0E-8;934.00000000;0E-8;962.88000488;;115.44999695;7.87000000;79.07190000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-04-09;555.00000000;361.01000000;;33.34999847;31.00000000;0E-8;2.00000000;33.00000000;;32.70000076;;32.70000076;0.02400000;0.15230000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-04-09;496.98001099;330.60000000;57.84999847;51.00000000;51.00000000;0E-8;;51.00000000;;58.43000031;;58.43000031;1.87000000;0.36100000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-04-09;85.27999878;33.75000000;;28.92000008;30.54000092;0E-8;0E-8;30.54000092;0E-8;34.81999969;;34.81999969;0.14800000;1.02160000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-04-09;705.94000000;624.50000000;51.44000000;42.82000000;10.00000000;0E-8;0E-8;10.00000000;;54.20000076;;54.20000076;1.49200000;0.17840000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-04-09;612.76000000;575.79000000;34.99000000;20.76000000;34.00000000;0E-8;0E-8;34.00000000;0E-8;62.33000183;;7.88000011;0.23100000;0.21450000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-04-09;617.77000000;556.04000000;66.33000000;17.44000053;4.00000000;0E-8;0E-8;4.00000000;8.00000000;21.04000092;;21.04000092;0.51000000;0.11610000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-04-09;461.26998901;394.37000000;69.31999969;112.02000000;167.00000000;0E-8;0E-8;167.00000000;0E-8;165.91000366;;83.86000061;0.21800000;8.18970000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-04-09;352.18000000;349.05000000;;188.09000000;;72.00000000;0E-8;72.00000000;125.00000000;201.82000732;;34.38999939;0.04800000;8.94060000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-04-09;659.02000000;526.04000000;;25.54000000;25.00000000;0E-8;1.00000000;26.00000000;;25.45999908;;25.45999908;0.01300000;0.08420000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-04-09;437.02000000;355.58000000;;53.88000000;52.00000000;0E-8;2.00000000;54.00000000;;57.02999878;;31.60000038;0.00100000;0.81230000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-04-09;251.37000000;233.00000000;87.00000000;222.79000000;93.00000000;0E-8;0E-8;93.00000000;127.39000000;391.73001099;264.00000000;113.84999847;;11.16870000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-04-09;250.65000000;138.70000000;;127.34000000;126.00000000;0E-8;0E-8;126.00000000;0E-8;0E-8;127.39000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-04-09;139.50000000;104.13000000;;284.25000000;267.00000000;0E-8;0E-8;267.00000000;0E-8;441.30999756;313.57998657;46.27999878;0.05800000;11.84290000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-04-09;362.76000000;;55.58000000;2.55000000;;0E-8;0E-8;0E-8;117.00000000;8.72999954;121.77999878;2.77999997;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-04-09;398.33000000;362.26000000;;152.49900000;;0E-8;0E-8;154.00000000;;102.00000000;121.77999878;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-04-09;398.29000000;86.72000000;;94.00000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;2.79999995;121.77999878;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-04-09;442.65000000;;16.13000000;8.88000000;0E-8;0E-8;;9.00000000;9.00000000;5.96000004;;5.96000004;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-04-09;413.01000000;;86.80000000;10.36000000;;0E-8;0E-8;7.00000000;-9.00000000;2.79999995;8.76000023;2.79999995;0.24000000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-04-09;398.29000000;;;10.36000000;28.00000000;;0E-8;28.00000000;;2.79999995;8.76000023;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-04-09;86.28000000;47.81000000;;10.36000000;119.00000000;0E-8;0E-8;119.00000000;0E-8;2.79999995;130.52999878;;0.00700000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-04-09;150.88000000;126.20000000;;72.00000000;72.00000000;0E-8;;72.00000000;;79.80000305;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-04-09;795.89000000;755.56000000;63.26000000;128.00000000;128.00000000;0E-8;0E-8;128.00000000;0E-8;106.45999908;;106.45999908;1.39300000;3.22870000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-04-09;740.16400000;674.60000000;24.11000000;136.53999329;87.00000000;0E-8;0E-8;87.00000000;0E-8;179.50999451;;66.65000153;1.44300000;4.29610000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-04-09;629.93000000;519.66000000;21.10000000;218.66000000;141.00000000;0E-8;;141.00000000;;334.26000977;;137.63000488;2.65500000;14.21260000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-04-09;786.34002686;695.58000000;16.57999992;142.36000061;105.69000244;0E-8;;105.69000244;;145.22999573;;145.22999573;2.59400000;1.99940000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-04-09;695.49000000;623.79000000;82.42000000;132.00000000;132.00000000;0E-8;;132.00000000;;153.07000732;;9.39000034;0.61100000;3.07000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-04-09;623.56000000;565.13000000;36.70000000;153.73000000;121.00000000;10.00000000;10.00000000;141.00000000;;153.27999878;;1.16999996;0.40000000;3.57870000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-04-09;564.82000000;517.63000000;;131.81000000;142.00000000;0E-8;;142.00000000;;153.80999756;;2.81999993;0.73600000;4.78840000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-04-09;842.34400000;772.21000000;95.01000000;121.81999969;80.68000031;4.05999994;4.00000000;84.73999786;85.00000000;121.61000061;;121.61000061;1.71400000;2.38940000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-04-09;771.66000000;729.92000000;90.55000000;144.77000000;111.00000000;9.00000000;0E-8;120.00000000;0E-8;165.30000305;;44.61000061;0.70600000;2.82480000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-04-09;594.15000000;516.59000000;94.99000000;437.05000000;322.00000000;150.00000000;0E-8;472.00000000;0E-8;565.98999023;;401.48999023;0.77500000;7.34940000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-04-09;508.14400000;434.38000000;40.14000000;978.95000000;569.00000000;0E-8;0E-8;569.00000000;0E-8;1316.84997559;;221.39999390;7.01400000;37.28940000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-04-09;430.70000000;396.76000000;;668.80000000;796.00000000;0E-8;;796.00000000;;1374.54003906;;70.69999695;1.06400000;38.52610000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-04-09;393.58000000;326.22000000;25.80000000;1675.32995605;1567.00000000;0E-8;;1567.00000000;;2252.52001953;;918.90002441;7.37300000;59.50320000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-04-09;476.96000000;448.66000000;97.90000000;141.76000000;136.00000000;0E-8;0E-8;136.00000000;0E-8;124.80000305;;124.80000305;0.21800000;0.40390000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-04-09;447.72000000;410.00000000;;196.17999268;0E-8;170.00000000;0E-8;170.00000000;0E-8;131.61999512;;5.17000008;0.35100000;0.42390000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-04-09;353.72000122;326.54000000;;90.54000092;75.00000000;0E-8;0E-8;75.00000000;0E-8;144.72000122;;9.63000011;0.11900000;0.47390000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-04-09;446.48001099;394.94000000;;102.91999817;102.91999817;0E-8;0E-8;102.91999817;0E-8;112.45999908;;112.45999908;1.12700000;0.37100000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-04-09;370.42000000;326.48000000;;140.47999573;176.00000000;0E-8;;176.00000000;0E-8;123.48000336;;9.38000011;0.57200000;0.41100000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-04-09;581.37000000;530.82000000;60.69000000;53.71000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;54.14000000;;54.14000000;0.32600000;0.09420000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-04-09;562.81400000;531.55000000;33.74000000;68.42000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;82.21000000;;82.21000000;8.42500000;5.19550000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-04-09;531.46002197;504.74000000;;58.00000000;0E-8;57.00000000;1.00000000;58.00000000;0E-8;84.37000275;;1.62000000;0.29700000;5.27160000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-04-09;467.21800000;398.20000000;20.03000000;84.28000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;118.34999847;;33.61000061;8.13700000;6.01450000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-04-09;398.06000000;385.55000000;;95.57000000;90.00000000;0E-8;2.00000000;92.00000000;0E-8;120.44999695;;2.15000010;0.09400000;6.04260000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-04-09;384.52999878;365.86000000;;143.73000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;174.36000061;;53.95000076;0.23100000;8.25480000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-04-09;366.01000000;350.99000000;;153.22000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;178.52000427;;4.23000002;0.49300000;8.43940000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-04-09;350.92999268;333.40000000;;156.64000000;160.00000000;0E-8;0E-8;160.00000000;0E-8;187.52000427;;9.01000023;0.61700000;8.69350000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-04-09;330.42200000;283.85000000;66.65000000;474.83000000;349.00000000;0E-8;0E-8;349.00000000;0E-8;444.35998535;;123.63999939;9.18000000;13.42580000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-04-09;283.40000000;258.03000000;;381.23000000;406.00000000;0E-8;0E-8;406.00000000;0E-8;487.23999023;;37.20999908;1.12900000;13.75000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-04-09;257.75400000;235.24000000;;481.00000000;481.00000000;0E-8;0E-8;481.00000000;0E-8;587.07000732;;87.23999786;2.71100000;15.68420000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-04-09;325.98999023;280.93000000;57.74000168;2599.48999023;3226.00000000;0E-8;0E-8;3226.00000000;-236.00000000;3475.70996094;;152.27000427;21.91500000;143.12350000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-04-09;279.51000000;258.01000000;;3893.07000000;3803.00000000;0E-8;16.00000000;3819.00000000;;4025.23999023;3986.35009766;236.21000671;6.54600000;216.69680000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-04-09;344.11000000;310.00000000;;85.69000000;65.00000000;12.00000000;0E-8;77.00000000;0E-8;85.08000000;;85.08000000;0.20500000;0.35810000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-04-09;257.00000000;236.90000000;;4120.37011719;4353.00000000;0E-8;4.00000000;4357.00000000;;4267.60009766;4228.72021484;368.60998535;22.17900000;232.27900000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-04-09;218.58000000;97.61000000;;6273.11000000;6712.00000000;0E-8;;6712.00000000;;6499.10986328;6460.22998047;1446.56994629;27.66900000;262.40160000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-04-09;282.45199585;224.48000000;45.61000061;107.80000305;123.00000000;0E-8;0E-8;123.00000000;0E-8;107.23000336;;107.23000336;4.48400000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-04-09;395.83000000;151.17000000;;74.26000000;62.00000000;14.00000000;;76.00000000;;75.13000000;;75.13000000;0.15700000;0.59030000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-04-09;412.01000000;320.52000000;;55.04000092;44.00000000;0E-8;10.00000000;54.00000000;;62.25000000;;62.25000000;0.01100000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-04-09;320.40000000;180.79000000;;55.04000092;33.00000000;10.00000000;;43.00000000;;62.25000000;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-04-09;354.92000000;249.14000000;;85.88000000;85.00000000;0E-8;1.00000000;86.00000000;0E-8;84.98999786;;84.98999786;0.02300000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-04-09;615.95001221;577.42000000;97.33999634;63.11000061;68.23000336;0E-8;0E-8;68.23000336;0E-8;63.25000000;;63.25000000;0.23000000;2.82290000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-04-09;567.83197021;515.71000000;71.93000031;251.85000610;349.00000000;0E-8;;349.00000000;;288.72000122;;225.22999573;14.61800000;10.00350000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-04-09;826.95001221;630.24000000;82.06999969;49.22999954;38.00000000;0E-8;1.00000000;38.00000000;;53.00000000;;53.00000000;0.53800000;1.17650000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-04-09;766.64000000;;71.02000000;5.56200000;;0E-8;;11.00000000;;5.00000000;;5.00000000;0.01800000;3.82610000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-04-09;743.65997314;;71.81999969;6.13000011;;0E-8;;16.65999985;;16.20000000;38.89000000;16.20000000;1.49700000;7.86810000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-04-09;734.65997314;;73.06999969;11.00000000;;0E-8;;14.52999973;;19.65000000;;19.65000000;0.35400000;10.29810000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-04-09;711.09000000;;37.96000000;88.87500000;;92.00000000;;92.00000000;;49.01000000;;91.52100000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-04-09;447.67000000;427.50000000;58.61000000;237.59000000;409.00000000;0E-8;0E-8;409.00000000;0E-8;288.29000854;238.64999390;147.44000244;5.70200000;51.36900000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-04-09;427.05999756;404.73000000;;410.11999512;438.00000000;0E-8;0E-8;438.00000000;0E-8;319.57998657;268.20001221;26.46999931;1.44800000;57.43900000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-04-09;403.80999756;382.25000000;;484.47000122;381.00000000;0E-8;0E-8;381.00000000;0E-8;353.85998535;303.33999634;50.91999817;2.59200000;61.89810000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-04-09;382.26199341;357.50000000;57.86000061;383.92999268;163.50000000;0E-8;0E-8;163.50000000;0E-8;335.89999390;294.95999146;24.78000069;11.00700000;64.86290000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-04-09;357.61999512;326.10000000;;187.00000000;187.00000000;0E-8;0E-8;187.00000000;0E-8;334.23001099;295.86999512;9.77999973;4.46100000;68.37610000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-04-09;326.14001465;279.71000000;60.52000046;361.27999878;371.00000000;0E-8;;371.00000000;236.00000000;345.57000732;86.26000214;9.72000027;14.70900000;71.87810000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-04-09;727.18000000;0E-8;;1.00000000;6.25000000;0E-8;;6.00000000;;0E-8;42.45000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-04-09;438.89001465;334.88000000;34.47000000;760.78002930;108.00000000;0E-8;0E-8;108.00000000;0E-8;723.54998779;;723.54998779;8.07900000;15.52190000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-04-09;332.93000000;287.17000000;;140.09000000;11.00000000;113.00000000;;124.00000000;;802.28997803;;64.98999786;1.28700000;15.64610000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-04-09;286.71000000;262.45000000;;189.36999512;203.00000000;0E-8;;203.00000000;;870.07000732;;63.83000183;0.75400000;15.79030000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-04-09;262.39001465;234.20000000;67.77999878;470.55999756;565.00000000;0E-8;0E-8;565.00000000;0E-8;1360.79003906;;503.69000244;0.44200000;20.02520000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-04-09;212.22999573;174.13000000;;1386.39001465;886.84997559;0E-8;0E-8;886.84997559;;1895.35998535;;528.05999756;0.62900000;22.24940000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-04-09;841.27000000;;71.60000000;13.21000000;19.00000000;0E-8;0E-8;19.00000000;;13.04000000;;13.04000000;0.16900000;0.08230000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-04-09;318.91000000;112.77000000;;33.04000000;25.00000000;0E-8;8.00000000;33.00000000;0E-8;38.45000076;;38.45000076;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-04-09;735.00000000;605.25000000;76.90000153;224.89000000;386.00000000;0E-8;0E-8;386.00000000;;237.80000305;;237.80000305;2.77100000;6.27100000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-04-09;605.15997314;500.27000000;62.29000092;422.57998657;558.00000000;0E-8;0E-8;558.00000000;-7.00000000;279.79000854;302.61999512;32.90999985;2.23800000;6.34100000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-04-09;798.59997559;706.24000000;56.00000000;23.14999962;3.28999996;0E-8;7.13000011;10.42000008;;24.68000031;;24.68000031;0.32100000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-04-09;705.30000000;605.29000000;;11.09000015;2.99000001;0E-8;7.51999998;10.51000023;;26.32999992;;1.60000002;0.05300000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-04-09;605.15002441;538.42000000;38.02999878;14.40999985;0E-8;0E-8;10.00000000;10.00000000;8.00000000;32.81999969;10.00000000;6.42999983;0.02800000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-04-09;500.36999512;397.00000000;72.87000275;551.65997314;813.00000000;0E-8;;813.00000000;;338.67999268;;12.13000011;5.33100000;7.03100000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-04-09;396.17001343;325.75000000;;751.63000488;847.00000000;0E-8;;847.00000000;;357.91000366;;4.78999996;1.43700000;7.15100000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-04-09;324.54000000;258.66000000;;913.22000000;580.00000000;0E-8;0E-8;580.00000000;;402.20001221;;30.17000008;3.41500000;8.18100000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-04-09;258.76000000;241.68000000;;612.51000000;609.00000000;0E-8;0E-8;609.00000000;0E-8;423.55999756;;12.06999969;0E-8;9.06940000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-04-09;486.22000122;;30.73999977;15.43000000;;12.00000000;;27.00000000;;16.09000000;;16.09000000;0.64700000;0.02190000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-04-09;312.91000366;279.35000000;29.50000000;46.63999939;100.00000000;0E-8;;100.00000000;;39.13000107;;22.72000000;2.63000000;0.35520000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-04-09;279.47000000;183.27000000;;101.88000000;91.00000000;0E-8;;91.00000000;;39.34000015;;0.21000000;0.15500000;0.36710000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-04-09;180.88000000;94.23000000;;107.60000000;112.00000000;0E-8;;112.00000000;;44.22000122;;4.84000000;0.38100000;0.43840000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-04-09;93.18000000;53.37000000;;92.38000000;105.00000000;0E-8;;105.00000000;;49.63999939;;5.38000000;0.40300000;0.50350000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-04-09;239.44999695;147.11000000;;25.45999908;0E-8;0E-8;18.00000000;18.00000000;0E-8;25.96999931;;25.96999931;0.08300000;0.42680000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-04-09;147.30999756;105.51000000;;24.86000061;0E-8;20.00000000;0E-8;20.00000000;0E-8;37.02999878;;10.35999966;0.03900000;1.31680000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-04-09;103.34999847;69.03000000;;24.18000031;0E-8;0E-8;28.00000000;28.00000000;0E-8;38.88999939;;1.32000005;0.14700000;1.74870000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-04-09;631.51000000;512.49000000;58.13000000;117.24000000;196.00000000;0E-8;18.00000000;214.00000000;;128.16000000;;128.16000000;1.44100000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-04-09;703.11999512;659.10000000;23.47999954;47.31000137;0E-8;0E-8;13.00000000;13.00000000;0E-8;60.84000015;;60.84000015;0.37800000;0.86650000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-04-09;658.54998779;475.33000000;71.00000000;38.34000015;98.29000092;0E-8;0E-8;98.29000092;0E-8;65.48000336;;6.46000004;0.55100000;0.92840000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-04-09;637.40002441;480.56000000;63.15999985;52.72999954;177.05000305;12.75000000;0E-8;189.80000305;0E-8;55.18000031;;55.18000031;1.34900000;0.36520000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-04-09;474.14600000;375.31000000;58.11000000;314.17000000;304.00000000;0E-8;;304.00000000;;152.80000305;;34.47000122;2.09300000;1.53840000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-04-09;368.08599854;264.44000000;;313.25000000;307.00000000;0E-8;;307.00000000;;171.13999939;;20.62000084;2.80300000;3.10870000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-04-09;591.65002441;335.04000000;42.65000153;12.27000046;0E-8;0E-8;;0E-8;;11.93000031;;11.93000031;2.93800000;0.34130000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-04-09;327.42001343;266.49000000;;4.61999989;0E-8;0E-8;0E-8;0E-8;0E-8;20.42000008;;8.52999973;0.11000000;0.40900000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-04-09;264.54000854;211.05000000;;342.20001221;231.27000427;129.19999695;0E-8;360.47000122;0E-8;226.83000183;;33.54000092;1.43600000;4.32320000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-04-09;547.07000732;426.22000000;59.18999863;15.17000008;27.81999969;0E-8;1.00000000;28.81999969;0E-8;13.81999969;;13.81999969;0.13700000;0.08190000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-04-09;154.11000061;132.03000000;;51.00000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;53.59999847;;53.59999847;0.69400000;0.60520000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-04-09;127.73000336;98.07000000;;53.53000000;43.00000000;19.00000000;0E-8;62.00000000;0E-8;55.41999817;;2.00000000;0.54200000;0.63650000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-04-10;109.86000000;26.78000000;;86.13000000;67.00000000;27.00000000;0E-8;94.00000000;0E-8;108.94000244;;38.68999863;0.42100000;3.54610000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-04-10;112.80000000;3.45000000;77.70000000;5.00000000;13.00000000;0E-8;;13.00000000;13.00000000;7.86000013;;7.86000013;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-04-10;303.48000000;252.78000000;89.80000000;357.59000000;265.00000000;0E-8;;265.00000000;;396.01000977;;396.01000977;6.83200000;1.49740000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-04-10;390.23000000;362.17000000;70.58000000;950.00000000;1307.00000000;0E-8;;1307.00000000;;1049.11999512;;608.11999512;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-04-10;300.80000000;251.26000000;32.71000000;1160.00000000;1189.00000000;0E-8;;1189.00000000;;1227.96997070;;0E-8;;;SFLGON
