id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-04-10;251.41000000;229.93000000;;1215.17004395;0E-8;0E-8;;0E-8;1160.00000000;1497.83996582;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-04-10;229.95000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;1497.83996582;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-04-10;251.20000000;137.66000000;;1157.30004883;1111.00000000;0E-8;;1111.00000000;;1497.83996582;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-04-10;137.36000000;15.06000000;;1111.00000000;1110.00000000;0E-8;;1110.00000000;;1623.43005371;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-04-10;57.30000000;42.85000000;;2710.67993164;1362.00000000;1358.00000000;;2720.00000000;;2660.59008789;;2660.59008789;0.17600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-04-10;41.97999954;21.78000000;;2834.19995117;396.00000000;2405.33007813;0E-8;2801.10009766;0E-8;2669.33007813;;8.06999969;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-04-10;20.21999931;4.97000000;;2763.20996094;1529.00000000;1224.00000000;0E-8;2754.00000000;0E-8;2691.20996094;;21.52000046;0.09500000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-04-10;48.53799820;24.89000000;45.09999847;1002.59002686;360.00000000;0E-8;0E-8;360.00000000;0E-8;1078.61999512;;1078.61999512;15.59700000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-04-10;31.74000000;13.16000000;90.03000000;453.00000000;162.00000000;287.00000000;0E-8;453.00000000;0E-8;444.67001343;;444.67001343;0.21800000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-04-10;30.47000000;4.56000000;;2305.00000000;1437.00000000;868.00000000;0E-8;2305.00000000;;2353.92993164;;2353.92993164;0.29300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-04-10;95.19999695;7.36000000;;0E-8;9983.00000000;0E-8;0E-8;10220.00000000;0E-8;0E-8;12320.57031250;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-04-10;96.73999786;86.25000000;;20421.35937500;1944.00000000;8720.00000000;12.00000000;10684.00000000;9832.92000000;20795.25976563;8474.69042969;20795.25976563;0E-8;6.44770000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-04-10;155.91999817;131.76000000;;2419.45996094;1939.00000000;544.00000000;;2483.00000000;;3412.62988281;;1447.22998047;-0.14900000;24.69260000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-04-10;73.81999969;10.50000000;98.62000275;16844.91015625;9335.00000000;8890.00000000;0E-8;18225.00000000;0E-8;17851.00000000;;13788.66015625;2.09200000;64.05320000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-04-10;479.16000000;304.47000000;;45.93000000;42.00000000;0E-8;3.00000000;45.00000000;0E-8;46.40000153;;46.40000153;0.02800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-04-10;89.15000000;75.19000000;;37991.76171875;23938.75000000;13357.03027344;201.11999512;37496.89843750;0E-8;37889.53906250;;37889.53906250;-8.59400000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-04-10;70.50000000;59.29000000;;37285.55859375;24657.00000000;12199.00000000;463.00000000;37319.00000000;0E-8;38902.48046875;;900.26000977;-8.42200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-04-10;87.18000031;58.75000000;94.73999786;874.07000732;616.05999756;117.00000000;0E-8;733.05999756;0E-8;878.96997070;;878.96997070;1.86400000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-04-10;268.06000000;205.02000000;101.63000000;124.98000000;87.00000000;16.00000000;13.00000000;116.00000000;0E-8;123.05000000;;123.05000000;0.42200000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-04-10;213.85000000;115.93000000;;670.97000000;287.00000000;384.00000000;0E-8;671.00000000;0E-8;671.14000000;;671.14000000;0.00100000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-04-10;301.16000366;272.78000000;87.33000183;1090.47998047;874.00000000;75.00000000;0E-8;949.00000000;0E-8;1161.29003906;;1161.29003906;0E-8;14.85290000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-04-10;271.75000000;249.09000000;;1135.98999023;809.08001709;8.75000000;8.00000000;817.83001709;;1285.01000977;;107.87999725;0E-8;14.85290000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-04-10;220.41999817;165.24000000;;3843.12011719;2701.00000000;1125.00000000;0E-8;3826.00000000;0E-8;3859.38989258;;2396.12988281;0.49200000;16.39900000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-04-10;161.42000000;138.68000000;;3792.86000000;2565.00000000;1235.00000000;;3800.00000000;;3938.34008789;;21.76000023;0E-8;16.39900000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-04-10;312.91000366;277.90000000;;87.90000153;0E-8;88.19999695;0E-8;88.19999695;0E-8;89.25000000;;89.25000000;0.01100000;1.21580000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-04-10;494.27000000;264.46000000;;27.45000076;30.00000000;0E-8;0E-8;30.00000000;0E-8;38.58000183;;38.58000183;0.00600000;0.64870000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-04-10;372.51000000;256.11000000;;42.41999817;43.00000000;0E-8;;43.00000000;;39.54999924;;0.87000000;0.00500000;0.65870000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-04-10;359.09000000;;;58.00000000;;4.00000000;;59.00000000;55.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-04-10;354.51000000;;;62.61000061;64.00000000;0E-8;;64.00000000;;74.20999908;;74.20999908;0.05300000;0.31550000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-04-10;256.30000000;204.92000000;84.42000000;71.45000000;63.00000000;0E-8;0E-8;63.00000000;0E-8;74.51999664;;0E-8;0.04400000;0.34390000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-04-10;184.58000000;165.46000000;;349.29000854;278.00000000;60.00000000;;338.00000000;;339.95001221;;131.85000610;0.25700000;5.82260000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-04-10;89.76000000;60.76000000;;442.33999634;440.00000000;0E-8;16.00000000;456.00000000;;404.72000122;;56.38000107;0.64200000;8.49940000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-04-10;60.04000000;38.93000000;;581.23000000;606.00000000;0E-8;;606.00000000;;506.70999146;;100.91000366;0.03000000;10.94130000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-04-10;910.84000000;885.81000000;78.54000000;64.41000366;57.00000000;0E-8;;57.00000000;;71.26000000;;71.26000000;0.96900000;0.48550000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-04-10;885.76000000;856.46000000;;63.62000000;64.00000000;0E-8;;64.00000000;;71.26000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-04-10;807.94000000;766.63000000;;147.95000000;152.00000000;0E-8;;152.00000000;;168.27000427;;93.02999878;0.60700000;3.60610000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-04-10;759.20000000;670.94000000;39.16000000;291.31000000;403.00000000;0E-8;0E-8;403.00000000;0E-8;429.94000244;;254.47000122;14.03400000;12.95000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-04-10;660.15000000;620.69000000;47.58000000;475.17000000;371.00000000;0E-8;0E-8;371.00000000;0E-8;471.26998901;;43.47999954;2.65000000;13.95260000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-04-10;620.75000000;557.11000000;;348.21000000;218.00000000;0E-8;0E-8;218.00000000;0E-8;481.47000122;;10.02999973;0.61400000;14.10260000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-04-10;557.32000000;512.60000000;;247.72000000;213.00000000;0E-8;;213.00000000;;486.07998657;;4.15000010;0.53100000;14.27100000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-04-10;511.99000000;494.29000000;;237.07000000;288.00000000;0E-8;0E-8;288.00000000;;499.25000000;;11.88000011;0.89300000;14.51580000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-04-10;494.19000244;393.24000000;;234.72000000;325.00000000;0E-8;;325.00000000;;528.51000977;;26.52000046;3.74100000;16.54130000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-04-10;466.23999023;442.97000000;;519.21002197;375.00000000;0E-8;0E-8;375.00000000;0E-8;588.89001465;;55.81000137;2.86100000;24.46680000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-04-10;841.59002686;750.30000000;36.02999878;14.93999958;33.00000000;0E-8;0E-8;33.00000000;0E-8;18.35000038;;18.35000038;0.31400000;0.99770000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-04-10;664.23000000;575.26000000;;44.81000000;44.00000000;0E-8;0E-8;44.00000000;0E-8;30.44000053;;11.57999992;0.01600000;2.76160000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-04-10;572.24000000;546.24000000;;39.02000000;44.00000000;0E-8;0E-8;44.00000000;0E-8;31.11000061;;0.46000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-04-10;431.74000000;380.34000000;15.98000000;637.95000000;528.00000000;0E-8;0E-8;528.00000000;0E-8;818.05999756;;181.16000366;3.88600000;72.58550000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-04-10;374.97198486;326.23000000;13.25000000;753.42000000;773.00000000;0E-8;0E-8;773.00000000;0E-8;946.13000488;;110.97000122;8.02500000;80.42160000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-04-10;554.96002197;360.97000000;;32.31000137;31.00000000;0E-8;2.00000000;33.00000000;;31.14999962;;31.14999962;0.02400000;0.15350000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-04-10;496.98001099;330.60000000;57.84999847;51.00000000;51.00000000;0E-8;;51.00000000;;52.25999832;;52.25999832;1.89500000;0.36580000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-04-10;85.23000336;33.75000000;;26.37999916;30.67000008;0E-8;0E-8;30.67000008;0E-8;27.78000069;;27.78000069;0.15000000;1.02970000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-04-10;705.96000000;624.50000000;51.54000000;42.84000000;10.00000000;0E-8;0E-8;10.00000000;;51.29000092;;51.29000092;1.55400000;0.18030000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-04-10;612.69000000;575.80000000;34.61000000;20.76000000;34.00000000;0E-8;0E-8;34.00000000;0E-8;59.47999954;;7.46000004;0.23500000;0.21710000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-04-10;617.78000000;556.05000000;66.39000000;17.32000000;4.00000000;0E-8;0E-8;4.00000000;8.00000000;18.70999908;;18.70999908;0.53600000;0.11680000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-04-10;461.10998535;394.50000000;68.41999817;111.27000000;174.00000000;0E-8;0E-8;174.00000000;0E-8;163.25000000;;82.26000214;0.23200000;8.29810000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-04-10;352.10000000;349.05000000;;195.03000000;;72.00000000;0E-8;72.00000000;125.00000000;199.49000549;;33.58000183;0.04800000;9.05390000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-04-10;658.97000000;526.01000000;;24.31000000;24.00000000;0E-8;1.00000000;25.00000000;;24.34000015;;24.34000015;0.01400000;0.08520000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-04-10;437.02000000;355.58000000;;54.00000000;52.00000000;0E-8;2.00000000;54.00000000;;55.88999939;;31.31999969;0.00100000;0.81350000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-04-10;251.23000000;233.00000000;73.00000000;223.83000000;93.00000000;0E-8;0E-8;93.00000000;147.61000000;376.54000854;249.16000366;107.58999634;;11.30230000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-04-10;250.50000000;139.01000000;;147.66000000;149.00000000;0E-8;0E-8;149.00000000;0E-8;0.01000000;147.61000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-04-10;139.13000000;104.50000000;;303.46000000;317.00000000;0E-8;0E-8;317.00000000;0E-8;426.60998535;299.23001099;43.72999954;0.05800000;11.99740000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-04-10;362.84000000;;59.39000000;5.09000000;;0E-8;0E-8;0E-8;119.00000000;8.36999989;121.66000366;2.66000009;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-04-10;398.31000000;362.26000000;;153.24900000;;0E-8;0E-8;154.00000000;;103.00000000;121.66000366;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-04-10;398.24000000;86.63000000;;96.00000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;2.69000006;121.66000366;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-04-10;442.63000000;;16.13000000;8.00000000;0E-8;0E-8;;8.00000000;8.00000000;5.71000004;;5.71000004;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-04-10;413.02000000;;86.86000000;10.36000000;;0E-8;0E-8;7.00000000;-6.00000000;2.69000006;8.39999962;2.69000006;0.24800000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-04-10;398.24000000;;;10.36000000;28.00000000;;0E-8;28.00000000;;2.69000006;8.39999962;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-04-10;86.07000000;47.82000000;;10.36000000;125.00000000;0E-8;0E-8;125.00000000;0E-8;2.69000006;130.05999756;;0.00700000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-04-10;150.83000000;126.21000000;;71.00000000;73.00000000;0E-8;;73.00000000;;78.77999878;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-04-10;795.89000000;755.48000000;63.26000000;126.00000000;126.00000000;0E-8;0E-8;126.00000000;0E-8;92.79000092;;92.79000092;1.45200000;3.28230000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-04-10;740.21000000;674.60000000;24.28000000;154.12000000;87.00000000;0E-8;0E-8;87.00000000;0E-8;157.71000671;;58.09000015;1.48300000;4.36680000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-04-10;629.95000000;519.66000000;21.14000000;192.85000000;141.00000000;0E-8;;141.00000000;;296.36999512;;123.20999908;2.73400000;14.51550000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-04-10;786.35400391;695.59000000;16.61000061;135.66000366;103.58000183;0E-8;;103.58000183;;142.19000244;;142.19000244;2.64500000;1.98610000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-04-10;695.48000000;623.82000000;82.08000000;127.21000000;133.00000000;0E-8;;133.00000000;;151.83999634;;8.26000023;0.62700000;3.09000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-04-10;623.62000000;565.12000000;45.18000000;153.62000000;121.00000000;10.00000000;10.00000000;141.00000000;;153.13000488;;1.02999997;0.40900000;3.60230000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-04-10;564.79000000;517.62000000;;124.72000000;140.00000000;0E-8;;140.00000000;;155.67999268;;2.48000002;0.75300000;4.82030000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-04-10;842.37400000;771.92000000;95.59000000;113.98999786;47.52999878;4.59999990;5.00000000;52.13999939;52.00000000;120.94999695;;120.94999695;1.76200000;2.44610000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-04-10;771.66000000;729.72000000;90.55000000;83.00000000;68.00000000;15.00000000;0E-8;83.00000000;0E-8;159.85000610;;38.56999969;0.72800000;2.88900000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-04-10;593.92000000;517.10000000;93.65000000;451.97000000;370.00000000;241.00000000;0E-8;611.00000000;0E-8;512.40997314;;347.10998535;0.78800000;7.50610000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-04-10;508.21000000;434.41000000;40.41000000;1037.53000000;651.00000000;0E-8;0E-8;651.00000000;0E-8;1222.69995117;;194.77000427;7.19100000;37.91610000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-04-10;430.56000000;396.99000000;;773.28000000;883.00000000;0E-8;;883.00000000;;1322.50000000;;68.41000000;1.08300000;39.18680000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-04-10;393.64000000;326.14000000;26.31000000;1699.00000000;1374.00000000;0E-8;;1374.00000000;;2274.58007813;;919.56000000;7.56000000;60.46940000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-04-10;476.97000122;448.69000000;98.43000031;140.91999817;139.00000000;0E-8;0E-8;139.00000000;0E-8;122.98999786;;122.98999786;0.22300000;0.40320000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-04-10;447.70999146;410.18000000;;235.08999634;0E-8;238.00000000;0E-8;238.00000000;0E-8;128.52999878;;5.09000015;0.35900000;0.42320000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-04-10;353.70999146;326.56000000;;134.08999634;135.00000000;0E-8;0E-8;135.00000000;0E-8;139.96000671;;9.48999977;0.12600000;0.47320000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-04-10;446.52000000;394.78000000;;117.58999634;90.00000000;0E-8;0E-8;90.00000000;0E-8;112.13999939;;112.13999939;1.15100000;0.37580000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-04-10;370.30999756;326.55000000;;106.69000244;162.00000000;0E-8;;162.00000000;0E-8;122.44000244;;9.35999966;0.58400000;0.41580000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-04-10;581.38000000;530.82000000;60.86000000;53.71000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;54.14000000;;54.14000000;0.33100000;0.09520000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-04-10;562.81597900;531.55000000;33.75999832;68.41999817;60.00000000;0E-8;0E-8;60.00000000;0E-8;84.00000000;;84.00000000;8.55600000;5.36290000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-04-10;531.47000000;504.76000000;;57.90999985;0E-8;55.00000000;1.00000000;56.00000000;0E-8;85.23000336;;1.61000001;0.30100000;5.43970000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-04-10;467.21400000;398.27000000;19.99000000;84.28000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;118.23999786;;33.38999939;8.22100000;6.18710000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-04-10;398.10000000;385.54000000;;95.05000000;91.00000000;0E-8;2.00000000;93.00000000;0E-8;120.37999725;;2.11999989;0.09500000;6.21550000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-04-10;384.51000977;365.87000000;;138.44999695;141.00000000;0E-8;0E-8;141.00000000;0E-8;173.69999695;;53.31000137;0.23300000;8.47900000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-04-10;366.04000000;350.99000000;;153.10000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;177.94999695;;4.17999983;0.49800000;8.66610000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-04-10;350.92001343;333.40000000;;157.64000000;161.00000000;0E-8;0E-8;161.00000000;0E-8;186.92999268;;8.90999985;0.62500000;8.92130000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-04-10;330.44400000;283.84000000;66.84000000;473.94000000;348.00000000;0E-8;0E-8;348.00000000;0E-8;440.01998901;;123.27999878;9.34100000;13.66480000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-04-10;283.40000000;257.99000000;;369.00000000;369.00000000;0E-8;0E-8;369.00000000;0E-8;477.72000122;;36.00999832;1.15100000;13.99000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-04-10;257.76000000;235.16000000;;456.88000000;442.00000000;0E-8;0E-8;442.00000000;0E-8;567.65997314;;84.43000031;2.76900000;15.92520000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-04-10;325.95001221;280.96000000;56.93000031;2505.86010742;3283.00000000;0E-8;0E-8;3283.00000000;-257.00000000;3638.51000977;;149.67999268;22.35100000;145.49130000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-04-10;279.53000000;258.03000000;;3896.31000000;3810.00000000;0E-8;12.00000000;3822.00000000;;4178.29980469;4144.41015625;232.38000488;6.65400000;219.74060000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-04-10;344.15000000;310.00000000;;84.69000000;70.00000000;6.00000000;0E-8;76.00000000;0E-8;85.03000000;;85.03000000;0.21200000;0.35840000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-04-10;257.00000000;236.93000000;;4365.00000000;4361.00000000;0E-8;4.00000000;4365.00000000;;4337.07000000;4303.17000000;372.39001465;22.67700000;235.49420000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-04-10;218.57000000;97.35000000;;6180.82000000;6327.00000000;0E-8;;6327.00000000;;6402.68994141;6368.79980469;1417.30004883;27.70300000;266.05970000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-04-10;282.44799805;224.48000000;45.56000137;107.80000305;123.00000000;0E-8;0E-8;123.00000000;0E-8;108.22000122;;108.22000122;4.43600000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-04-10;395.84000000;151.18000000;;76.74000000;61.00000000;14.00000000;;75.00000000;;76.18000000;;76.18000000;0.16000000;0.60190000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-04-10;412.02000000;320.45000000;;55.11999893;45.00000000;0E-8;10.00000000;55.00000000;;63.43000031;;63.43000031;0.01200000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-04-10;320.42000000;180.83000000;;55.11999893;40.00000000;5.00000000;;45.00000000;;63.43000031;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-04-10;354.94000244;249.13000000;;91.34999847;90.00000000;0E-8;1.00000000;91.00000000;0E-8;85.76000214;;85.76000214;0.02300000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-04-10;615.90997314;577.42000000;95.22000122;58.02000046;68.23000336;0E-8;0E-8;68.23000336;0E-8;64.41000366;;64.41000366;0.23500000;2.86740000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-04-10;567.82299805;515.71000000;71.87999725;263.51998901;351.00000000;0E-8;;351.00000000;;284.70001221;;220.86999512;14.79000000;10.16130000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-04-10;826.97998047;630.24000000;82.30999756;48.11000061;37.00000000;0E-8;1.00000000;37.00000000;;49.34999847;;49.34999847;0.55000000;1.19870000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-04-10;766.64000000;;71.02000000;11.00000000;;0E-8;;11.00000000;;2.00000000;;2.00000000;0.01800000;3.82680000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-04-10;743.65002441;;71.73000336;6.36000013;;0E-8;;16.78000069;;11.67000000;33.90000000;11.67000000;1.50200000;7.86840000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-04-10;734.65002441;;72.94000244;7.00000000;;0E-8;;14.43000031;;19.45000000;;19.45000000;0.35400000;10.29840000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-04-10;711.13000000;;38.31000000;91.34700000;;91.00000000;;91.00000000;;48.01000000;;83.95900000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-04-10;447.64000000;427.31000000;58.33000000;193.58000000;279.00000000;0E-8;0E-8;279.00000000;0E-8;216.50999451;174.42999268;146.07000732;5.77400000;51.57420000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-04-10;427.10998535;404.35000000;;347.85998535;313.00000000;0E-8;0E-8;313.00000000;0E-8;279.95001221;234.63000488;27.54000092;1.47000000;57.80420000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-04-10;403.68000000;382.30000000;;351.29000854;519.00000000;0E-8;0E-8;519.00000000;0E-8;352.75000000;303.10998535;52.99000168;2.63500000;62.34840000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-04-10;382.31600952;357.55000000;59.13999939;477.20999146;163.50000000;0E-8;0E-8;163.50000000;0E-8;370.44000244;319.97000122;24.26000023;11.22600000;65.37740000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-04-10;357.61999512;326.10000000;;187.00000000;187.00000000;0E-8;0E-8;187.00000000;0E-8;361.30999756;315.89001465;9.57999992;4.54200000;68.96680000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-04-10;326.10998535;279.72000000;59.90000153;264.54998779;253.00000000;0E-8;;253.00000000;257.00000000;339.58999634;85.26000214;9.55000019;14.95600000;72.54840000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-04-10;727.18000000;;;6.00000000;6.23000002;0E-8;;6.00000000;;0E-8;36.40000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-04-10;438.94000244;334.62000000;34.56999969;650.98000000;107.00000000;0E-8;0E-8;107.00000000;0E-8;643.36999512;;643.36999512;8.21000000;16.02160000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-04-10;332.96000000;287.18000000;;174.38000000;0E-8;126.00000000;;126.00000000;;739.80999756;;63.02999878;1.29500000;16.14680000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-04-10;286.69000000;262.45000000;;174.79000000;202.00000000;0E-8;;202.00000000;;843.36999512;;61.90999985;0.75500000;16.29190000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-04-10;262.39001465;234.20000000;67.77999878;565.00000000;565.00000000;0E-8;0E-8;565.00000000;0E-8;1349.67004395;;488.50000000;0.42600000;20.64100000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-04-10;212.25999451;174.43000000;;1202.54003906;1011.73999023;47.52000046;0E-8;1059.26000977;;1865.05004883;;512.14001465;0.59200000;22.87610000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-04-10;841.32000000;;71.92000000;11.79000000;6.00000000;0E-8;0E-8;6.00000000;;12.52000000;;12.52000000;0.17300000;0.08350000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-04-10;318.97000000;112.75000000;;33.11000000;25.00000000;0E-8;8.00000000;33.00000000;0E-8;37.69000000;;37.69000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-04-10;735.09997559;605.13000000;77.19999695;220.26000000;86.00000000;0E-8;0E-8;86.00000000;;225.25999451;;225.25999451;2.80700000;6.28580000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-04-10;605.08001709;500.17000000;60.65999985;134.77999878;207.00000000;0E-8;0E-8;207.00000000;-3.00000000;262.41000366;283.52999878;30.51000023;2.25500000;6.35580000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-04-10;798.69000244;706.24000000;56.54000092;23.43000031;0E-8;0E-8;7.11000013;7.11000013;;23.47999954;;23.47999954;0.32500000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-04-10;705.30000000;605.17000000;;7.51999998;0E-8;0E-8;7.51999998;7.51999998;;25.05999947;;1.48000002;0.05300000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-04-10;605.03002930;538.42000000;36.52000046;8.60000038;0E-8;0E-8;10.00000000;10.00000000;3.00000000;31.12000084;10.00000000;5.96000004;0.02900000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-04-10;500.27999878;396.34000000;72.45999908;239.50999451;435.00000000;0E-8;;435.00000000;;312.14999390;;9.47000027;5.37500000;7.04580000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-04-10;396.45999146;324.63000000;;425.72000122;241.00000000;0E-8;;241.00000000;;326.95001221;;3.74000001;1.44900000;7.16580000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-04-10;324.52000000;258.63000000;;295.17001343;218.00000000;109.00000000;0E-8;327.00000000;;362.64001465;;23.55999947;3.44300000;8.19580000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-04-10;258.76000000;241.28000000;;334.00000000;334.00000000;0E-8;0E-8;334.00000000;0E-8;380.29998779;;9.42000008;0E-8;9.08610000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-04-10;486.19000244;;30.31999969;15.43000000;;12.00000000;;27.00000000;;16.47999954;;16.47999954;0.64600000;0.02160000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-04-10;312.89001465;279.43000000;29.43000031;48.38000000;75.00000000;0E-8;;75.00000000;;41.63000107;;25.46999931;2.71900000;0.35100000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-04-10;279.39000000;183.24000000;;82.60000000;87.00000000;0E-8;;87.00000000;;41.70000076;;0.21000000;0.15600000;0.36260000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-04-10;180.82000000;94.16000000;;89.97000000;99.00000000;0E-8;;99.00000000;;46.00999832;;4.92000000;0.39400000;0.43030000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-04-10;93.19000000;53.38000000;;107.08000000;105.00000000;0E-8;;105.00000000;;51.40000153;;5.47000000;0.41800000;0.49130000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-04-10;239.28999329;147.51000000;;23.46999931;13.00000000;1.00000000;18.00000000;32.00000000;0E-8;23.97999954;;23.97999954;0.08500000;0.42060000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-04-10;147.00000000;105.83000000;;55.90999985;41.00000000;20.00000000;0E-8;61.00000000;0E-8;34.27000046;;9.78999996;0.03800000;1.30060000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-04-10;103.04000000;69.34000000;;40.09999847;29.00000000;0E-8;28.00000000;57.00000000;0E-8;36.02999878;;1.25000000;0.14400000;1.73230000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-04-10;631.51000000;512.02000000;58.13000000;118.00000000;99.00000000;0E-8;19.00000000;118.00000000;;125.17000000;;125.17000000;1.50300000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-04-10;703.28002930;659.10000000;29.68000031;59.09000015;0E-8;0E-8;13.00000000;13.00000000;0E-8;58.95999908;;58.95999908;0.39900000;0.85870000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-04-10;658.50000000;474.33000000;70.00000000;18.32999992;33.38000107;0E-8;0E-8;33.38000107;0E-8;65.69000244;;6.26000023;0.57300000;0.92030000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-04-10;637.34997559;480.11000000;62.97999954;60.75999832;84.19999695;22.18000031;0E-8;106.37999725;0E-8;54.13999939;;54.13999939;1.40500000;0.36100000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-04-10;473.99600000;375.31000000;57.07000000;176.98000000;304.00000000;0E-8;;304.00000000;;152.58999634;;32.16999817;2.10300000;1.52030000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-04-10;368.11999512;264.45000000;;330.23001099;277.00000000;0E-8;;277.00000000;;172.25000000;;19.53000069;2.91900000;3.08230000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-04-10;591.65997314;335.04000000;42.72000122;12.14999962;0E-8;0E-8;;0E-8;;11.85999966;;11.85999966;2.98100000;0.33770000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-04-10;327.50000000;266.75000000;;5.29000000;0E-8;0E-8;0E-8;0E-8;0E-8;20.37000084;;8.48999977;0.11400000;0.40420000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-04-10;264.64999390;210.70000000;;302.08999634;10.51000023;190.97999573;0E-8;201.49000549;0E-8;225.11999512;;33.43999863;1.51200000;4.28940000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-04-10;547.00000000;426.07000000;57.70000076;12.52999973;15.93000031;0E-8;1.00000000;16.93000031;0E-8;12.10000038;;12.10000038;0.13800000;0.08160000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-04-10;154.11999512;132.04000000;;54.61000061;52.00000000;0E-8;0E-8;52.00000000;0E-8;54.45000076;;54.45000076;0.70100000;0.59100000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-04-10;127.69000244;98.06000000;;52.53000000;42.00000000;19.00000000;0E-8;61.00000000;0E-8;56.18999863;;2.02999997;0.55200000;0.61870000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-04-11;109.82000000;26.82000000;;76.40000000;80.00000000;28.00000000;0E-8;108.00000000;0E-8;100.80000305;;30.79000092;0.45600000;3.58290000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-04-11;112.79000000;3.90000000;77.57000000;9.00000000;13.00000000;0E-8;;13.00000000;;10.90999985;;10.90999985;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-04-11;303.50000000;253.41000000;90.17000000;329.01998901;248.00000000;0E-8;;248.00000000;;379.98999023;;379.98999023;6.78200000;1.53190000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-04-11;390.22000000;362.16000000;70.47000000;940.00000000;1303.00000000;0E-8;;1303.00000000;;990.30999756;;568.30999756;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-04-11;300.81000000;251.18000000;32.91000000;1160.00000000;989.00000000;0E-8;;989.00000000;;1147.11999512;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-04-11;251.32000000;229.85000000;;955.83001709;0E-8;0E-8;;0E-8;1059.00000000;1380.20996094;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-04-11;229.87000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;1380.20996094;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-04-11;251.12000000;137.86000000;;967.40997314;1060.00000000;0E-8;;1060.00000000;;1380.20996094;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-04-11;137.35000000;15.09000000;;1060.00000000;1110.00000000;0E-8;;1110.00000000;;1497.83996582;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-04-11;57.30000000;42.92000000;;2710.00000000;1424.00000000;1286.00000000;;2710.00000000;;2641.18994141;;2641.18994141;0.15900000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-04-11;41.88000000;21.79000000;;2774.95996094;362.00000000;2443.16992188;0E-8;2805.05004883;0E-8;2650.82006836;;8.01000023;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-04-11;20.29999924;4.93000000;;2722.81005859;1505.00000000;1203.00000000;0E-8;2708.00000000;0E-8;2673.72998047;;21.36000061;0.09200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-04-11;48.56999969;24.66000000;45.72999954;1044.22998047;308.00000000;0E-8;0E-8;308.00000000;0E-8;1083.61999512;;1083.61999512;15.64800000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-04-11;31.76000000;12.70000000;90.23000000;425.14000000;161.00000000;253.00000000;0E-8;414.00000000;0E-8;426.98001099;;426.98001099;0.20400000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-04-11;30.54000092;4.55000000;;2440.44995117;1337.00000000;1076.00000000;0E-8;2413.00000000;;2429.50000000;;2429.50000000;0.27900000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-04-11;95.33999634;7.20000000;;0E-8;9387.00000000;0E-8;0E-8;9611.00000000;0E-8;0E-8;11665.71972656;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-04-11;96.80999756;86.20000000;;20369.81054688;2152.00000000;8098.00000000;12.00000000;10261.00000000;9582.24000000;20357.67968750;8691.95996094;20357.67968750;0E-8;6.46420000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-04-11;155.96000671;131.43000000;;2330.71997070;1466.00000000;610.00000000;;2076.00000000;;3325.67993164;;1396.04003906;-0.21100000;25.33810000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-04-11;73.76999664;10.24000000;98.23999786;15808.82031250;9010.00000000;8520.00000000;0E-8;17530.00000000;0E-8;17458.64062500;;13556.03027344;1.91400000;65.59260000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-04-11;479.15000000;304.65000000;;47.54000000;45.00000000;0E-8;3.00000000;48.00000000;0E-8;46.91000000;;46.91000000;0.02800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-04-11;89.15000000;75.18000000;;37318.83984375;21631.10937500;15482.21972656;205.50999451;37318.83984375;0E-8;37572.30078125;;37572.30078125;-8.55300000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-04-11;70.50000000;59.23000000;;36951.00000000;21106.00000000;15381.00000000;464.00000000;36951.00000000;0E-8;38779.53906250;;903.21997070;-8.39100000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-04-11;87.22000122;57.87000000;95.69999695;904.78002930;505.76000977;117.00000000;0E-8;622.76000977;0E-8;878.40002441;;878.40002441;2.00600000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-04-11;268.07000000;204.95000000;101.90000000;120.98000000;78.00000000;21.00000000;13.00000000;112.00000000;0E-8;123.07000000;;123.07000000;0.44400000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-04-11;213.85000000;115.86000000;;652.00000000;289.00000000;363.00000000;0E-8;652.00000000;0E-8;652.17000000;;652.17000000;0.00100000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-04-11;301.23000000;272.60000000;88.39000000;1093.58996582;771.00000000;75.00000000;0E-8;846.00000000;0E-8;1112.33996582;;1112.33996582;0E-8;15.00030000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-04-11;271.86999512;248.82000000;;944.57000732;710.59997559;9.39999962;9.00000000;719.98999023;;1250.33996582;;103.33000183;0E-8;15.00030000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-04-11;220.41000366;164.87000000;;3663.87988281;1902.00000000;1779.00000000;0E-8;3681.00000000;0E-8;3616.22998047;;2234.36010742;0.42000000;16.57320000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-04-11;161.44000000;138.40000000;;3576.28000000;1997.00000000;1565.00000000;;3562.00000000;;3707.43994141;;20.29000092;0E-8;16.57320000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-04-11;312.85000000;277.90000000;;88.08999634;0E-8;89.00000000;0E-8;89.00000000;0E-8;86.16000366;;86.16000366;0.01100000;1.23060000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-04-11;494.39001465;259.54000000;;27.27000046;26.00000000;0E-8;0E-8;26.00000000;0E-8;37.93000031;;37.93000031;0.00600000;0.65100000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-04-11;372.42001343;256.03000000;;36.54000000;37.00000000;0E-8;;37.00000000;;38.88999939;;0.85000002;0.00500000;0.66100000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-04-11;358.98000000;;;57.00000000;;4.00000000;;57.00000000;54.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-04-11;354.70001221;;;66.19000244;53.00000000;0E-8;;53.00000000;;70.51999664;;70.51999664;0.05400000;0.31840000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-04-11;256.39000000;204.82000000;85.45000000;57.94000000;54.00000000;0E-8;0E-8;54.00000000;0E-8;70.81999969;;0E-8;0.04500000;0.34710000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-04-11;184.59000000;165.38000000;;318.43000000;230.00000000;87.00000000;;317.00000000;;329.98001099;;128.63999939;0.26100000;5.87810000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-04-11;89.71000000;60.63000000;;406.99000000;408.00000000;0E-8;16.00000000;424.00000000;;389.98001099;;55.00999832;0.65000000;8.58550000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-04-11;59.96000000;38.73000000;;534.11000000;537.00000000;0E-8;;537.00000000;;489.04000854;;98.44999695;0.03100000;11.05900000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-04-11;910.85000000;885.79000000;78.63000000;64.41000000;57.00000000;0E-8;;57.00000000;;66.88000000;;66.88000000;0.97300000;0.48840000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-04-11;885.72000000;856.45000000;;63.24500000;64.00000000;0E-8;;64.00000000;;66.88000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-04-11;807.86000000;766.63000000;;142.52000000;174.00000000;0E-8;;174.00000000;;158.58999634;;89.33999634;0.60900000;3.66290000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-04-11;759.20000000;671.03000000;39.16000000;422.00000000;422.00000000;0E-8;0E-8;422.00000000;0E-8;414.97000122;;242.27000427;14.15600000;13.12000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-04-11;660.17000000;620.93000000;47.72000000;418.67000000;377.00000000;0E-8;0E-8;377.00000000;0E-8;467.66000366;;38.34000015;2.69900000;14.11810000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-04-11;621.03000000;557.17000000;;360.83000000;215.00000000;0E-8;0E-8;215.00000000;0E-8;477.55999756;;8.85000038;0.62800000;14.26810000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-04-11;557.36000000;512.60000000;;226.89000000;213.00000000;0E-8;;213.00000000;;482.04000854;;3.66000009;0.54200000;14.43680000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-04-11;511.99000000;494.20000000;;234.00000000;234.00000000;0E-8;0E-8;234.00000000;;494.20001221;;10.47999954;0.91100000;14.68060000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-04-11;494.17001343;393.24000000;;236.86000000;282.00000000;0E-8;;282.00000000;;520.10998535;;23.38999939;3.82500000;16.72900000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-04-11;466.23999023;442.93000000;;346.00000000;346.00000000;0E-8;0E-8;346.00000000;0E-8;575.05999756;;51.09999847;2.91900000;24.74740000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-04-11;841.50000000;750.30000000;35.72000122;14.93999958;33.00000000;0E-8;0E-8;33.00000000;0E-8;18.03000000;;18.03000000;0.31500000;1.01420000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-04-11;664.30000000;575.20000000;;43.81000000;43.00000000;0E-8;0E-8;43.00000000;0E-8;29.56999969;;11.38000000;0.01600000;2.80130000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-04-11;572.38000000;546.09000000;;40.28000000;36.00000000;0E-8;0E-8;36.00000000;0E-8;30.12000084;;0.44000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-04-11;431.81000000;380.31000000;16.23000000;525.94000000;372.00000000;0E-8;0E-8;372.00000000;0E-8;800.73999023;;179.53999329;3.97800000;73.74840000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-04-11;374.91799927;326.23000000;12.81000042;501.98999023;766.00000000;0E-8;0E-8;766.00000000;0E-8;927.33001709;;106.76000214;8.17800000;81.77130000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-04-11;554.97998047;360.96000000;;31.35000038;29.00000000;0E-8;2.00000000;31.00000000;;29.85000038;;29.85000038;0.02400000;0.15480000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-04-11;496.97601318;330.55000000;57.84000015;44.00000000;49.00000000;0E-8;;49.00000000;;47.68999863;;47.68999863;1.91900000;0.37060000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-04-11;85.19000244;33.75000000;;23.45000076;26.92000008;0E-8;0E-8;26.92000008;0E-8;25.43000031;;25.43000031;0.15200000;1.03770000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-04-11;705.98000000;624.50000000;51.65000000;42.86000000;10.00000000;0E-8;0E-8;10.00000000;;48.79999924;;48.79999924;1.61700000;0.18230000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-04-11;612.63000000;575.80000000;34.29000000;19.65000000;31.00000000;0E-8;0E-8;31.00000000;0E-8;56.52999878;;7.09999990;0.23900000;0.21970000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-04-11;617.79000000;556.03000000;66.45000000;16.44000000;4.00000000;0E-8;0E-8;4.00000000;7.00000000;16.57999992;;16.57999992;0.56100000;0.11740000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-04-11;460.94000244;394.50000000;67.48000336;108.13999939;174.00000000;0E-8;0E-8;174.00000000;0E-8;161.71000671;;78.65000153;0.24500000;8.40650000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-04-11;352.35000000;349.05000000;;208.02000000;;72.00000000;0E-8;72.00000000;130.00000000;197.16000366;;33.90999985;0.04900000;9.16710000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-04-11;658.96000000;525.98000000;;22.88000000;22.00000000;0E-8;1.00000000;23.00000000;;22.95000076;;22.95000076;0.01400000;0.08610000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-04-11;437.00000000;355.53000000;;51.00000000;49.00000000;0E-8;2.00000000;51.00000000;;52.95999908;;29.71999931;0.00100000;0.81480000;PUSOBR
