id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-04-11;251.17000000;233.00000000;67.00000000;210.65000000;94.00000000;0E-8;0E-8;94.00000000;123.85000000;365.14999390;238.08999634;101.88999939;;11.43580000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-04-11;250.71000000;138.67000000;;123.89000000;122.00000000;0E-8;0E-8;122.00000000;0E-8;0E-8;123.85000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-04-11;139.40000000;104.10000000;;272.84000000;263.00000000;0E-8;0E-8;263.00000000;0E-8;411.32000732;284.26000977;41.41999817;0.05800000;12.15190000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-04-11;363.01000000;;67.53000000;10.88000000;;0E-8;0E-8;0E-8;116.00000000;8.06000042;121.55999756;2.55999994;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-04-11;398.09000000;362.42000000;;145.74300000;;0E-8;0E-8;154.00000000;;104.00000000;121.55999756;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-04-11;398.04000000;86.66000000;;124.00000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;2.58999991;121.55999756;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-04-11;442.63000000;;16.13000000;8.00000000;0E-8;0E-8;;8.00000000;8.00000000;5.48999977;;5.48999977;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-04-11;413.04000000;;86.99000000;13.71000000;;0E-8;0E-8;7.00000000;-8.00000000;2.58999991;8.07999992;2.58999991;0.25500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-04-11;398.04000000;;;13.71000000;37.00000000;;0E-8;37.00000000;;2.58999991;8.07999992;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-04-11;86.20000000;47.82000000;;13.71000000;125.00000000;0E-8;0E-8;125.00000000;0E-8;2.58999991;129.63999939;;0.00800000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-04-11;150.84000000;126.18000000;;70.00000000;66.00000000;0E-8;;66.00000000;;77.77999878;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-04-11;795.90997314;755.48000000;63.43999863;101.97000122;74.00000000;0E-8;0E-8;74.00000000;0E-8;84.11000061;;84.11000061;1.51300000;3.33580000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-04-11;740.25400000;674.60000000;24.44000000;151.31000000;87.00000000;0E-8;0E-8;87.00000000;0E-8;141.10000610;;52.65000153;1.52400000;4.43740000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-04-11;629.97000000;519.66000000;21.17000000;192.85000000;141.00000000;0E-8;;141.00000000;;273.50000000;;120.62999725;2.81000000;14.81840000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-04-11;786.36602783;695.55000000;16.62999916;131.16999817;103.66999817;0E-8;;103.66999817;;136.16000366;;136.16000366;2.69600000;1.97290000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-04-11;695.47000000;623.84000000;81.74000000;125.21000000;131.00000000;0E-8;;131.00000000;;146.22999573;;7.30999994;0.64200000;3.11000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-04-11;623.66000000;565.14000000;50.93000000;155.56000000;127.00000000;10.00000000;10.00000000;147.00000000;;148.32000732;;0.91000003;0.41900000;3.62580000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-04-11;564.79000000;517.64000000;;145.00000000;145.00000000;0E-8;;145.00000000;;152.91999817;;2.19000006;0.77100000;4.85230000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-04-11;842.42000000;771.42000000;96.49000000;107.95000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;111.19000244;;111.19000244;1.81400000;2.50290000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-04-11;771.69000000;729.12000000;91.37000000;50.88000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;151.02000427;;34.95000076;0.75200000;2.95320000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-04-11;594.07000000;516.02000000;94.52000000;373.13000000;270.00000000;0E-8;0E-8;270.00000000;0E-8;474.35998535;;314.51000977;0.81000000;7.66290000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-04-11;508.25800000;433.91000000;40.60000000;757.11000000;476.00000000;0E-8;0E-8;476.00000000;0E-8;1118.27001953;;172.38000488;7.36400000;38.54290000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-04-11;430.67000000;396.01000000;;500.11000000;414.00000000;0E-8;;414.00000000;;1218.30004883;;65.21000000;1.10200000;39.84740000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-04-11;393.71000000;325.99000000;26.90000000;1559.17000000;1180.00000000;0E-8;;1180.00000000;;2183.42993164;;900.01000000;7.74400000;61.43550000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-04-11;476.95000000;448.82000000;97.38000000;139.16000366;143.00000000;0E-8;0E-8;143.00000000;0E-8;117.98000336;;117.98000336;0.22600000;0.40260000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-04-11;447.79000854;410.14000000;;209.36000061;31.00000000;155.00000000;0E-8;186.00000000;0E-8;124.11000061;;4.88000011;0.36800000;0.42260000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-04-11;353.89999390;326.46000000;;128.58000183;111.00000000;0E-8;0E-8;111.00000000;0E-8;135.97999573;;9.10999966;0.13300000;0.47260000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-04-11;446.53000000;394.90000000;;111.16000366;104.25000000;0E-8;0E-8;104.25000000;0E-8;112.51000214;;112.51000214;1.17400000;0.38060000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-04-11;370.29998779;326.43000000;;101.00000000;106.00000000;0E-8;;106.00000000;0E-8;121.66000366;;9.39000034;0.59700000;0.42060000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-04-11;581.39000000;530.82000000;61.03000000;53.71000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;54.15000000;;54.15000000;0.33400000;0.09610000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-04-11;562.81799316;531.56000000;33.77999878;69.42000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;85.52000000;;85.52000000;8.68400000;5.53030000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-04-11;531.47000000;504.77000000;;56.00000000;0E-8;55.00000000;1.00000000;56.00000000;0E-8;86.81999969;;1.62000000;0.30400000;5.60770000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-04-11;467.21000000;398.26000000;19.95000000;84.28000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;119.76999664;;33.65000153;8.30600000;6.35970000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-04-11;398.07998657;385.56000000;;96.97000122;94.00000000;2.00000000;2.00000000;98.00000000;0E-8;121.61000061;;2.02999997;0.09600000;6.38840000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-04-11;384.54998779;365.86000000;;138.08999634;133.00000000;0E-8;0E-8;133.00000000;0E-8;172.49000549;;51.04000092;0.23500000;8.70320000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-04-11;366.05000000;350.98000000;;147.78000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;176.63999939;;4.00000000;0.50400000;8.89290000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-04-11;350.92001343;333.38000000;;156.00000000;156.00000000;0E-8;0E-8;156.00000000;0E-8;185.32000732;;8.52999973;0.63300000;9.14900000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-04-11;330.45000000;283.84000000;66.89000000;384.37000000;350.00000000;0E-8;0E-8;350.00000000;0E-8;435.82998657;;123.30999756;9.49700000;13.90390000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-04-11;283.39000000;258.00000000;;360.78000000;369.00000000;0E-8;0E-8;369.00000000;0E-8;473.10000610;;35.65000153;1.17400000;14.23000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-04-11;257.78200000;235.10000000;;472.61000000;418.00000000;0E-8;0E-8;418.00000000;0E-8;559.34997559;;83.58000183;2.83100000;16.16610000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-04-11;325.95001221;280.76000000;56.93000031;2374.00000000;2643.00000000;0E-8;0E-8;2643.00000000;-269.00000000;3674.87011719;;146.86999512;22.78400000;147.85900000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-04-11;279.40000000;258.07000000;;3341.87000000;3810.00000000;0E-8;13.00000000;3823.00000000;;4241.10009766;4207.56982422;226.58000183;6.76500000;222.78450000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-04-11;344.15000000;310.00000000;;83.00000000;72.00000000;11.00000000;0E-8;83.00000000;0E-8;85.02000000;;85.02000000;0.21700000;0.35870000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-04-11;257.00000000;236.90000000;;4344.00000000;4340.00000000;0E-8;4.00000000;4344.00000000;;4482.43994141;4448.91015625;372.16000366;23.21600000;238.70940000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-04-11;218.55000000;97.21000000;;6051.87000000;6344.00000000;0E-8;;6344.00000000;;6333.66992188;6300.14013672;1409.57995605;27.70600000;269.71770000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-04-11;282.44000244;224.48000000;45.47000122;92.60000000;123.00000000;0E-8;0E-8;123.00000000;0E-8;100.29000092;;100.29000092;4.38800000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-04-11;395.83000000;151.17000000;;75.26000000;62.00000000;15.00000000;;77.00000000;;75.34000000;;75.34000000;0.16400000;0.61350000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-04-11;411.85000000;320.38000000;;56.03000000;49.00000000;1.00000000;8.00000000;58.00000000;;62.77000046;;62.77000046;0.01200000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-04-11;320.42000000;180.90000000;;56.03000000;46.00000000;3.00000000;;49.00000000;;62.77000046;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-04-11;354.92001343;249.09000000;;82.65000153;82.00000000;0E-8;1.00000000;83.00000000;0E-8;84.09999847;;84.09999847;0.02300000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-04-11;615.89001465;577.42000000;94.16000366;63.24000168;68.33999634;0E-8;0E-8;68.33999634;0E-8;64.75000000;;64.75000000;0.24100000;2.91190000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-04-11;567.81300000;515.72000000;71.82000000;254.77999878;352.00000000;0E-8;;352.00000000;;278.35000610;;213.77000427;14.96100000;10.31900000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-04-11;827.03997803;630.24000000;82.80999756;45.45000076;23.00000000;0E-8;1.00000000;23.00000000;;47.77999878;;47.77999878;0.56500000;1.22100000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-04-11;766.64000000;;71.02000000;11.00000000;;0E-8;;11.00000000;;5.00000000;;5.00000000;0.01800000;3.82740000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-04-11;743.64001465;;71.63999939;5.92000008;;0E-8;;16.34000015;;12.16000000;33.53000000;12.16000000;1.50800000;7.86870000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-04-11;734.65002441;;72.94000244;11.00000000;;0E-8;;14.35000038;;18.85000000;;18.85000000;0.35500000;10.29870000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-04-11;711.33000000;;40.15000000;71.62000000;;70.00000000;;70.00000000;;32.01000000;;82.47800000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-04-11;447.65000000;427.24000000;58.42000000;167.47000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;199.97000122;162.33000183;135.60000610;5.88400000;51.77940000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-04-11;427.16000366;404.03000000;;169.02999878;134.00000000;0E-8;0E-8;134.00000000;0E-8;236.08999634;196.13999939;27.85000038;1.49100000;58.16940000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-04-11;403.70001221;382.30000000;;232.69000244;207.00000000;0E-8;0E-8;207.00000000;0E-8;311.60000610;269.51000977;53.58000183;2.67700000;62.79870000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-04-11;382.33401489;357.54000000;59.56000137;268.19000244;163.50000000;0E-8;0E-8;163.50000000;0E-8;376.04000854;324.17001343;23.05999947;11.41800000;65.89190000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-04-11;357.61999512;326.10000000;;188.00000000;188.00000000;0E-8;0E-8;188.00000000;0E-8;382.10998535;331.16000366;9.10000038;4.62300000;69.55740000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-04-11;326.07000732;279.74000000;59.08000183;255.16999817;313.00000000;0E-8;;313.00000000;269.00000000;350.36999512;83.58000183;9.36999989;15.20300000;73.21870000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-04-11;727.21000000;1.07000000;;7.00000000;6.19000006;0E-8;;6.00000000;;0E-8;36.15000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-04-11;438.97000122;334.46000000;34.63999939;436.39001465;110.00000000;0E-8;0E-8;110.00000000;0E-8;579.09997559;;579.09997559;8.35200000;16.52130000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-04-11;332.96000000;287.15000000;;126.00000000;0E-8;126.00000000;;126.00000000;;670.21997070;;64.33999634;1.30500000;16.64740000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-04-11;286.66000000;262.43000000;;161.32000000;202.00000000;0E-8;;202.00000000;;779.79998779;;63.18999863;0.75700000;16.79350000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-04-11;262.38000488;234.20000000;67.26999664;534.63000488;566.00000000;0E-8;0E-8;566.00000000;0E-8;1320.80004883;;498.61999512;0.41800000;21.25680000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-04-11;212.27999878;174.46000000;;1249.84997559;986.52001953;119.93000031;0E-8;1106.43994141;;1876.52001953;;522.73999023;0.56200000;23.50290000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-04-11;841.37000000;;72.24000000;11.79000000;6.00000000;0E-8;0E-8;6.00000000;;12.08000000;;12.08000000;0.17600000;0.08480000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-04-11;318.96000000;112.72000000;;29.98000000;22.00000000;0E-8;8.00000000;30.00000000;0E-8;34.04000092;;34.04000092;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-04-11;735.20001221;605.04000000;77.51000214;209.26000000;75.00000000;0E-8;0E-8;75.00000000;;214.27000427;;214.27000427;2.84200000;6.30060000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-04-11;605.08001709;500.10000000;60.65999985;110.00000000;110.00000000;0E-8;0E-8;110.00000000;2.00000000;252.96000671;274.01000977;32.86999893;2.27400000;6.37060000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-04-11;798.77001953;706.24000000;57.02000046;21.69000053;0E-8;0E-8;7.11000013;7.11000013;;22.95999908;;22.95999908;0.32900000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-04-11;705.30000000;605.09000000;;7.51000023;0E-8;0E-8;7.51000023;7.51000023;;24.60000038;;1.59000003;0.05300000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-04-11;605.00000000;538.42000000;36.17000000;10.96000004;0E-8;0E-8;10.00000000;10.00000000;2.00000000;31.04999924;10.00000000;6.42000008;0.02900000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-04-11;500.27999878;396.33000000;72.45999908;137.00000000;137.00000000;0E-8;;137.00000000;;298.32998657;;9.68000031;5.42000000;7.06060000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-04-11;396.32000732;324.58000000;;117.65000153;207.00000000;0E-8;;207.00000000;;307.91000366;;3.82999992;1.46100000;7.18060000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-04-11;324.54000000;258.60000000;;252.83000000;18.00000000;203.00000000;0E-8;221.00000000;;339.45999146;;24.09000015;3.47100000;8.21060000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-04-11;258.49000000;241.25000000;;221.24000000;315.00000000;0E-8;0E-8;315.00000000;0E-8;353.92999268;;9.64000034;0E-8;9.10290000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-04-11;486.16000000;;29.94000000;16.57999992;;12.00000000;;27.00000000;;16.47999954;;16.47999954;0.64600000;0.02130000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-04-11;312.92999268;279.10000000;29.56999969;53.24000000;0E-8;0E-8;;0E-8;;41.38999939;;24.90999985;2.79800000;0.34680000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-04-11;278.72000000;182.97000000;;4.35000000;40.00000000;0E-8;;40.00000000;;41.61999893;;0.21000000;0.15700000;0.35810000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-04-11;180.40000000;94.19000000;;44.38000000;107.00000000;0E-8;;107.00000000;;46.52999878;;4.89000000;0.40600000;0.42230000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-04-11;93.25000000;53.50000000;;117.62000000;105.00000000;0E-8;;105.00000000;;51.93999863;;5.44000000;0.43200000;0.47900000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-04-11;239.35000610;147.09000000;;23.20000076;0E-8;2.00000000;18.00000000;20.00000000;0E-8;23.70000076;;23.70000076;0.08800000;0.41450000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-04-11;147.19000244;105.51000000;;23.12000084;0E-8;20.00000000;0E-8;20.00000000;0E-8;33.04000092;;9.27000046;0.03900000;1.28450000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-04-11;103.12000275;69.03000000;;32.36000061;0E-8;0E-8;28.00000000;28.00000000;0E-8;34.45000076;;1.17999995;0.14400000;1.71580000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-04-11;631.55000000;511.90000000;58.59000000;124.19000000;70.00000000;0E-8;19.00000000;89.00000000;;128.82000000;;128.82000000;1.56500000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-04-11;703.38000488;659.10000000;33.58000183;42.02000046;0E-8;0E-8;13.00000000;13.00000000;0E-8;55.25999832;;55.25999832;0.41900000;0.85100000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-04-11;658.48999023;474.24000000;69.80000305;25.03000069;28.04000092;0E-8;0E-8;28.04000092;0E-8;62.06000137;;5.86999989;0.59500000;0.91230000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-04-11;637.32000732;480.01000000;62.86999893;43.63999939;48.68000031;22.31999969;0E-8;71.00000000;0E-8;51.95999908;;51.95999908;1.45900000;0.35680000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-04-11;473.78400000;375.31000000;55.65000000;129.91000000;304.00000000;0E-8;;304.00000000;;150.08999634;;32.77999878;2.10900000;1.50230000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-04-11;368.17401123;264.57000000;;313.67001343;229.00000000;0E-8;;229.00000000;;170.83999634;;19.15999985;3.03200000;3.05580000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-04-11;591.66998291;335.04000000;42.79999924;12.27000046;0E-8;0E-8;;0E-8;;12.01000023;;12.01000023;3.02400000;0.33420000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-04-11;327.55999756;265.66000000;;3.96000004;0E-8;0E-8;0E-8;0E-8;0E-8;20.55999947;;8.59000015;0.11900000;0.39940000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-04-11;264.76000977;210.70000000;;272.79000854;0E-8;171.86999512;0E-8;171.86999512;0E-8;226.44000244;;33.93000031;1.58400000;4.25550000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-04-11;547.03002930;425.98000000;58.33000183;7.94999981;5.09999990;0E-8;1.00000000;6.09999990;0E-8;11.93999958;;11.93999958;0.14100000;0.08130000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-04-11;154.13000488;132.08000000;;54.61000061;52.00000000;0E-8;0E-8;52.00000000;0E-8;52.29000092;;52.29000092;0.70800000;0.57680000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-04-11;127.65000153;97.98000000;;52.52999878;42.00000000;19.00000000;0E-8;61.00000000;0E-8;55.00999832;;1.95000005;0.56100000;0.60100000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-04-12;109.75000000;26.91000000;;67.68000000;96.00000000;27.00000000;0E-8;123.00000000;0E-8;92.16999817;;24.79999924;0.49100000;3.61970000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-04-12;112.76999664;3.90000000;77.30999756;13.00000000;12.76000023;0E-8;;12.76000023;13.00000000;14.96000004;;14.96000004;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-04-12;303.49000000;255.75000000;89.96000000;351.70001221;398.00000000;0E-8;;398.00000000;;370.26998901;;370.26998901;6.72400000;1.56650000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-04-12;390.21000000;362.17000000;70.35000000;930.00000000;1315.00000000;0E-8;;1315.00000000;;955.67999268;;547.67999268;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-04-12;300.83000000;251.16000000;33.28000000;1260.00000000;1089.00000000;0E-8;;1089.00000000;;1080.47998047;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-04-12;251.29000000;229.76000000;;1042.28002930;0E-8;0E-8;;0E-8;1080.00000000;1276.65002441;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-04-12;229.79000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;1276.65002441;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-04-12;251.12000000;138.58000000;;1077.00000000;1077.00000000;0E-8;;1077.00000000;;1276.65002441;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-04-12;137.30000000;15.16000000;;1077.00000000;1116.00000000;0E-8;;1116.00000000;;1380.20996094;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-04-12;57.30000000;42.90000000;;2695.00000000;1424.00000000;1271.00000000;;2695.00000000;;2645.59008789;;2645.59008789;0.15000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-04-12;41.93000031;21.80000000;;2791.89990234;387.00000000;2390.00000000;0E-8;2776.85009766;0E-8;2653.23999023;;8.02999973;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-04-12;20.34000015;4.89000000;;2661.43994141;1525.00000000;1129.00000000;0E-8;2654.00000000;0E-8;2674.43994141;;21.39999962;0.08900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-04-12;48.60200119;24.69000000;46.34999847;1053.35998535;315.00000000;0E-8;0E-8;315.00000000;0E-8;1114.00000000;;1114.00000000;15.70600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-04-12;31.76000000;12.65000000;90.23000000;402.00000000;160.00000000;242.00000000;0E-8;402.00000000;0E-8;399.30000000;;399.30000000;0.18900000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-04-12;30.52000046;4.62000000;;2425.16000000;1364.00000000;1069.00000000;0E-8;2433.00000000;;2471.51000977;;2471.51000977;0.26600000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-04-12;94.51999664;7.45000000;;0E-8;11402.00000000;0E-8;0E-8;11599.00000000;0E-8;0E-8;10975.65039063;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-04-12;96.50000000;86.11000000;;18950.50976563;2024.00000000;7817.00000000;12.00000000;9827.00000000;10029.60000000;19884.88085938;8909.23046875;19884.88085938;0E-8;6.48060000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-04-12;155.85000610;132.26000000;;2289.06005859;2693.00000000;293.00000000;;2986.00000000;;3295.86010742;;1392.96997070;-0.27400000;25.98350000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-04-12;73.70999908;10.51000000;97.77999878;15613.28027344;11219.00000000;6454.00000000;0E-8;17673.00000000;0E-8;17181.41992188;;13444.28027344;1.73700000;67.13190000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-04-12;479.13000000;304.55000000;;47.07000000;45.00000000;0E-8;3.00000000;48.00000000;0E-8;46.61000000;;46.61000000;0.02800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-04-12;89.30000000;75.18000000;;37471.14062500;24336.44921875;12431.25000000;208.57000732;36976.28125000;0E-8;37124.87109375;;37124.87109375;-8.70000000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-04-12;70.51000214;59.19000000;;36793.44140625;24367.00000000;11930.00000000;463.00000000;36760.00000000;0E-8;38449.01171875;;895.35998535;-8.35500000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-04-12;87.20999908;59.17000000;95.45999908;859.53997803;813.03997803;117.00000000;0E-8;930.03997803;0E-8;898.70001221;;898.70001221;2.14700000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-04-12;268.06000000;205.15000000;101.63000000;117.02000000;89.00000000;23.00000000;14.00000000;126.00000000;0E-8;119.31000000;;119.31000000;0.46600000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-04-12;213.85000000;115.82000000;;640.00000000;289.00000000;351.00000000;0E-8;640.00000000;0E-8;640.17000000;;640.17000000;0.00100000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-04-12;301.34000000;272.33000000;90.04000000;1001.07000000;507.00000000;105.00000000;0E-8;612.00000000;0E-8;1045.01000977;;1045.01000977;0E-8;15.14770000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-04-12;271.88000488;248.79000000;;719.30999756;469.76998901;230.82000732;9.00000000;700.59002686;;1189.78002930;;97.08000183;0E-8;15.14770000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-04-12;220.41000366;164.66000000;;3444.00000000;2555.00000000;889.00000000;0E-8;3444.00000000;0E-8;3366.00000000;;2045.28002930;0.35100000;16.74740000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-04-12;161.42000000;138.19000000;;3354.72000000;2730.00000000;639.00000000;;3369.00000000;;3457.56005859;;18.56999969;0E-8;16.74740000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-04-12;312.88000000;277.88000000;;85.45000000;0E-8;85.00000000;0E-8;85.00000000;0E-8;85.62999725;;85.62999725;0.01200000;1.24550000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-04-12;494.58999634;164.41000000;;35.20000076;33.00000000;0E-8;0E-8;33.00000000;0E-8;36.81999969;;36.81999969;0.00700000;0.65320000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-04-12;372.32000000;256.01000000;;35.54000000;36.00000000;0E-8;;36.00000000;;37.83000183;;0.82999998;0.00500000;0.66320000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-04-12;358.94000000;;;56.00000000;;4.00000000;;56.00000000;53.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-04-12;354.85000000;;;63.41999817;53.00000000;0E-8;;53.00000000;;68.11000061;;68.11000061;0.05600000;0.32130000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-04-12;256.51000000;204.81000000;86.78000000;58.09000000;53.00000000;0E-8;0E-8;53.00000000;0E-8;68.30999756;;0E-8;0.04700000;0.35030000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-04-12;184.68000000;165.32000000;;293.07000000;217.00000000;63.00000000;;280.00000000;;320.17999268;;125.56999969;0.27100000;5.93350000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-04-12;89.70999908;60.47000000;;369.00000000;353.00000000;0E-8;16.00000000;369.00000000;;378.77999878;;53.70000076;0.66500000;8.67160000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-04-12;60.08000000;38.51000000;;488.40000000;484.00000000;0E-8;;484.00000000;;475.35000610;;96.11000061;0.03300000;11.17680000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-04-12;910.86000000;885.76000000;78.73000000;64.41000000;57.00000000;0E-8;;57.00000000;;64.81000000;;64.81000000;0.97900000;0.49130000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-04-12;885.70000000;856.45000000;;63.62400000;64.00000000;0E-8;;64.00000000;;64.81000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-04-12;807.85000000;766.63000000;;141.06000000;145.00000000;0E-8;;145.00000000;;152.47999573;;86.55000305;0.61000000;3.71970000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-04-12;759.19000000;670.76000000;39.11000000;273.31000000;385.00000000;0E-8;0E-8;385.00000000;0E-8;389.29998779;;225.86000061;14.26800000;13.29000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-04-12;660.18000000;621.10000000;47.79000000;388.83000000;368.00000000;0E-8;0E-8;368.00000000;0E-8;448.27999878;;34.38999939;2.74600000;14.28350000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-04-12;620.96000000;557.27000000;;356.54000000;393.00000000;0E-8;0E-8;393.00000000;0E-8;461.86999512;;7.94000006;0.64200000;14.43350000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-04-12;557.34000000;512.48000000;;417.06000000;424.00000000;0E-8;;424.00000000;;468.42001343;;3.27999997;0.55300000;14.60260000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-04-12;512.11000000;494.39000000;;457.93000000;407.00000000;0E-8;0E-8;407.00000000;;483.48999023;;9.39000034;0.92800000;14.84550000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-04-12;494.17001343;393.24000000;;368.00000000;368.00000000;0E-8;;368.00000000;;509.82000732;;20.97999954;3.90600000;16.91680000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-04-12;466.14999390;443.06000000;;315.79000854;460.00000000;0E-8;0E-8;460.00000000;0E-8;561.67999268;;47.13999939;2.97400000;25.02810000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-04-12;841.40997314;750.30000000;35.40999985;14.93999958;33.00000000;0E-8;0E-8;33.00000000;0E-8;17.82999992;;17.82999992;0.31400000;1.03060000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-04-12;664.29000000;575.23000000;;43.88000000;44.00000000;0E-8;0E-8;44.00000000;0E-8;29.19000053;;11.26000023;0.01600000;2.84100000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-04-12;572.69000000;546.04000000;;41.19000000;31.00000000;0E-8;0E-8;31.00000000;0E-8;29.68000031;;0.44000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-04-12;431.73000000;381.00000000;15.94000000;612.07000000;788.00000000;0E-8;0E-8;788.00000000;0E-8;783.53002930;;177.83999634;4.02800000;74.91130000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-04-12;374.92001343;326.18000000;12.81999969;773.77001953;764.00000000;0E-8;0E-8;764.00000000;0E-8;906.28997803;;102.66000366;8.35800000;83.12100000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-04-12;554.90997314;360.94000000;;29.84000015;29.00000000;0E-8;2.00000000;31.00000000;;28.61000061;;28.61000061;0.02400000;0.15610000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-04-12;496.97000122;330.55000000;57.81999969;42.00000000;49.00000000;0E-8;;49.00000000;;45.31999969;;45.31999969;1.94300000;0.37550000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-04-12;85.18000031;33.75000000;;26.19000053;27.00000000;0E-8;0E-8;27.00000000;0E-8;28.10000038;;28.10000038;0.15300000;1.04580000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-04-12;706.00000000;624.50000000;51.76000000;42.88000000;10.00000000;0E-8;0E-8;10.00000000;;46.93000031;;46.93000031;1.67900000;0.18420000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-04-12;612.55000000;575.80000000;33.87000000;18.87000000;34.00000000;0E-8;0E-8;34.00000000;0E-8;54.22000122;;6.82999992;0.24300000;0.22230000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-04-12;617.80000000;556.08000000;66.51000000;16.32000000;4.00000000;0E-8;0E-8;4.00000000;7.00000000;15.52000046;;15.52000046;0.58700000;0.11810000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-04-12;460.76000977;394.50000000;66.51000214;99.83000183;168.00000000;0E-8;0E-8;168.00000000;0E-8;158.60000610;;75.31999969;0.25800000;8.51480000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-04-12;352.32000000;349.05000000;;204.31000000;;72.00000000;0E-8;72.00000000;133.00000000;194.69999695;;32.99000168;0.04900000;9.28030000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-04-12;658.99000000;525.92000000;;21.35000000;20.00000000;0E-8;1.00000000;21.00000000;;22.10000038;;22.10000038;0.01400000;0.08710000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-04-12;437.00000000;355.50000000;;50.00000000;48.00000000;0E-8;2.00000000;50.00000000;;50.79000092;;28.52000000;0.00100000;0.81610000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-04-12;251.40000000;233.00000000;90.00000000;203.36000000;93.00000000;0E-8;0E-8;93.00000000;82.78000000;358.67999268;230.13000488;100.44999695;;11.56940000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-04-12;251.01000000;138.30000000;;82.71000000;80.00000000;0E-8;0E-8;80.00000000;0E-8;0E-8;82.78000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-04-12;139.55000000;103.63000000;;233.44000000;228.00000000;0E-8;0E-8;228.00000000;0E-8;402.20999146;273.64999390;40.83000183;0.05800000;12.30650000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-04-12;362.82000000;;58.44000000;-12.15000000;;0E-8;0E-8;0E-8;140.00000000;9.56000042;122.04000092;3.03999996;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-04-12;398.52000000;362.26000000;;170.14000000;;0E-8;0E-8;154.00000000;;105.00000000;122.04000092;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-04-12;398.49000000;86.71000000;;124.00000000;100.00000000;0E-8;0E-8;100.00000000;0E-8;3.06999993;122.04000092;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-04-12;442.62000000;;16.13000000;7.00000000;0E-8;0E-8;;7.00000000;7.00000000;6.51999998;;6.51999998;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-04-12;413.06000000;;87.12000000;13.71000000;;0E-8;0E-8;7.00000000;-7.00000000;3.06999993;9.57999992;3.06999993;0.26200000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-04-12;398.49000000;;;13.71000000;37.00000000;;0E-8;37.00000000;;3.06999993;9.57999992;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-04-12;86.28000000;47.82000000;;13.71000000;124.00000000;0E-8;0E-8;124.00000000;0E-8;3.06999993;131.61999512;;0.00900000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-04-12;150.84000000;126.19000000;;66.00000000;66.00000000;0E-8;;66.00000000;;73.77999878;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-04-12;795.90000000;755.61000000;63.35000000;93.01000214;107.00000000;0E-8;0E-8;107.00000000;0E-8;77.19999695;;77.19999695;1.57700000;3.38940000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-04-12;740.28600000;674.60000000;24.56000000;133.83000000;87.00000000;0E-8;0E-8;87.00000000;0E-8;128.97999573;;48.33000183;1.56500000;4.50810000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-04-12;629.99000000;519.66000000;21.20000000;192.74000000;141.00000000;0E-8;;141.00000000;;255.02999878;;117.45999908;2.88800000;15.12130000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-04-12;786.37597656;695.58000000;16.64999962;125.88999939;102.97000122;0E-8;;102.97000122;;132.03999329;;132.03999329;2.74800000;1.95970000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-04-12;695.46000000;623.83000000;81.39000000;123.21000000;129.00000000;0E-8;;129.00000000;;140.60000610;;6.67000008;0.65700000;3.13000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-04-12;623.65000000;565.18000000;49.46000000;152.80000000;135.00000000;10.00000000;10.00000000;155.00000000;;142.60000610;;0.82999998;0.42800000;3.64940000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-04-12;564.81000000;517.53000000;;136.19000000;126.00000000;0E-8;;126.00000000;;147.46000671;;2.00000000;0.78900000;4.88420000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-04-12;842.44000000;771.83000000;96.88000000;95.19000244;49.52999878;4.32999992;4.00000000;53.86000061;54.00000000;102.25000000;;102.25000000;1.86500000;2.55970000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-04-12;771.70000000;729.73000000;91.65000000;83.22000000;67.00000000;8.00000000;0E-8;75.00000000;0E-8;139.00000000;;32.27999878;0.77600000;3.01740000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-04-12;594.10000000;516.21000000;94.70000000;318.95000000;298.00000000;0E-8;0E-8;298.00000000;0E-8;441.51998901;;290.51000977;0.83000000;7.81970000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-04-12;508.15000000;435.77000000;40.16000000;685.50000000;1318.00000000;0E-8;0E-8;1318.00000000;0E-8;1041.40002441;;157.17999268;7.48400000;39.16970000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-04-12;430.86000000;397.34000000;;1311.81000000;1161.00000000;0E-8;;1161.00000000;;1129.90002441;;62.88000107;1.12000000;40.50810000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-04-12;393.63000000;326.47000000;26.22000000;1726.67000000;2160.00000000;0E-8;;2160.00000000;;2054.81005859;;869.66998291;7.87000000;62.40160000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-04-12;476.96000000;448.80000000;97.90000000;138.92000000;137.00000000;0E-8;0E-8;137.00000000;0E-8;104.84999847;;104.84999847;0.23100000;0.40190000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-04-12;447.73001099;410.36000000;;138.47000122;136.00000000;20.00000000;0E-8;156.00000000;0E-8;112.47000122;;4.34000015;0.37500000;0.42190000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-04-12;353.89001465;326.61000000;;133.07000732;134.00000000;0E-8;0E-8;134.00000000;0E-8;127.83999634;;8.09000015;0.14000000;0.47190000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-04-12;446.54000000;394.99000000;;122.41000366;115.50000000;0E-8;0E-8;115.50000000;0E-8;113.76000214;;113.76000214;1.19800000;0.38550000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-04-12;370.31000000;326.43000000;;111.00000000;106.00000000;0E-8;;106.00000000;0E-8;121.84999847;;9.48999977;0.60900000;0.42550000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-04-12;581.40000000;530.82000000;61.20000000;53.71000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;54.15000000;;54.15000000;0.33800000;0.09710000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-04-12;562.82000732;531.56000000;33.81000137;68.41999817;60.00000000;0E-8;0E-8;60.00000000;0E-8;85.13999939;;85.13999939;8.81000000;5.69770000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-04-12;531.47998047;504.75000000;;57.90999985;0E-8;55.00000000;1.00000000;56.00000000;0E-8;86.79000092;;1.57000005;0.30800000;5.77580000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-04-12;467.20600000;398.23000000;19.91000000;84.29000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;119.40000153;;32.59999847;8.39100000;6.53230000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-04-12;398.03000000;385.57000000;;95.44000244;96.00000000;0E-8;2.00000000;98.00000000;0E-8;121.41999817;;1.98000002;0.09700000;6.56130000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-04-12;384.60000610;365.84000000;;138.60000610;132.00000000;0E-8;0E-8;132.00000000;0E-8;171.03999329;;49.59000015;0.23700000;8.92740000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-04-12;366.00000000;351.01000000;;146.34000000;160.00000000;0E-8;0E-8;160.00000000;0E-8;175.10000610;;3.89000010;0.51000000;9.11970000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-04-12;350.95000000;333.38000000;;166.07000732;156.00000000;0E-8;0E-8;156.00000000;0E-8;183.55999756;;8.28999996;0.64100000;9.37680000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-04-12;330.44800000;283.87000000;66.87000000;359.54000000;371.00000000;0E-8;0E-8;371.00000000;0E-8;433.63000488;;121.05999756;9.64900000;14.14290000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-04-12;283.39000000;258.02000000;;369.00000000;369.00000000;0E-8;0E-8;369.00000000;0E-8;469.23001099;;34.74000168;1.19900000;14.47000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-04-12;257.79600000;235.15000000;;475.80000000;441.00000000;0E-8;0E-8;441.00000000;0E-8;552.92999268;;81.45999908;2.89800000;16.40710000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-04-12;325.81000000;281.46000000;54.08000000;2470.94995117;4568.00000000;0E-8;0E-8;4568.00000000;-282.00000000;3584.75000000;;143.88999939;23.08300000;150.22680000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-04-12;279.48000000;258.48000000;;5135.60000000;4827.00000000;0E-8;13.00000000;4840.00000000;;4193.06982422;4160.06005859;221.24000549;6.87700000;225.82840000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-04-12;344.13000000;310.00000000;;85.65000000;73.00000000;17.00000000;0E-8;90.00000000;0E-8;84.92000000;;84.92000000;0.22200000;0.35900000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-04-12;257.00000000;236.89000000;;4342.00000000;4338.00000000;0E-8;4.00000000;4342.00000000;;4636.64990234;4603.62988281;373.32000732;23.83500000;241.92450000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-04-12;218.54000000;97.05000000;;6064.05000000;6210.00000000;0E-8;;6210.00000000;;6294.31005859;6261.29980469;1397.73999023;27.74300000;273.37580000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-04-12;282.43200684;224.48000000;45.38000107;92.59999847;123.00000000;0E-8;0E-8;123.00000000;0E-8;97.44999695;;97.44999695;4.33900000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-04-12;395.80000000;151.25000000;;71.68000000;63.00000000;14.00000000;;77.00000000;;72.29000000;;72.29000000;0.16700000;0.62520000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-04-12;411.92000000;320.25000000;;55.81000000;53.00000000;0E-8;2.00000000;55.00000000;;61.56000137;;61.56000137;0.01200000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-04-12;320.21000000;180.83000000;;55.81000000;55.00000000;1.00000000;;56.00000000;;61.56000137;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-04-12;354.92999268;249.12000000;;85.12000275;84.00000000;0E-8;1.00000000;85.00000000;0E-8;81.56999969;;81.56999969;0.02200000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-04-12;615.83001709;577.42000000;91.00000000;53.06999969;68.31999969;0E-8;0E-8;68.31999969;0E-8;61.59000015;;61.59000015;0.24600000;2.95650000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-04-12;567.80300000;515.76000000;71.77000000;257.78000000;355.00000000;0E-8;;355.00000000;;271.70999146;;208.53999329;15.12400000;10.47680000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-04-12;827.05999756;630.24000000;82.98000336;44.40999985;37.00000000;0E-8;1.00000000;37.00000000;;45.00999832;;45.00999832;0.57800000;1.24320000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-04-12;766.57000000;;70.45000000;-8.00000000;;0E-8;;11.00000000;;8.00000000;;8.00000000;0.01800000;3.82810000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-04-12;743.63000488;;71.55000305;6.44000006;;0E-8;;16.96999931;;12.81000000;33.01000000;12.81000000;1.51300000;7.86900000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-04-12;734.64000000;;72.80000000;8.00000000;;0E-8;;14.76000023;;17.25000000;;17.25000000;0.35400000;10.29900000;GPGUAR
