id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-04-12;711.61000000;;42.76000000;84.43100000;;82.00000000;;82.00000000;;45.01000000;;81.37000000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-04-12;447.58000000;427.37000000;57.75000000;152.16000000;351.00000000;0E-8;0E-8;351.00000000;0E-8;183.94000244;150.13999939;125.73000336;5.93600000;51.98450000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-04-12;427.14999390;404.40000000;;322.98001099;314.00000000;16.00000000;0E-8;330.00000000;0E-8;220.24000549;185.08999634;28.28000069;1.51200000;58.53450000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-04-12;403.77999878;382.28000000;;355.13000488;212.00000000;40.00000000;0E-8;252.00000000;0E-8;282.57998657;244.94000244;54.40999985;2.71700000;63.24900000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-04-12;382.35198975;357.53000000;59.99000168;268.25000000;163.50000000;0E-8;0E-8;163.50000000;0E-8;344.82000732;302.02999878;24.64999962;11.61300000;66.40650000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-04-12;357.60000610;326.10000000;;142.70000000;189.00000000;0E-8;0E-8;189.00000000;0E-8;371.45999146;323.98999023;9.72999954;4.70300000;70.14810000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-04-12;326.01000977;279.80000000;57.86000061;313.67001343;521.00000000;0E-8;;521.00000000;282.00000000;375.69000244;86.23000336;9.18000031;15.45000000;73.88900000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-04-12;727.18000000;1.09000000;;6.00000000;6.21000004;0E-8;;6.00000000;;0E-8;35.78000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-04-12;439.01000977;334.31000000;34.72999954;542.19000244;107.00000000;0E-8;0E-8;107.00000000;0E-8;534.28002930;;534.28002930;8.50400000;17.02100000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-04-12;332.91000000;287.26000000;;149.44000244;185.00000000;45.00000000;;230.00000000;;617.28997803;;64.33000183;1.31600000;17.14810000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-04-12;286.73000000;262.44000000;;297.16000000;202.00000000;0E-8;;202.00000000;;715.76000977;;63.18000031;0.76100000;17.29520000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-04-12;262.38000488;234.20000000;67.26999664;564.00000000;564.00000000;0E-8;0E-8;564.00000000;0E-8;1257.02001953;;498.57000732;0.41500000;21.87260000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-04-12;212.16999817;176.14000000;;1173.47998047;1627.81994629;331.89001465;0E-8;1959.69995117;;1879.77001953;;522.69000244;0.53700000;24.12970000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-04-12;841.30000000;;71.79000000;11.90000000;20.00000000;0E-8;0E-8;20.00000000;;12.02000000;;12.02000000;0.17800000;0.08610000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-04-12;318.71000000;112.69000000;;26.55000000;19.00000000;0E-8;8.00000000;27.00000000;0E-8;31.12000000;;31.12000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-04-12;735.00000000;605.08000000;76.90000153;189.48000000;458.00000000;0E-8;0E-8;458.00000000;;205.38000488;;205.38000488;2.85500000;6.31550000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-04-12;604.96002197;500.14000000;58.24000168;488.35998535;596.00000000;0E-8;0E-8;596.00000000;-3.00000000;245.17999268;266.20001221;35.09999847;2.28400000;6.38550000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-04-12;798.84997559;706.24000000;57.50000000;21.56999969;0E-8;0E-8;7.09999990;7.09999990;;22.37999916;;22.37999916;0.33200000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-04-12;705.29000000;605.03000000;;7.17000008;0E-8;0E-8;7.51999998;7.51999998;;24.12999916;;1.70000005;0.05400000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-04-12;604.88000488;538.42000000;34.70000076;9.72000027;0E-8;0E-8;10.00000000;10.00000000;4.00000000;31.02000046;10.00000000;6.84999990;0.02900000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-04-12;500.26998901;396.52000000;72.41000366;572.23999023;594.00000000;0E-8;;594.00000000;;291.05999756;;11.06000042;5.46400000;7.07550000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-04-12;396.35000610;325.10000000;;538.09997559;519.00000000;0E-8;;519.00000000;;298.45999146;;4.36999989;1.47300000;7.19550000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-04-12;324.42000000;258.70000000;;594.48999023;712.00000000;73.00000000;0E-8;785.00000000;;329.67999268;;27.52000046;3.49800000;8.22550000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-04-12;258.73000000;241.82000000;;764.24000000;681.00000000;0E-8;0E-8;681.00000000;0E-8;342.73001099;;11.01000023;0E-8;9.11970000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-04-12;486.13000000;;29.52000000;15.43000000;;12.00000000;;27.00000000;;18.02000000;;18.02000000;0.64600000;0.02100000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-04-12;312.89000000;278.97000000;29.43000000;44.75999832;98.00000000;0E-8;;98.00000000;;43.86000061;;27.11000061;2.87100000;0.34260000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-04-12;278.94000000;183.31000000;;103.46000000;92.00000000;0E-8;;92.00000000;;43.93000031;;0.20000000;0.15800000;0.35350000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-04-12;180.50000000;94.13000000;;102.81000000;88.00000000;0E-8;;88.00000000;;48.02999878;;4.70000000;0.41800000;0.41420000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-04-12;93.05000000;53.32000000;;62.99000000;105.00000000;0E-8;;105.00000000;;53.20000076;;5.23000000;0.44500000;0.46680000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-04-12;239.46000671;147.29000000;;23.86000061;0E-8;0E-8;18.00000000;18.00000000;0E-8;24.36000061;;24.36000061;0.09100000;0.40840000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-04-12;147.46000671;105.50000000;;24.39999962;0E-8;20.00000000;0E-8;20.00000000;0E-8;33.18000031;;8.97999954;0.03900000;1.26840000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-04-12;103.01000214;69.02000000;;22.00000000;0E-8;0E-8;28.00000000;28.00000000;0E-8;34.29000092;;1.13999999;0.14400000;1.69940000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-04-12;631.51000000;512.12000000;58.13000000;99.81000000;116.00000000;0E-8;19.00000000;135.00000000;;106.04000000;;106.04000000;1.62300000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-04-12;703.46002197;659.10000000;36.72000122;39.50999832;3.17000008;0E-8;13.00000000;16.17000008;0E-8;52.08000183;;52.08000183;0.43800000;0.84320000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-04-12;658.48999023;474.25000000;69.80000305;35.66999817;35.66999817;0E-8;0E-8;35.66999817;0E-8;58.40999985;;5.53000021;0.61700000;0.90420000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-04-12;637.13000488;481.38000000;62.18999863;46.04999924;208.55999756;10.52000046;0E-8;219.08000183;0E-8;47.34000015;;47.34000015;1.50900000;0.35260000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-04-12;473.75400000;375.31000000;55.44000000;279.36000000;304.00000000;0E-8;;304.00000000;;142.74000549;;32.04999924;2.12000000;1.48420000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-04-12;368.18600464;264.60000000;;311.82000732;293.00000000;0E-8;;293.00000000;;165.55999756;;18.13999939;3.14200000;3.02940000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-04-12;591.67999268;335.04000000;42.86999893;12.14999962;0E-8;0E-8;;0E-8;;13.93000031;;13.93000031;3.06400000;0.33060000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-04-12;327.51998901;265.86000000;;5.36000013;8.00000000;0E-8;0E-8;8.00000000;0E-8;23.27000046;;9.96000004;0.12300000;0.39450000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-04-12;264.48001099;211.34000000;;323.01998901;451.27999878;128.00000000;0E-8;579.28002930;0E-8;225.99000549;;34.25000000;1.63500000;4.22160000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-04-12;546.97998047;426.14000000;57.31000137;14.68000031;16.69000053;0E-8;1.00000000;17.69000053;0E-8;11.77999973;;11.77999973;0.14100000;0.08100000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-04-12;154.10000610;132.13000000;;44.15999985;52.00000000;0E-8;0E-8;52.00000000;0E-8;52.11999893;;52.11999893;0.71500000;0.56260000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-04-12;127.62000275;97.98000000;;54.65000000;42.00000000;19.00000000;0E-8;61.00000000;0E-8;54.13000107;;1.95000005;0.57000000;0.58320000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-04-13;109.72000000;26.76000000;;68.27000000;63.00000000;29.00000000;0E-8;92.00000000;0E-8;87.20999908;;24.03000000;0.52500000;3.65650000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-04-13;112.77000000;3.90000000;77.31000000;17.00000000;12.00000000;0E-8;;12.00000000;13.00000000;17.68000031;;17.68000031;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-04-13;303.48000000;255.18000000;89.80000000;323.27999878;358.00000000;0E-8;;358.00000000;;365.98001099;;365.98001099;6.66700000;1.60100000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-04-13;390.20000000;362.16000000;70.24000000;920.00000000;1307.00000000;0E-8;;1307.00000000;;962.22998047;;566.22998047;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-04-13;300.87000000;251.12000000;34.04000000;1200.00000000;1002.00000000;0E-8;;1002.00000000;;1095.55004883;;68.34999847;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-04-13;251.22000000;229.68000000;;945.40997314;0E-8;0E-8;;0E-8;1040.00000000;1191.52001953;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-04-13;229.70000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;1191.52001953;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-04-13;251.05000000;137.73000000;;956.97998047;1038.00000000;0E-8;;1038.00000000;;1191.52001953;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-04-13;137.33000000;15.04000000;;1038.00000000;1106.00000000;0E-8;;1106.00000000;;1276.65002441;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-04-13;57.31000000;42.93000000;;2674.65991211;1423.00000000;1247.00000000;;2670.00000000;;2634.67993164;;2634.67993164;0.14200000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-04-13;41.88999939;21.80000000;;2773.44995117;395.00000000;2390.00000000;0E-8;2785.48999023;0E-8;2643.58007813;;7.98999977;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-04-13;20.42000008;4.90000000;;2671.95996094;1525.00000000;1132.00000000;0E-8;2657.00000000;0E-8;2665.69995117;;21.30999947;0.08500000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-04-13;48.63600159;24.78000000;47.02000046;1119.67004395;333.00000000;0E-8;0E-8;333.00000000;0E-8;1154.63000488;;1154.63000488;15.73100000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-04-13;31.76000000;12.46000000;90.23000000;370.00000000;149.00000000;221.00000000;0E-8;370.00000000;0E-8;376.57000732;;376.57000732;0.17300000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-04-13;30.52000046;4.62000000;;2431.00000000;1398.00000000;1033.00000000;0E-8;2431.00000000;;2475.36010742;;2475.36010742;0.25300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-04-13;93.83999634;7.54000000;;0E-8;11894.00000000;0E-8;0E-8;12173.00000000;0E-8;0E-8;10241.03027344;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-04-13;96.23000000;85.85000000;;18687.83984375;1909.00000000;6654.00000000;12.00000000;8559.00000000;10813.85000000;19367.52929688;9126.50000000;19367.52929688;0E-8;6.49710000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-04-13;155.75000000;132.54000000;;2533.04003906;3152.00000000;5.00000000;;3157.00000000;;3296.67993164;;1409.07995605;-0.33700000;26.62900000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-04-13;73.74000000;9.54000000;98.01000000;15325.04980469;11081.00000000;3215.00000000;0E-8;14296.00000000;0E-8;16973.66015625;;13382.19042969;1.57200000;68.67130000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-04-13;479.13000000;304.45000000;;45.00000000;42.00000000;0E-8;3.00000000;45.00000000;0E-8;45.40000153;;45.40000153;0.02800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-04-13;89.40000000;75.06000000;;36516.94921875;24122.40039063;11844.45996094;220.17999268;36187.03906250;0E-8;36766.39843750;;36766.39843750;-8.79100000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-04-13;70.50000000;59.07000000;;35800.55859375;24561.00000000;10810.00000000;463.00000000;35834.00000000;0E-8;37999.28906250;;889.35998535;-8.31500000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-04-13;87.22000122;59.00000000;95.69999695;884.84997559;697.34997559;117.00000000;0E-8;814.34997559;0E-8;914.64001465;;914.64001465;2.29500000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-04-13;268.06000000;205.05000000;101.63000000;119.00000000;87.00000000;23.00000000;9.00000000;119.00000000;0E-8;116.33000000;;116.33000000;0.48800000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-04-13;213.85000000;115.78000000;;629.00000000;285.00000000;344.00000000;0E-8;629.00000000;0E-8;629.17000000;;629.17000000;0.00100000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-04-13;301.38000000;272.68000000;90.65000000;1019.48000000;637.00000000;241.00000000;0E-8;878.00000000;0E-8;1001.97998047;;1001.97998047;0E-8;15.29520000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-04-13;271.89001465;249.16000000;;896.30999756;441.66000366;435.92999268;9.00000000;877.59002686;;1125.54003906;;93.08000183;0E-8;15.29520000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-04-13;220.46000671;164.32000000;;3117.58007813;2566.00000000;466.00000000;0E-8;3032.00000000;0E-8;3196.12011719;;1910.53002930;0.29000000;16.92160000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-04-13;161.42000000;137.80000000;;2924.00000000;2498.00000000;426.00000000;;2924.00000000;;3263.02001953;;17.35000038;0E-8;16.92160000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-04-13;312.85000000;277.88000000;;84.55000000;0E-8;85.00000000;0E-8;85.00000000;0E-8;83.59999847;;83.59999847;0.01200000;1.26030000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-04-13;494.47000122;101.93000000;;39.72999954;41.00000000;0E-8;0E-8;41.00000000;0E-8;36.06000137;;36.06000137;0.00700000;0.65550000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-04-13;372.61999512;255.97000000;;35.50000000;34.00000000;0E-8;;34.00000000;;36.99000168;;0.81000000;0.00500000;0.66550000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-04-13;358.88000000;;;55.00000000;;4.00000000;;55.00000000;52.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-04-13;354.96000000;;;59.63999939;52.00000000;0E-8;;52.00000000;;65.73000336;;65.73000336;0.05800000;0.32420000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-04-13;256.70000000;204.84000000;88.89000000;58.10000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;65.93000031;;0E-8;0.04800000;0.35350000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-04-13;184.62000000;165.35000000;;281.24000000;290.00000000;0E-8;;290.00000000;;314.05999756;;123.70999908;0.27100000;5.98900000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-04-13;89.73999786;60.38000000;;352.19000244;326.00000000;0E-8;16.00000000;342.00000000;;370.01998901;;52.90000153;0.67800000;8.75770000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-04-13;60.12000000;38.42000000;;470.50000000;469.00000000;0E-8;;469.00000000;;465.07000732;;94.68000031;0.03500000;11.29450000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-04-13;910.87000000;885.76000000;78.82000000;63.41000000;56.00000000;0E-8;;56.00000000;;62.83000183;;62.83000183;0.98500000;0.49420000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-04-13;885.69000000;856.45000000;;63.81100000;64.00000000;0E-8;;64.00000000;;62.83000183;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-04-13;807.84997559;766.63000000;;134.00000000;134.00000000;0E-8;;134.00000000;;147.72000122;;83.81999969;0.61200000;3.77650000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-04-13;759.18000000;670.88000000;39.05000000;275.31000000;387.00000000;0E-8;0E-8;387.00000000;0E-8;383.10998535;;227.58000183;14.37900000;13.46000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-04-13;660.19000000;621.06000000;47.86000000;391.83000000;371.00000000;0E-8;0E-8;371.00000000;0E-8;421.66000366;;32.61999893;2.79300000;14.44900000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-04-13;620.90000000;557.29000000;;353.75000000;385.00000000;0E-8;0E-8;385.00000000;0E-8;436.95001221;;7.53000021;0.65600000;14.59900000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-04-13;557.36000000;512.36000000;;404.94000000;398.00000000;0E-8;;398.00000000;;445.26000977;;3.11999989;0.56400000;14.76840000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-04-13;512.16000000;494.40000000;;438.53000000;417.00000000;0E-8;0E-8;417.00000000;;463.82000732;;8.90999985;0.94500000;15.01030000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-04-13;494.17999268;393.24000000;;390.57000000;368.00000000;0E-8;;368.00000000;;493.55999756;;19.89999962;3.98400000;17.10450000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-04-13;466.14999390;443.04000000;;415.00000000;415.00000000;0E-8;0E-8;415.00000000;0E-8;545.59997559;;44.59000015;3.02700000;25.30870000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-04-13;841.32000732;750.30000000;35.09999847;15.18000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;17.94000053;;17.94000053;0.31400000;1.04710000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-04-13;664.29000000;575.31000000;;44.00000000;44.00000000;0E-8;0E-8;44.00000000;0E-8;29.21999931;;11.32999992;0.01700000;2.88060000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-04-13;572.67000000;546.24000000;;41.31000000;42.00000000;0E-8;0E-8;42.00000000;0E-8;29.64999962;;0.44000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-04-13;431.61000000;381.18000000;15.51000000;586.11000000;850.00000000;0E-8;0E-8;850.00000000;0E-8;765.36999512;;175.25999451;4.06300000;76.07420000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-04-13;374.94799805;326.12000000;13.05000019;913.84002686;777.00000000;0E-8;0E-8;777.00000000;0E-8;884.95001221;;98.55000305;8.53700000;84.47060000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-04-13;554.90002441;360.92000000;;28.87999916;27.00000000;0E-8;2.00000000;29.00000000;;28.10000038;;28.10000038;0.02400000;0.15740000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-04-13;496.95999146;330.59000000;57.79000092;39.00000000;51.00000000;0E-8;;51.00000000;;41.75000000;;41.75000000;1.96600000;0.38030000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-04-13;85.19000244;33.75000000;;27.80999947;27.00000000;0E-8;0E-8;27.00000000;0E-8;36.52999878;;36.52999878;0.15500000;1.05390000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-04-13;706.02000000;624.50000000;51.87000000;42.89000000;10.00000000;0E-8;0E-8;10.00000000;;46.56999969;;46.56999969;1.74000000;0.18610000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-04-13;612.49000000;575.79000000;33.55000000;22.65000000;34.00000000;0E-8;0E-8;34.00000000;0E-8;53.43000031;;6.76999998;0.24700000;0.22480000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-04-13;617.80000000;556.11000000;66.51000000;12.00000000;4.00000000;0E-8;0E-8;4.00000000;8.00000000;14.47999954;;14.47999954;0.61200000;0.11870000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-04-13;460.60000610;394.50000000;65.65000153;103.47000122;164.00000000;0E-8;0E-8;164.00000000;0E-8;152.24000549;;72.62999725;0.27000000;8.62320000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-04-13;352.76000977;349.05000000;;205.80999756;;72.00000000;0E-8;72.00000000;122.00000000;191.42999268;;32.83000183;0.04900000;9.39350000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-04-13;658.97000000;525.93000000;;21.77000000;21.00000000;0E-8;1.00000000;22.00000000;;21.95999908;;21.95999908;0.01500000;0.08810000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-04-13;437.00000000;355.53000000;;49.00000000;47.00000000;0E-8;2.00000000;49.00000000;;50.81999969;;28.82999992;0.00100000;0.81740000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-04-13;251.33000000;233.00000000;83.00000000;213.94000000;93.00000000;0E-8;0E-8;93.00000000;129.33000000;365.19000244;150.19000244;109.11000061;;11.70290000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-04-13;250.38000000;138.81000000;;129.32000000;135.00000000;0E-8;0E-8;135.00000000;0E-8;0E-8;129.33000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-04-13;139.35000000;104.23000000;;271.71000000;279.00000000;0E-8;0E-8;279.00000000;0E-8;406.82998657;191.83000183;44.34999847;0.05700000;12.46100000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-04-13;362.74000000;;54.63000000;-5.09000000;;0E-8;0E-8;0E-8;134.00000000;111.50000000;205.50000000;35.43999863;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-04-13;398.71000000;362.16000000;;161.13100000;;0E-8;0E-8;154.00000000;;106.00000000;190.00000000;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-04-13;398.70000000;86.73000000;;124.00000000;102.00000000;0E-8;0E-8;102.00000000;0E-8;35.79000092;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-04-13;447.95000000;;98.92000000;66.82000000;0E-8;26.00000000;;49.00000000;23.00000000;76.05999756;;76.05999756;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-04-13;413.12000000;;87.52000000;27.14000000;;0E-8;0E-8;7.00000000;-23.00000000;35.79000092;60.79000092;35.79000092;0.26900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-04-13;398.70000000;;;27.14000000;37.00000000;;0E-8;37.00000000;;35.79000092;51.00000000;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-04-13;86.20000000;47.86000000;;27.14000000;129.00000000;0E-8;0E-8;129.00000000;0E-8;35.79000092;195.00000000;;0.00900000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-04-13;150.83000000;126.19000000;;65.00000000;66.00000000;0E-8;;66.00000000;;72.76999664;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-04-13;795.89000000;755.68000000;63.26000000;94.02000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;71.01999664;;71.01999664;1.64600000;3.44290000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-04-13;740.33000000;674.60000000;24.72000000;151.48000000;87.00000000;0E-8;0E-8;87.00000000;0E-8;118.58000183;;44.45999908;1.60600000;4.57870000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-04-13;630.01000000;519.66000000;21.24000000;195.20000000;143.00000000;0E-8;;143.00000000;;246.33000183;;120.38999939;2.96500000;15.42420000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-04-13;786.38397217;695.55000000;16.67000008;122.91000366;104.58000183;0E-8;;104.58000183;;127.52999878;;127.52999878;2.80000000;1.94650000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-04-13;695.46000000;623.81000000;81.39000000;128.00000000;128.00000000;0E-8;;128.00000000;;135.91000366;;6.30999994;0.67200000;3.15000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-04-13;623.63000000;565.22000000;46.66000000;152.83000000;137.00000000;10.00000000;10.00000000;157.00000000;;137.67999268;;0.79000002;0.43600000;3.67290000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-04-13;564.86000000;517.55000000;;155.47000000;130.00000000;0E-8;;130.00000000;;142.02999878;;1.88999999;0.80800000;4.91610000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-04-13;842.41600000;772.73000000;96.41000000;88.61000061;138.19999695;0E-8;0E-8;138.19999695;138.00000000;94.09999847;;94.09999847;1.91400000;2.61650000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-04-13;771.73000000;730.16000000;92.48000000;195.00000000;162.00000000;8.00000000;0E-8;170.00000000;0E-8;128.30000305;;30.12000084;0.80200000;3.08160000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-04-13;594.12000000;516.38000000;94.81000000;333.00000000;319.00000000;0E-8;0E-8;319.00000000;0E-8;410.10000610;;271.08999634;0.85000000;7.97650000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-04-13;507.98600000;436.01000000;39.50000000;652.62000000;1610.00000000;0E-8;0E-8;1610.00000000;0E-8;979.48999023;;148.77000427;7.58600000;39.79650000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-04-13;431.09000000;398.02000000;;1672.46000000;1486.00000000;0E-8;;1486.00000000;;1056.33996582;;56.20999908;1.13900000;41.16870000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-04-13;393.55000000;326.56000000;25.55000000;2046.67000000;2480.00000000;0E-8;;2480.00000000;;1891.75000000;;789.42999268;7.99000000;63.36770000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-04-13;476.94000000;448.72000000;96.85000000;129.16000000;133.00000000;0E-8;0E-8;133.00000000;0E-8;102.29000092;;102.29000092;0.23600000;0.40130000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-04-13;447.73999023;410.22000000;;123.91999817;121.00000000;0E-8;0E-8;121.00000000;0E-8;107.16000366;;4.23000002;0.38300000;0.42130000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-04-13;353.86999512;326.59000000;;125.13999939;127.00000000;0E-8;0E-8;127.00000000;0E-8;118.37999725;;7.88999987;0.14700000;0.47130000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-04-13;446.53000000;395.06000000;;115.05000305;121.95999908;0E-8;0E-8;121.95999908;0E-8;113.05999756;;113.05999756;1.22300000;0.39030000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-04-13;370.34000000;326.43000000;;121.02000000;106.00000000;0E-8;;106.00000000;0E-8;122.66999817;;9.43000031;0.62100000;0.43030000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-04-13;581.41000000;530.82000000;61.37000000;53.71000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;54.16000000;;54.16000000;0.34300000;0.09810000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-04-13;562.82000732;531.56000000;33.81000137;61.00000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;71.61000061;;71.61000061;8.92900000;5.86520000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-04-13;531.49000000;504.75000000;;57.90999985;0E-8;55.00000000;1.00000000;56.00000000;0E-8;75.97000122;;1.49000001;0.31100000;5.94390000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-04-13;467.20000000;398.19000000;19.85000000;76.93000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;111.58000183;;30.87000084;8.47000000;6.70480000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-04-13;398.01000000;385.57000000;;96.98000000;96.00000000;0E-8;2.00000000;98.00000000;0E-8;114.54000092;;1.98000002;0.09800000;6.73420000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-04-13;384.58999634;365.80000000;;130.61000000;132.00000000;0E-8;0E-8;132.00000000;0E-8;165.05999756;;49.65999985;0.23900000;9.15160000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-04-13;365.96000000;351.02000000;;144.12000000;143.00000000;12.00000000;0E-8;155.00000000;0E-8;169.64999390;;3.89000010;0.51600000;9.34650000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-04-13;350.97000122;333.42000000;;174.71000671;156.00000000;12.00000000;0E-8;168.00000000;0E-8;178.58000183;;8.30000019;0.64900000;9.60450000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-04-13;330.44400000;283.90000000;66.84000000;404.09000000;427.00000000;0E-8;0E-8;427.00000000;0E-8;407.19000244;;112.34999847;9.81600000;14.38190000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-04-13;283.37000000;258.08000000;;397.45000000;414.00000000;0E-8;0E-8;414.00000000;0E-8;451.57000732;;34.13000107;1.22500000;14.71000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-04-13;257.80000000;235.33000000;;529.95000000;520.00000000;0E-8;0E-8;520.00000000;0E-8;541.82000732;;80.01999664;2.96800000;16.64810000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-04-13;325.73999023;281.50000000;52.66999817;3358.48999023;4560.00000000;0E-8;0E-8;4560.00000000;-297.00000000;3433.12988281;;140.05000305;23.47000000;152.59450000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-04-13;279.63000000;258.46000000;;5244.10000000;4674.00000000;0E-8;12.00000000;4686.00000000;;4068.42993164;4035.27001953;219.02999878;6.99200000;228.87230000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-04-13;344.15000000;310.00000000;;84.35000000;75.00000000;5.00000000;0E-8;80.00000000;0E-8;85.31000000;;85.31000000;0.22800000;0.35940000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-04-13;257.03000000;236.90000000;;5043.25976563;4329.00000000;0E-8;4.00000000;4333.00000000;;4695.89990234;4662.74023438;369.85000610;24.49400000;245.13970000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-04-13;218.50000000;97.58000000;;6124.90000000;6708.00000000;0E-8;;6708.00000000;;6315.45996094;6282.29980469;1365.52001953;27.71000000;277.03390000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-04-13;282.42001343;224.48000000;45.25000000;77.41000366;123.00000000;0E-8;0E-8;123.00000000;0E-8;92.20999908;;92.20999908;4.28900000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-04-13;395.77000000;151.06000000;;67.56000000;59.00000000;14.00000000;;73.00000000;;69.75000000;;69.75000000;0.17200000;0.63680000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-04-13;411.91000366;320.22000000;;59.88000107;58.00000000;0E-8;2.00000000;60.00000000;;60.43000031;;60.43000031;0.01300000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-04-13;320.21000000;180.82000000;;59.88000107;59.00000000;0E-8;;59.00000000;;60.43000031;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-04-13;354.92999268;249.04000000;;75.00000000;74.00000000;0E-8;1.00000000;75.00000000;0E-8;79.75000000;;79.75000000;0.02200000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-04-13;615.76000977;577.42000000;87.31999969;50.63999939;68.36000061;0E-8;0E-8;68.36000061;0E-8;58.31999969;;58.31999969;0.25100000;3.00100000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-04-13;567.79300000;515.77000000;71.71000000;254.70000000;352.00000000;0E-8;;352.00000000;;264.27999878;;204.33000183;15.29100000;10.63450000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-04-13;827.07000732;630.24000000;83.05999756;39.70000076;36.00000000;0E-8;1.00000000;36.00000000;;43.83000183;;43.83000183;0.59200000;1.26550000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-04-13;766.56000000;;70.37000000;8.29100000;;0E-8;;11.00000000;;8.00000000;;8.00000000;0.01800000;3.82870000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-04-13;743.63000488;;71.55000305;10.11999989;;0E-8;;10.11999989;;13.14000000;33.16000000;13.14000000;1.51900000;7.86940000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-04-13;734.62000000;;72.53000000;4.00000000;;0E-8;;14.71000004;;17.05000000;;17.05000000;0.35300000;10.29940000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-04-13;711.02000000;;37.33000000;88.02300000;;93.00000000;;93.00000000;;54.01000000;;83.12800000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-04-13;447.54000000;427.35000000;57.37000000;136.80999756;250.00000000;0E-8;0E-8;250.00000000;0E-8;174.97000122;141.57000732;117.93000031;5.97900000;52.18970000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-04-13;427.10998535;404.35000000;;284.98999023;313.00000000;0E-8;0E-8;313.00000000;0E-8;207.22000122;173.60000610;27.76000023;1.53200000;58.89970000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-04-13;403.73000000;382.21000000;;357.42001343;422.00000000;0E-8;0E-8;422.00000000;0E-8;267.14001465;233.33999634;53.41999817;2.75600000;63.69940000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-04-13;382.38600000;357.50000000;60.79000000;361.54000854;163.50000000;0E-8;0E-8;163.50000000;0E-8;314.14001465;275.42999268;25.52000046;11.81100000;66.92100000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-04-13;357.60000610;326.10000000;;187.00000000;187.00000000;0E-8;0E-8;187.00000000;0E-8;340.82998657;299.80999756;10.06999969;4.78200000;70.73870000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-04-13;325.95999146;279.77000000;56.84000015;266.07000732;376.00000000;0E-8;;376.00000000;297.00000000;388.39001465;84.93000031;8.93999958;15.67900000;74.55940000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-04-13;727.14000000;1.12000000;;4.00000000;6.13999987;0E-8;;6.00000000;;0E-8;36.01000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-04-13;439.04998779;334.19000000;34.81000137;540.19000244;105.00000000;0E-8;0E-8;105.00000000;0E-8;506.23001099;;506.23001099;8.66900000;17.52060000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-04-13;332.84000000;287.34000000;;154.50000000;267.00000000;0E-8;;267.00000000;;582.46002197;;64.54000092;1.33000000;17.64870000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-04-13;286.82000000;262.43000000;;324.57000000;201.00000000;0E-8;;201.00000000;;669.07000732;;63.38999939;0.76500000;17.79680000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-04-13;262.38000488;234.19000000;67.26999664;564.00000000;564.00000000;0E-8;0E-8;564.00000000;0E-8;1200.39001465;;500.19000244;0.41600000;22.48840000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-04-13;212.11999512;175.80000000;;1327.76000977;1573.41003418;38.61000061;0E-8;1612.02001953;;1864.43994141;;524.40002441;0.51700000;24.75650000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-04-13;841.21000000;;71.22000000;11.58000000;22.00000000;0E-8;0E-8;22.00000000;;12.11000000;;12.11000000;0.17900000;0.08740000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-04-13;319.05000000;112.67000000;;25.62000000;17.00000000;0E-8;8.00000000;25.00000000;0E-8;29.63999939;;29.63999939;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-04-13;734.77001953;605.03000000;76.20999908;190.19000244;491.00000000;0E-8;0E-8;491.00000000;;197.92999268;;197.92999268;2.86300000;6.33030000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-04-13;604.96002197;500.04000000;58.24000168;529.00000000;529.00000000;0E-8;0E-8;529.00000000;1.00000000;233.60000610;253.75000000;31.71999931;2.29700000;6.40030000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-04-13;798.92999268;706.24000000;57.97999954;21.67000008;0E-8;0E-8;7.09000015;7.09000015;;22.40999985;;22.40999985;0.33500000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-04-13;705.29000000;604.99000000;;7.53000021;0E-8;0E-8;7.53000021;7.53000021;;23.95000076;;1.53999996;0.05400000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-04-13;604.89001465;538.41000000;34.81999969;9.35000038;0E-8;0E-8;10.00000000;10.00000000;-1.00000000;30.15999985;10.00000000;6.19000006;0.02900000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-04-13;500.22000122;397.02000000;72.19000244;532.55000000;641.00000000;0E-8;;641.00000000;;280.54998779;;10.81000042;5.49600000;7.09030000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-04-13;396.51000977;325.07000000;;640.20001221;538.00000000;0E-8;;538.00000000;;289.20001221;;4.26999998;1.48400000;7.21030000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-04-13;324.52000000;258.58000000;;567.68000000;409.00000000;0E-8;0E-8;409.00000000;;319.72000122;;26.88999939;3.52400000;8.24030000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-04-13;258.70000000;241.49000000;;435.50000000;446.00000000;0E-8;0E-8;446.00000000;0E-8;332.54998779;;10.76000023;0E-8;9.13650000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-04-13;486.10998535;;29.26000023;20.05999947;;12.00000000;;27.00000000;;19.18000000;;19.18000000;0.64900000;0.02060000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-04-13;312.85000000;279.08000000;29.30000000;54.76000000;108.00000000;0E-8;;108.00000000;;43.65000153;;25.43000031;2.93700000;0.33840000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-04-13;279.07000000;183.43000000;;111.94000000;105.00000000;0E-8;;105.00000000;;43.88000107;;0.21000000;0.15900000;0.34900000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-04-13;180.56000000;94.22000000;;114.03000000;105.00000000;0E-8;;105.00000000;;48.81999969;;4.93000000;0.42900000;0.40610000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-04-13;93.05000000;53.21000000;;106.00000000;106.00000000;0E-8;;106.00000000;;54.27000046;;5.48000000;0.45900000;0.45450000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-04-13;239.50000000;147.68000000;;25.12999916;5.00000000;0E-8;18.00000000;23.00000000;0E-8;25.62999916;;25.62999916;0.09300000;0.40230000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-04-13;147.11999512;105.64000000;;33.43999863;19.00000000;20.00000000;0E-8;39.00000000;0E-8;33.93999863;;8.63000011;0.03900000;1.25230000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-04-13;103.09999847;69.01000000;;31.90999985;0E-8;0E-8;27.00000000;27.00000000;0E-8;34.90000153;;1.10000002;0.14500000;1.68290000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-04-13;631.48000000;512.11000000;57.79000000;106.61000000;114.00000000;0E-8;19.00000000;133.00000000;;115.33000000;;115.33000000;1.68200000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-04-13;703.57000732;659.10000000;41.06999969;45.27000046;0E-8;0E-8;13.00000000;13.00000000;0E-8;50.68000031;;50.68000031;0.45600000;0.83550000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-04-13;658.46997070;474.34000000;69.40000153;21.61000061;27.62999916;0E-8;0E-8;27.62999916;0E-8;56.40999985;;5.38000011;0.63800000;0.89610000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-04-13;636.94000244;480.64000000;61.50999832;46.74000168;208.52999878;10.77000046;0E-8;219.30000305;0E-8;46.52999878;;46.52999878;1.55700000;0.34840000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-04-13;473.72000000;375.32000000;55.22000000;276.08000000;304.00000000;0E-8;;304.00000000;;136.17999268;;31.70000076;2.13100000;1.46610000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-04-13;368.23999023;264.33000000;;326.88000488;242.00000000;0E-8;;242.00000000;;158.58000183;;18.21999931;3.24900000;3.00290000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-04-13;591.70001221;335.04000000;43.02999878;24.54000000;0E-8;0E-8;;0E-8;;13.94999981;;13.94999981;3.10600000;0.32710000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-04-13;327.55999756;266.08000000;;2.64000010;0E-8;0E-8;0E-8;0E-8;0E-8;23.92000008;;9.97999954;0.12700000;0.38970000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-04-13;264.36999512;211.05000000;;275.60000610;235.11999512;140.60000610;0E-8;375.72000122;0E-8;222.55000305;;34.36999893;1.68900000;4.18770000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-04-13;546.94000244;426.10000000;56.56999969;12.06000042;13.26000023;0E-8;1.00000000;14.26000023;0E-8;11.35000038;;11.35000038;0.14200000;0.08060000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-04-13;154.10000610;132.10000000;;52.00000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;58.00000000;;58.00000000;0.72200000;0.54840000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-04-13;127.58999634;97.98000000;;54.65000153;42.00000000;19.00000000;0E-8;61.00000000;0E-8;58.09000015;;2.17000008;0.58000000;0.56550000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-04-14;109.75000000;26.43000000;;74.73000000;15.00000000;36.00000000;0E-8;51.00000000;0E-8;85.83000183;;27.65999985;0.56000000;3.69320000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-04-14;112.76999664;3.90000000;77.30999756;17.00000000;12.90999985;0E-8;;12.90999985;13.00000000;18.72999954;;18.72999954;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-04-14;303.47000122;253.57000000;89.58999634;349.70001221;396.00000000;0E-8;;396.00000000;;364.51998901;;364.51998901;6.61000000;1.63550000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-04-14;390.18000000;362.16000000;70.01000000;910.00000000;1303.00000000;0E-8;;1303.00000000;;971.89001465;;584.89001465;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-04-14;300.92000000;251.12000000;35.02000000;1230.00000000;1169.00000000;0E-8;;1169.00000000;;1068.39001465;;76.87000275;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-04-14;251.32000000;229.59000000;;1202.31005859;0E-8;0E-8;;0E-8;1076.00000000;1132.19995117;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-04-14;229.70000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;1132.19995117;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-04-14;251.18000000;137.82000000;;1225.45996094;1075.00000000;0E-8;;1075.00000000;;1132.19995117;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-04-14;137.32000000;14.98000000;;1075.00000000;1105.00000000;0E-8;;1105.00000000;;1191.52001953;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-04-14;57.30000000;42.92000000;;2679.34008789;1400.00000000;1284.00000000;;2684.00000000;;2637.44995117;;2637.44995117;0.13300000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-04-14;41.91000000;21.80000000;;2790.65991211;395.00000000;2390.00000000;0E-8;2784.63989258;0E-8;2645.21997070;;8.00000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-04-14;20.25000000;4.92000000;;2622.33007813;1521.00000000;1133.00000000;0E-8;2654.00000000;0E-8;2666.41992188;;21.32999992;0.08200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-04-14;48.66400146;24.49000000;47.75999832;1162.10998535;280.00000000;0E-8;0E-8;280.00000000;0E-8;1212.36999512;;1212.36999512;15.75200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-04-14;31.76000000;12.36000000;90.23000000;357.00000000;178.00000000;180.00000000;0E-8;357.00000000;0E-8;361.04000854;;361.04000854;0.15700000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-04-14;30.53000069;4.64000000;;2383.91992188;1552.00000000;828.00000000;0E-8;2380.00000000;;2454.31005859;;2454.31005859;0.24100000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-04-14;94.16999817;7.19000000;;0E-8;10555.00000000;0E-8;0E-8;10887.00000000;0E-8;0E-8;9535.55957031;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-04-14;96.33000000;85.31000000;;18826.96093750;1915.00000000;5158.00000000;12.00000000;7077.00000000;11190.12000000;18879.33007813;9343.76953125;18879.33007813;0E-8;6.51350000;AMUSPM
