id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-04-14;155.80999756;132.14000000;;2962.27001953;2589.00000000;0E-8;;2589.00000000;;3297.89990234;;1420.39001465;-0.40100000;27.27450000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-04-14;73.79000092;9.23000000;98.38999939;15592.62988281;12491.00000000;1383.00000000;0E-8;13874.00000000;0E-8;16895.16992188;;13421.98046875;1.41000000;70.21060000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-04-14;479.14999390;304.40000000;;43.93000031;40.00000000;0E-8;3.00000000;43.00000000;0E-8;44.20000076;;44.20000076;0.02700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-04-14;89.40000000;75.03000000;;36071.55859375;23987.89062500;11857.92968750;225.74000549;36071.55859375;0E-8;36614.69140625;;36614.69140625;-8.76300000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-04-14;70.52000000;58.99000000;;35491.87890625;24207.00000000;10755.00000000;463.00000000;35425.00000000;0E-8;37624.69921875;;864.61999512;-8.30500000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-04-14;87.23999786;58.92000000;96.18000031;957.72998047;699.71997070;117.00000000;0E-8;816.71997070;0E-8;931.69000244;;931.69000244;2.44600000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-04-14;268.05000000;205.06000000;101.36000000;111.02000000;92.00000000;21.00000000;7.00000000;120.00000000;0E-8;112.96000000;;112.96000000;0.51000000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-04-14;213.82000000;115.76000000;;625.97000000;290.00000000;336.00000000;0E-8;626.00000000;0E-8;626.14000000;;626.14000000;0.00100000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-04-14;301.33000000;273.17000000;89.89000000;1014.15000000;912.00000000;279.00000000;0E-8;1191.00000000;0E-8;1005.77001953;;1005.77001953;0E-8;15.44260000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-04-14;271.91000366;249.77000000;;1209.71997070;604.94000244;567.34997559;9.00000000;1172.29003906;;1096.52001953;;93.43000031;0E-8;15.44260000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-04-14;220.44999695;164.15000000;;2673.87988281;2486.00000000;205.00000000;0E-8;2691.00000000;0E-8;3187.60009766;;1909.18994141;0.23000000;17.09580000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-04-14;161.43000000;137.14000000;;2799.14000000;2497.00000000;295.00000000;;2792.00000000;;3207.41992188;;17.34000015;0E-8;17.09580000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-04-14;312.85000000;277.89000000;;85.00000000;0E-8;85.00000000;0E-8;85.00000000;0E-8;80.83999634;;80.83999634;0.01300000;1.27520000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-04-14;494.47000000;289.46000000;;34.00000000;34.00000000;0E-8;0E-8;34.00000000;0E-8;36.02999878;;36.02999878;0.00700000;0.65770000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-04-14;372.40000000;256.05000000;;36.84000015;38.00000000;0E-8;;38.00000000;;36.84999847;;0.81000000;0.00600000;0.66770000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-04-14;358.88000000;;;54.00000000;;4.00000000;;54.00000000;50.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-04-14;355.08000000;;;55.33000183;47.00000000;0E-8;;47.00000000;;63.29000092;;63.29000092;0.06000000;0.32710000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-04-14;256.79000000;204.90000000;89.89000000;53.82000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;63.50000000;;0E-8;0.05000000;0.35680000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-04-14;184.73000000;165.31000000;;282.18000000;266.00000000;0E-8;;266.00000000;;304.35000610;;119.16000366;0.28300000;6.04450000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-04-14;89.69999695;60.40000000;;330.33999634;296.00000000;32.00000000;16.00000000;344.00000000;;360.16000366;;50.95999908;0.68500000;8.84390000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-04-14;59.96000000;38.44000000;;465.10000000;471.00000000;0E-8;;471.00000000;;451.76998901;;91.19999695;0.03600000;11.41230000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-04-14;910.87000000;885.70000000;78.82000000;58.00000000;58.00000000;0E-8;;58.00000000;;61.59000015;;61.59000015;0.99000000;0.49710000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-04-14;885.62000000;856.47000000;;63.69000000;65.00000000;0E-8;;65.00000000;;61.59000015;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-04-14;807.88000000;766.63000000;;135.80999756;124.00000000;0E-8;;124.00000000;;143.80999756;;81.55000305;0.61300000;3.83320000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-04-14;759.19000000;670.96000000;39.11000000;517.69000000;406.00000000;0E-8;0E-8;406.00000000;0E-8;383.76000977;;233.66000366;14.50500000;13.63000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-04-14;660.24000000;621.03000000;48.22000000;483.17000000;379.00000000;0E-8;0E-8;379.00000000;0E-8;413.79998779;;30.67000008;2.84400000;14.61450000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-04-14;620.84997559;557.39000000;;381.95999146;408.00000000;0E-8;0E-8;408.00000000;0E-8;423.17001343;;7.07999992;0.67000000;14.76450000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-04-14;557.52000000;512.22000000;;412.56000000;357.00000000;0E-8;;357.00000000;;428.97000122;;2.93000007;0.57500000;14.93420000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-04-14;512.09000000;494.42000000;;401.02000000;431.00000000;0E-8;0E-8;431.00000000;;444.14001465;;8.38000011;0.96200000;15.17520000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-04-14;494.19000244;393.24000000;;388.57000000;366.00000000;0E-8;;366.00000000;;472.69000244;;18.70999908;4.05900000;17.29230000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-04-14;466.14001465;443.00000000;;364.91000000;381.00000000;0E-8;0E-8;381.00000000;0E-8;525.20001221;;42.95000076;3.07800000;25.58940000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-04-14;841.22998047;750.30000000;34.79999924;15.18000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;18.09000015;;18.09000015;0.31500000;1.06350000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-04-14;664.29000000;575.30000000;;44.00000000;44.00000000;0E-8;0E-8;44.00000000;0E-8;29.43000031;;11.42000008;0.01700000;2.92030000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-04-14;572.65000000;546.24000000;;40.31000000;41.00000000;0E-8;0E-8;41.00000000;0E-8;29.85000038;;0.44000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-04-14;431.50000000;380.99000000;15.11000000;550.10000000;792.00000000;0E-8;0E-8;792.00000000;0E-8;744.30999756;;171.99000549;4.08400000;77.23710000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-04-14;374.94799805;326.04000000;13.05000019;883.00000000;883.00000000;0E-8;0E-8;883.00000000;0E-8;862.64001465;;94.23999786;8.72200000;85.82030000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-04-14;554.97998047;360.94000000;;28.27000046;25.00000000;0E-8;2.00000000;27.00000000;;28.27000046;;28.27000046;0.02400000;0.15870000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-04-14;496.95000000;330.60000000;57.76000000;39.00000000;51.00000000;0E-8;;51.00000000;;39.77000046;;39.77000046;1.98800000;0.38520000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-04-14;85.19999695;33.75000000;;28.25000000;27.31999969;0E-8;0E-8;27.31999969;0E-8;33.49000168;;33.49000168;0.15600000;1.06190000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-04-14;706.03000000;624.83000000;51.92000000;43.45000000;27.00000000;0E-8;0E-8;27.00000000;;46.13000107;;46.13000107;1.79900000;0.18810000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-04-14;612.48000000;575.79000000;33.50000000;28.11000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;52.95000076;;6.71000004;0.25100000;0.22740000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-04-14;617.80000000;556.09000000;66.51000000;12.00000000;4.00000000;0E-8;0E-8;4.00000000;8.00000000;14.71000004;;14.71000004;0.63600000;0.11940000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-04-14;460.42001343;394.53000000;64.66999817;97.83000183;166.00000000;0E-8;0E-8;166.00000000;0E-8;145.28999329;;70.69999695;0.28200000;8.73160000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-04-14;352.39999390;349.05000000;;192.16000366;;72.00000000;0E-8;72.00000000;130.00000000;185.52000427;;33.27000046;0.04900000;9.50680000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-04-14;659.01000000;525.94000000;;22.46000000;21.00000000;0E-8;1.00000000;22.00000000;;22.36000061;;22.36000061;0.01500000;0.08900000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-04-14;437.00000000;355.52000000;;51.00000000;49.00000000;0E-8;2.00000000;51.00000000;;51.86999893;;29.60000038;0.00100000;0.81870000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-04-14;251.32000000;233.08000000;82.00000000;226.77000000;94.00000000;4.00000000;0E-8;98.00000000;129.97000000;428.92001343;288.14999390;114.68000031;;11.83650000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-04-14;250.60000000;138.70000000;;129.99000000;128.00000000;0E-8;0E-8;128.00000000;0E-8;0E-8;129.97000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-04-14;139.20000000;104.37000000;;293.56000000;299.00000000;0E-8;0E-8;299.00000000;0E-8;448.98001099;308.20999146;46.61000061;0.05700000;12.61550000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-04-14;362.95000000;;64.59000000;13.31000000;;0E-8;0E-8;0E-8;135.00000000;24.57999992;124.00000000;7.80999994;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-04-14;398.66000000;362.37000000;;153.12400000;;0E-8;0E-8;155.00000000;;107.00000000;124.00000000;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-04-14;398.70000000;86.76000000;;124.00000000;124.00000000;0E-8;0E-8;124.00000000;0E-8;7.88999987;124.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-04-14;447.72000000;;93.01000000;26.73000000;0E-8;3.00000000;;28.00000000;25.00000000;16.77000046;;16.77000046;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-04-14;413.18000000;;87.90000000;28.02000000;;0E-8;0E-8;8.00000000;-25.00000000;7.88999987;24.65999985;7.88999987;0.27600000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-04-14;398.65000000;;;28.02000000;31.00000000;;0E-8;31.00000000;;7.88999987;17.00000000;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-04-14;86.27000000;47.96000000;;28.02000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;7.88999987;141.00000000;;0.01000000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-04-14;150.80000000;126.18000000;;65.00000000;66.00000000;0E-8;;66.00000000;;72.76999664;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-04-14;795.88000000;755.60000000;63.17000000;82.02000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;65.93000031;;65.93000031;1.71300000;3.49650000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-04-14;740.37200000;674.60000000;24.87000000;148.64000000;87.00000000;0E-8;0E-8;87.00000000;0E-8;109.75000000;;41.27000046;1.64800000;4.64940000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-04-14;630.03000000;519.66000000;21.27000000;195.55000000;143.00000000;0E-8;;143.00000000;;244.28999329;;128.28999329;3.04300000;15.72710000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-04-14;786.39001465;695.57000000;16.68000031;118.13999939;104.38999939;0E-8;;104.38999939;;124.19000244;;124.19000244;2.85300000;1.93320000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-04-14;695.46000000;623.82000000;81.39000000;128.00000000;128.00000000;0E-8;;128.00000000;;131.85000610;;6.13000011;0.68700000;3.17000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-04-14;623.67000000;565.15000000;52.33000000;149.45000000;121.00000000;10.00000000;10.00000000;141.00000000;;133.46000671;;0.76999998;0.44500000;3.69650000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-04-14;564.84000000;517.63000000;;131.81000000;142.00000000;0E-8;;142.00000000;;137.41000366;;1.84000003;0.82400000;4.94810000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-04-14;842.38400000;771.88000000;95.79000000;87.23999786;152.75999451;0.54000002;1.00000000;153.30000305;0E-8;90.18000031;;90.18000031;1.96400000;2.67320000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-04-14;771.73000000;730.24000000;92.48000000;188.00000000;177.00000000;11.00000000;0E-8;188.00000000;0E-8;120.76000214;;28.62000084;0.82700000;3.14580000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-04-14;594.31000000;516.27000000;95.93000000;414.75000000;282.00000000;0E-8;0E-8;282.00000000;0E-8;385.85000610;;257.54998779;0.87800000;8.13320000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-04-14;507.85000000;435.86000000;38.97000000;655.43000000;1422.00000000;0E-8;0E-8;1422.00000000;0E-8;934.02001953;;144.57000732;7.69000000;40.42320000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-04-14;430.85000000;398.53000000;;1558.56000000;1753.00000000;0E-8;;1753.00000000;;998.45001221;;49.27000046;1.15600000;41.82940000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-04-14;393.60000000;326.20000000;25.97000000;2287.83000000;2017.00000000;0E-8;;2017.00000000;;1736.92004395;;702.28997803;8.16300000;64.33390000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-04-14;476.94000000;448.64000000;96.85000000;119.00000000;119.00000000;0E-8;0E-8;119.00000000;0E-8;98.40000153;;98.40000153;0.24000000;0.40060000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-04-14;447.73999023;410.20000000;;117.00000000;117.00000000;0E-8;0E-8;117.00000000;0E-8;103.44999695;;4.07000017;0.39100000;0.42060000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-04-14;353.91000366;326.47000000;;125.73000336;122.00000000;0E-8;0E-8;122.00000000;0E-8;113.37000275;;7.59000015;0.15400000;0.47060000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-04-14;446.51998901;395.03000000;;111.55000305;118.45999908;0E-8;0E-8;118.45999908;0E-8;114.55000305;;114.55000305;1.24700000;0.39520000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-04-14;370.38000000;326.42000000;;126.10000000;106.00000000;0E-8;;106.00000000;0E-8;122.90000153;;9.56000042;0.63400000;0.43520000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-04-14;581.42000000;530.82000000;61.54000000;53.71000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;53.83000000;;53.83000000;0.34800000;0.09900000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-04-14;562.81799316;531.56000000;33.77999878;52.58000183;61.00000000;0E-8;0E-8;61.00000000;0E-8;67.01999664;;67.01999664;9.04300000;6.03260000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-04-14;531.48999023;504.75000000;;56.00000000;0E-8;55.00000000;1.00000000;56.00000000;0E-8;69.51999664;;1.52999997;0.31400000;6.11190000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-04-14;467.19600000;398.16000000;19.80000000;84.29000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;104.06999969;;31.71999931;8.55500000;6.87740000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-04-14;397.97000000;385.57000000;;94.97000000;95.00000000;0E-8;2.00000000;97.00000000;0E-8;107.00000000;;1.99000001;0.09900000;6.90710000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-04-14;384.64001465;365.80000000;;146.60000610;140.00000000;0E-8;0E-8;140.00000000;0E-8;157.92999268;;49.99000168;0.24100000;9.37580000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-04-14;365.92999268;351.04000000;;145.89999390;154.00000000;0E-8;0E-8;154.00000000;0E-8;162.67999268;;3.92000008;0.52100000;9.57320000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-04-14;351.00000000;333.36000000;;158.07000732;148.00000000;0E-8;0E-8;148.00000000;0E-8;171.85000610;;8.35000038;0.65600000;9.83230000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-04-14;330.43000000;283.93000000;66.72000000;384.84000000;465.00000000;0E-8;0E-8;465.00000000;0E-8;388.97000122;;99.66999817;9.97800000;14.62100000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-04-14;283.38000000;258.16000000;;505.22000000;497.00000000;0E-8;0E-8;497.00000000;0E-8;431.11999512;;35.09000015;1.25100000;14.95000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-04-14;257.80400000;235.35000000;;535.95000000;526.00000000;0E-8;0E-8;526.00000000;0E-8;525.23999023;;82.27999878;3.04100000;16.88900000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-04-14;325.67000000;281.52000000;51.25000000;3406.57006836;4653.00000000;0E-8;0E-8;4653.00000000;-344.00000000;3244.76000977;;136.24000549;23.84000000;154.96230000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-04-14;279.75000000;258.75000000;;5523.12011719;5061.00000000;0E-8;12.00000000;5073.00000000;;3879.41992188;3847.88989258;218.27999878;7.10900000;231.91610000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-04-14;344.16000000;310.00000000;;84.17000000;76.00000000;6.00000000;0E-8;82.00000000;0E-8;84.55000000;;84.55000000;0.23400000;0.35970000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-04-14;257.05000000;236.90000000;;4833.10000000;4355.00000000;0E-8;4.00000000;4359.00000000;;4647.79980469;4616.27001953;369.54998779;25.22300000;248.35480000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-04-14;218.48000000;97.42000000;;6078.91000000;6370.00000000;0E-8;;6370.00000000;;6378.22998047;6346.70996094;1339.67004395;27.72500000;280.69190000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-04-14;282.41000366;224.48000000;45.13999939;85.00000000;123.00000000;0E-8;0E-8;123.00000000;0E-8;88.40000153;;88.40000153;4.24000000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-04-14;395.79000000;150.77000000;;67.59000000;50.00000000;14.00000000;;64.00000000;;67.93000000;;67.93000000;0.17600000;0.64840000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-04-14;411.88000000;320.22000000;;55.65000153;55.00000000;0E-8;1.00000000;56.00000000;;59.11999893;;59.11999893;0.01300000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-04-14;320.16000000;180.76000000;;55.65000153;55.00000000;0E-8;;55.00000000;;59.11999893;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-04-14;354.94000000;249.04000000;;73.23000336;72.00000000;0E-8;1.00000000;73.00000000;0E-8;79.16999817;;79.16999817;0.02200000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-04-14;615.75000000;577.15000000;86.79000092;55.11000061;57.63999939;0E-8;0E-8;57.63999939;0E-8;56.04999924;;56.04999924;0.25600000;3.04550000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-04-14;567.78200000;515.77000000;71.65000000;245.11000000;352.00000000;0E-8;;352.00000000;;258.08999634;;200.91000366;15.43600000;10.79230000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-04-14;827.08001709;630.24000000;83.13999939;41.81999969;38.00000000;0E-8;1.00000000;38.00000000;;41.40000153;;41.40000153;0.60500000;1.28770000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-04-14;766.55000000;;70.29000000;8.29200000;;0E-8;;11.00000000;;5.00000000;;5.00000000;0.01800000;3.82940000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-04-14;743.61999512;;71.45999908;7.13999987;;0E-8;;17.55999947;;13.14000000;31.52000000;13.14000000;1.52300000;7.86970000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-04-14;734.60000000;;72.26000000;3.00000000;;0E-8;;14.10000038;;15.45000000;;15.45000000;0.35200000;10.29970000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-04-14;711.37000000;;40.51000000;76.89400000;;74.00000000;;74.00000000;;38.01000000;;80.31800000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-04-14;447.50000000;427.36000000;56.99000000;143.04000000;256.00000000;0E-8;0E-8;256.00000000;0E-8;175.50000000;142.44999695;115.87000275;6.03300000;52.39480000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-04-14;427.14001465;404.30000000;;297.00000000;276.00000000;0E-8;0E-8;276.00000000;0E-8;202.16000366;169.02000427;26.93000031;1.55000000;59.26480000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-04-14;403.79998779;382.30000000;;304.51000977;214.00000000;0E-8;0E-8;214.00000000;0E-8;256.50000000;223.08999634;51.81000137;2.79400000;64.14970000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-04-14;382.41000000;357.50000000;61.36000000;303.42001343;163.50000000;0E-8;0E-8;163.50000000;0E-8;298.70001221;265.01000977;28.34000015;12.00300000;67.43550000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-04-14;357.57998657;326.10000000;;145.70000000;192.00000000;0E-8;0E-8;192.00000000;0E-8;318.25000000;281.85998535;11.18999958;4.86000000;71.32940000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-04-14;325.89999390;279.82000000;55.61999893;233.69000244;377.00000000;0E-8;;377.00000000;344.00000000;372.50000000;84.76999664;8.69999981;15.91800000;75.22970000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-04-14;727.13000000;1.09000000;;5.00000000;6.11999989;0E-8;;6.00000000;;0E-8;34.37000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-04-14;439.08999634;334.20000000;34.90000153;543.19000244;108.00000000;0E-8;0E-8;108.00000000;0E-8;494.33999634;;494.33999634;8.85100000;18.02030000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-04-14;332.78000000;287.40000000;;170.94000000;267.00000000;0E-8;;267.00000000;;563.69000244;;64.40000153;1.34500000;18.14940000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-04-14;286.90000000;262.43000000;;312.99000000;202.00000000;0E-8;;202.00000000;;639.45001221;;63.25000000;0.77200000;18.29840000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-04-14;262.36999512;234.21000000;66.23999786;523.27001953;586.00000000;0E-8;0E-8;586.00000000;0E-8;1158.29003906;;499.10000610;0.42500000;23.10420000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-04-14;212.13999939;175.02000000;;1310.68005371;1239.61999512;0E-8;0E-8;1239.61999512;;1822.78002930;;523.25000000;0.50400000;25.38320000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-04-14;841.15000000;;70.83000000;12.06000000;19.00000000;0E-8;0E-8;19.00000000;;11.99000000;;11.99000000;0.18100000;0.08870000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-04-14;318.96000000;112.65000000;;24.83000000;17.00000000;0E-8;8.00000000;25.00000000;0E-8;27.28000069;;27.28000069;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-04-14;734.63000488;605.05000000;75.80000305;192.90000000;376.00000000;0E-8;0E-8;376.00000000;;191.14999390;;191.14999390;2.87500000;6.34520000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-04-14;605.05999756;499.99000000;60.25000000;397.57998657;308.00000000;0E-8;0E-8;308.00000000;5.00000000;220.86000061;239.03999329;26.12000084;2.31700000;6.41520000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-04-14;799.01000977;706.23000000;58.47000122;21.79000092;0E-8;0E-8;7.09000015;7.09000015;;21.67000008;;21.67000008;0.33800000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-04-14;705.28000000;605.02000000;;7.28000021;0E-8;0E-8;7.51000023;7.51000023;;23.00000000;;1.26999998;0.05400000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-04-14;605.01000000;538.42000000;36.28000000;9.27999973;0E-8;0E-8;10.00000000;10.00000000;-5.00000000;28.18000031;10.00000000;5.09999990;0.02900000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-04-14;500.10000610;396.85000000;71.63999939;299.04998779;559.00000000;0E-8;;559.00000000;;261.23001099;;5.19000006;5.52100000;7.10520000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-04-14;396.45999146;325.16000000;;548.05999756;580.00000000;0E-8;;580.00000000;;271.32998657;;2.04999995;1.49500000;7.22520000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-04-14;324.44000000;258.74000000;;621.03002930;748.00000000;0E-8;0E-8;748.00000000;;291.23999023;;12.90999985;3.54900000;8.25520000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-04-14;258.67000000;241.94000000;;732.53000000;743.00000000;0E-8;0E-8;743.00000000;0E-8;302.33999634;;5.15999985;0E-8;9.15320000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-04-14;486.09000000;;29.01000000;20.05999947;;12.00000000;;27.00000000;;18.02000000;;18.02000000;0.64800000;0.02030000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-04-14;312.81000000;279.11000000;29.16000000;47.99000000;101.00000000;0E-8;;101.00000000;;48.98000000;;30.00000000;3.00300000;0.33420000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-04-14;279.02000000;183.44000000;;102.34000000;105.00000000;0E-8;;105.00000000;;48.90000153;;0.21000000;0.16000000;0.34450000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-04-14;180.62000000;94.23000000;;117.91000000;109.00000000;0E-8;;109.00000000;;52.50000000;;4.89000000;0.44100000;0.39810000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-04-14;93.04000000;53.17000000;;110.92000000;113.00000000;0E-8;;113.00000000;;57.79000092;;5.44000000;0.47200000;0.44230000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-04-14;239.53999329;147.30000000;;26.12999916;6.00000000;0E-8;18.00000000;24.00000000;0E-8;26.62000084;;26.62000084;0.09600000;0.39610000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-04-14;147.13000488;105.62000000;;34.11999893;14.00000000;20.00000000;0E-8;34.00000000;0E-8;34.86000061;;8.48999977;0.03900000;1.23610000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-04-14;103.25000000;69.00000000;;36.18000031;0E-8;0E-8;28.00000000;28.00000000;0E-8;35.77000046;;1.08000004;0.14700000;1.66650000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-04-14;631.48000000;511.95000000;57.79000000;104.00000000;85.00000000;0E-8;19.00000000;104.00000000;;105.46000000;;105.46000000;1.74000000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-04-14;703.66998291;659.10000000;45.04000092;42.52000046;0E-8;0E-8;13.00000000;13.00000000;0E-8;45.11999893;;45.11999893;0.47500000;0.82770000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-04-14;658.48999023;474.07000000;69.80000305;19.80999947;13.78999996;0E-8;0E-8;13.78999996;0E-8;51.29999924;;4.78999996;0.65900000;0.88810000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-04-14;636.73999023;480.65000000;60.79999924;41.08000183;211.86000061;10.36999989;0E-8;222.22000122;0E-8;43.16999817;;43.16999817;1.60400000;0.34420000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-04-14;473.67200000;375.32000000;54.89000000;264.58000000;304.00000000;0E-8;;304.00000000;;129.38000488;;30.07999992;2.13900000;1.44810000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-04-14;368.26199341;264.29000000;;313.60998535;279.00000000;0E-8;;279.00000000;;152.72999573;;19.01000023;3.35200000;2.97650000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-04-14;591.71002197;335.04000000;43.09999847;12.27000046;0E-8;0E-8;;0E-8;;13.85999966;;13.85999966;3.14400000;0.32350000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-04-14;327.61999512;265.52000000;;3.96000004;0E-8;0E-8;0E-8;0E-8;0E-8;23.79999924;;9.90999985;0.13100000;0.38480000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-04-14;264.36999512;194.98000000;;314.75000000;142.44999695;172.30000305;0E-8;314.75000000;0E-8;216.52999878;;34.81999969;1.74800000;4.15390000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-04-14;546.84997559;426.08000000;54.79999924;6.65000010;10.85999966;0E-8;1.00000000;11.85999966;0E-8;11.09000015;;11.09000015;0.14200000;0.08030000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-04-14;154.17999268;132.06000000;;72.90000153;52.00000000;0E-8;0E-8;52.00000000;0E-8;69.26999664;;69.26999664;0.72900000;0.53420000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-04-14;127.55000305;97.99000000;;52.53000000;42.00000000;19.00000000;0E-8;61.00000000;0E-8;67.87999725;;2.58999991;0.58900000;0.54770000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-04-15;109.76000000;26.64000000;;78.87000000;43.00000000;28.00000000;0E-8;71.00000000;0E-8;85.09999847;;31.88999939;0.59400000;3.73000000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-04-15;112.76000000;;77.19000000;16.00000000;13.00000000;0E-8;;13.00000000;13.00000000;18.11000061;;18.11000061;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-04-15;303.45001221;253.64000000;89.16999817;300.41000366;393.00000000;0E-8;;393.00000000;;364.57000732;;364.57000732;6.55500000;1.67000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-04-15;390.17000000;362.16000000;69.89000000;900.00000000;1308.00000000;0E-8;;1308.00000000;;982.77001953;;602.77001953;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-04-15;300.93000000;251.21000000;35.22000000;1250.00000000;1184.00000000;0E-8;;1184.00000000;;1011.53997803;;34.84999847;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-04-15;251.43000000;229.50000000;;1190.31005859;0E-8;0E-8;;0E-8;1067.00000000;1097.33996582;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-04-15;229.51000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;1097.33996582;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-04-15;251.25000000;137.73000000;;1144.02001953;1063.00000000;0E-8;;1063.00000000;;1097.33996582;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-04-15;137.26000000;14.97000000;;1063.00000000;1107.00000000;0E-8;;1107.00000000;;1132.19995117;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-04-15;57.30000000;42.92000000;;2657.00000000;1389.00000000;1268.00000000;;2657.00000000;;2614.31005859;;2614.31005859;0.12500000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-04-15;42.04000092;21.79000000;;2785.71997070;394.00000000;2352.16992188;0E-8;2746.60009766;0E-8;2624.16992188;;7.92999983;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-04-15;20.04999924;4.92000000;;2643.31005859;1485.00000000;1195.00000000;0E-8;2680.00000000;0E-8;2647.07006836;;21.14999962;0.07700000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-04-15;48.70399857;24.74000000;48.54999924;1268.68994141;337.00000000;0E-8;0E-8;337.00000000;0E-8;1273.21997070;;1273.21997070;15.77200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-04-15;31.78000000;12.11000000;90.85000000;355.47000000;174.00000000;148.00000000;0E-8;322.00000000;0E-8;353.14001465;;353.14001465;0.14000000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-04-15;30.53000069;4.57000000;;2412.00000000;1286.00000000;1126.00000000;0E-8;2412.00000000;;2425.83007813;;2425.83007813;0.23000000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-04-15;94.88999939;6.74000000;;0E-8;9860.00000000;0E-8;0E-8;9883.00000000;0E-8;0E-8;8863.05957031;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-04-15;96.59999847;85.12000000;;18667.71093750;2030.00000000;4642.00000000;12.00000000;6657.00000000;11021.10000000;18424.09960938;9561.04003906;18424.09960938;0E-8;6.53000000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-04-15;155.85000610;132.25000000;;3042.67993164;2792.00000000;0E-8;;2792.00000000;;3315.48999023;;1454.00000000;-0.46400000;27.92000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-04-15;73.87999725;8.73000000;99.08000183;15973.50976563;10550.00000000;2319.00000000;0E-8;12869.00000000;0E-8;16793.59960938;;13402.87988281;1.25300000;71.75000000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-04-15;479.16000366;304.40000000;;43.45999908;40.00000000;0E-8;3.00000000;43.00000000;0E-8;43.54999924;;43.54999924;0.02700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-04-15;89.25000000;75.06000000;;36199.37890625;23565.11914063;12907.25000000;221.86999512;36694.25000000;0E-8;36385.71093750;;36385.71093750;-8.55400000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-04-15;70.52000000;58.97000000;;35427.00000000;24399.00000000;10761.00000000;267.00000000;35427.00000000;0E-8;37446.17968750;;841.03002930;-8.28200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-04-15;87.25000000;59.08000000;96.41999817;953.04998779;716.54998779;166.00000000;0E-8;882.54998779;0E-8;951.82000732;;951.82000732;2.59700000;0.35000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-04-15;268.05000000;204.91000000;101.36000000;110.00000000;90.00000000;14.00000000;6.00000000;110.00000000;0E-8;110.17000000;;110.17000000;0.53100000;0.24000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-04-15;213.84000000;115.74000000;;629.02000000;281.00000000;348.00000000;0E-8;629.00000000;0E-8;629.19000000;;629.19000000;0.00100000;0.17000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-04-15;301.29000000;273.05000000;89.29000000;975.52000000;860.00000000;257.00000000;0E-8;1117.00000000;0E-8;1026.50000000;;1026.50000000;0E-8;15.59000000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-04-15;271.82998657;250.31000000;;1254.71997070;1029.79003906;374.66000366;9.00000000;1404.43994141;;1107.17004395;;95.36000061;0E-8;15.59000000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-04-15;220.42999268;164.16000000;;2755.76000000;2467.00000000;323.00000000;0E-8;2790.00000000;0E-8;3320.33007813;;2036.95996094;0.17300000;17.27000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-04-15;161.42000000;137.25000000;;2815.86000000;2354.00000000;469.00000000;;2823.00000000;;3300.11010742;;18.50000000;0E-8;17.27000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-04-15;312.83000000;277.90000000;;83.70000000;0E-8;84.00000000;0E-8;84.00000000;0E-8;81.43000031;;81.43000031;0.01300000;1.29000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-04-15;494.20000000;264.43000000;;31.99000000;35.00000000;0E-8;0E-8;35.00000000;0E-8;35.22000122;;35.22000122;0.00700000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-04-15;372.38000000;256.04000000;;39.00000000;39.00000000;0E-8;;39.00000000;;36.13999939;;0.79000002;0.00600000;0.67000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-04-15;358.85000000;;;53.00000000;;4.00000000;;54.00000000;50.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-04-15;354.78000000;;;53.16999817;74.00000000;0E-8;;74.00000000;;61.88999939;;61.88999939;0.06200000;0.33000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-04-15;256.89000000;205.26000000;91.00000000;80.28000000;76.00000000;0E-8;0E-8;76.00000000;0E-8;62.00999832;;0E-8;0.05200000;0.36000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-04-15;184.74000000;165.30000000;;279.50000000;217.00000000;61.00000000;;278.00000000;;301.77999878;;121.19999695;0.28800000;6.10000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-04-15;89.86000061;60.11000000;;338.85998535;214.00000000;54.00000000;16.00000000;284.00000000;;354.89001465;;51.83000183;0.70400000;8.93000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-04-15;60.13000000;38.04000000;;377.25000000;371.00000000;0E-8;;371.00000000;;447.86999512;;92.76000214;0.03800000;11.53000000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-04-15;910.87000000;885.68000000;78.82000000;60.00000000;60.00000000;0E-8;;60.00000000;;60.81999969;;60.81999969;0.99600000;0.50000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-04-15;885.64000000;856.45000000;;65.37400000;65.00000000;0E-8;;65.00000000;;60.81999969;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-04-15;807.91998291;766.63000000;;136.74000549;121.00000000;0E-8;;121.00000000;;141.47000122;;80.23000336;0.61400000;3.89000000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-04-15;759.19000000;670.90000000;39.11000000;387.00000000;387.00000000;0E-8;0E-8;387.00000000;0E-8;380.50000000;;234.72999573;14.62200000;13.80000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-04-15;660.25000000;620.96000000;48.30000000;398.83000000;378.00000000;0E-8;0E-8;378.00000000;0E-8;412.52999878;;28.90999985;2.89000000;14.78000000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-04-15;620.65002441;557.53000000;;361.83000000;466.00000000;0E-8;0E-8;466.00000000;0E-8;419.57998657;;6.67000008;0.68400000;14.93000000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-04-15;557.65000000;512.33000000;;453.14000000;408.00000000;0E-8;;408.00000000;;423.08999634;;2.75999999;0.58500000;15.10000000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-04-15;512.12000000;494.47000000;;464.73000000;452.00000000;0E-8;0E-8;452.00000000;;433.44000244;;7.90000010;0.97700000;15.34000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-04-15;494.20000000;393.24000000;;393.57000732;371.00000000;0E-8;;371.00000000;;456.42001343;;17.63999939;4.13100000;17.48000000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-04-15;466.22000122;442.98000000;;491.23999023;363.00000000;0E-8;0E-8;363.00000000;0E-8;505.98999023;;42.11000061;3.12600000;25.87000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-04-15;841.14001465;750.30000000;34.50000000;15.40999985;33.00000000;0E-8;0E-8;33.00000000;0E-8;17.76000023;;17.76000023;0.31500000;1.08000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-04-15;664.29000000;575.29000000;;44.00000000;44.00000000;0E-8;0E-8;44.00000000;0E-8;29.13999939;;11.21000004;0.01700000;2.96000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-04-15;572.60000000;546.24000000;;39.38000000;41.00000000;0E-8;0E-8;41.00000000;0E-8;29.61000061;;0.44000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-04-15;431.31000000;381.17000000;14.43000000;522.18000000;940.00000000;0E-8;0E-8;940.00000000;0E-8;720.76000977;;169.08000183;4.08500000;78.40000000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-04-15;374.98599243;325.98000000;13.35999966;973.94000244;788.00000000;0E-8;0E-8;788.00000000;0E-8;838.27001953;;90.44999695;8.92000000;87.17000000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-04-15;554.94000244;360.91000000;;28.30999947;27.00000000;0E-8;2.00000000;29.00000000;;28.38999939;;28.38999939;0.02400000;0.16000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-04-15;496.93399048;330.64000000;57.72000122;33.00000000;52.00000000;0E-8;;52.00000000;;38.79999924;;38.79999924;2.00900000;0.39000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-04-15;85.16000000;33.75000000;;23.53000069;27.00000000;0E-8;0E-8;27.00000000;0E-8;25.37999916;;25.37999916;0.15800000;1.07000000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-04-15;706.03000000;625.00000000;51.92000000;31.00000000;31.00000000;0E-8;0E-8;31.00000000;;46.27000046;;46.27000046;1.85800000;0.19000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-04-15;612.52000000;575.79000000;33.71000000;41.56000000;34.00000000;0E-8;0E-8;34.00000000;0E-8;52.97000122;;6.73000002;0.25600000;0.23000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-04-15;617.80000000;556.08000000;66.51000000;12.00000000;4.00000000;0E-8;0E-8;4.00000000;8.00000000;15.52999973;;15.52999973;0.66100000;0.12000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-04-15;460.23001099;394.40000000;63.65000153;92.12000000;164.00000000;0E-8;0E-8;164.00000000;0E-8;139.97999573;;69.08999634;0.29500000;8.84000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-04-15;352.73000000;349.05000000;;203.02999878;;72.00000000;0E-8;72.00000000;122.00000000;178.11000061;;32.81000137;0.04900000;9.62000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-04-15;658.97000000;525.97000000;;22.54000000;22.00000000;0E-8;1.00000000;23.00000000;;22.36000061;;22.36000061;0.01500000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-04-15;437.00000000;355.51000000;;50.00000000;48.00000000;0E-8;2.00000000;50.00000000;;51.84999847;;29.48999977;0.00100000;0.82000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-04-15;251.33000000;233.00000000;83.00000000;221.20000000;93.00000000;0E-8;0E-8;93.00000000;127.00000000;414.35000610;289.20999146;112.23999786;;11.97000000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-04-15;250.60000000;138.70000000;;127.00000000;127.00000000;0E-8;0E-8;127.00000000;0E-8;0.01000000;127.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-04-15;139.42000000;104.09000000;;273.99000000;266.00000000;0E-8;0E-8;266.00000000;0E-8;466.04998779;340.91000366;45.61999893;0.05700000;12.77000000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-04-15;362.93000000;;63.64000000;-1.27000000;;0E-8;0E-8;0E-8;120.00000000;13.59000015;115.87000275;4.32000017;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-04-15;398.70000000;362.43000000;;142.50100000;;0E-8;0E-8;141.00000000;;108.00000000;115.87000275;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-04-15;398.68000000;86.76000000;;111.00000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;4.36000013;115.87000275;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-04-15;444.99000000;;39.25000000;12.43000000;0E-8;0E-8;;24.00000000;24.00000000;9.27000046;;9.27000046;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-04-15;413.23000000;;88.23000000;25.78000000;;0E-8;0E-8;9.00000000;-24.00000000;4.36000013;13.64000034;4.36000013;0.28400000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-04-15;398.68000000;;;25.78000000;30.00000000;;0E-8;30.00000000;;4.36000013;13.64000034;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-04-15;86.22000000;47.81000000;;25.78000000;123.00000000;0E-8;0E-8;123.00000000;0E-8;4.36000013;129.50999451;;0.01100000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-04-15;150.71000000;126.18000000;;59.00000000;65.00000000;0E-8;;65.00000000;;66.73999786;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-04-15;795.86000000;755.70000000;62.99000000;81.04000000;109.00000000;0E-8;0E-8;109.00000000;0E-8;64.58000183;;64.58000183;1.77900000;3.55000000;PNUSBL
