id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-04-15;740.41400000;674.60000000;25.02000000;148.73000000;87.00000000;0E-8;0E-8;87.00000000;0E-8;105.69000244;;40.43000031;1.69200000;4.72000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-04-15;630.05000000;519.66000000;21.31000000;196.43000000;144.00000000;0E-8;;144.00000000;;237.08000183;;128.51000000;3.12000000;16.03000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-04-15;786.39599609;695.54000000;16.69000053;114.87000275;101.12000275;0E-8;;101.12000275;;120.05000305;;120.05000305;2.90600000;1.92000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-04-15;695.46000000;623.86000000;81.39000000;130.00000000;130.00000000;0E-8;;130.00000000;;127.88999939;;5.94000006;0.70300000;3.19000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-04-15;623.71000000;565.14000000;58.09000000;149.56000000;121.00000000;10.00000000;10.00000000;141.00000000;;129.46000671;;0.74000001;0.45500000;3.72000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-04-15;564.84000000;517.58000000;;141.00000000;141.00000000;0E-8;;141.00000000;;133.24000549;;1.77999997;0.84100000;4.98000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-04-15;842.38000488;772.30000000;95.70999908;81.38999939;86.66000366;2.98000002;3.00000000;89.63999939;0E-8;87.83000183;;87.83000183;2.01600000;2.73000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-04-15;771.74000000;730.00000000;92.75000000;146.22000000;130.00000000;8.00000000;0E-8;138.00000000;0E-8;116.86000061;;27.85000038;0.85300000;3.21000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-04-15;594.14000000;517.04000000;94.93000000;377.25000000;304.00000000;192.00000000;0E-8;496.00000000;0E-8;371.41000366;;250.64999390;0.89200000;8.29000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-04-15;507.75200000;435.52000000;38.58000000;795.62000000;1348.00000000;0E-8;0E-8;1348.00000000;0E-8;900.10998535;;140.08000183;7.79900000;41.05000000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-04-15;430.54000000;398.06000000;;1377.56005859;1622.00000000;0E-8;;1622.00000000;;955.90002441;;44.47999954;1.17400000;42.49000000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-04-15;393.63000000;326.29000000;26.22000000;2344.50000000;2182.00000000;0E-8;;2182.00000000;;1618.57995605;;636.09002686;8.36600000;65.30000000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-04-15;476.96000000;448.62000000;97.90000000;116.84000000;113.00000000;0E-8;0E-8;113.00000000;0E-8;102.12000275;;102.12000275;0.24500000;0.40000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-04-15;447.72000122;410.20000000;;101.16999817;107.00000000;0E-8;0E-8;107.00000000;0E-8;105.41999817;;4.23000002;0.39900000;0.42000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-04-15;353.80999756;326.42000000;;99.70999908;109.00000000;0E-8;0E-8;109.00000000;0E-8;112.06999969;;7.88000011;0.16000000;0.47000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-04-15;446.51998901;394.93000000;;111.00000000;111.00000000;0E-8;0E-8;111.00000000;0E-8;114.31999969;;114.31999969;1.27200000;0.40000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-04-15;370.42001343;326.44000000;;126.19000244;106.00000000;0E-8;;106.00000000;0E-8;123.45999908;;9.53999996;0.64600000;0.44000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-04-15;581.43000000;530.82000000;61.71000000;52.71000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;52.93000000;;52.93000000;0.35200000;0.10000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-04-15;562.81597900;531.56000000;33.75999832;52.58000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;63.36000061;;63.36000061;9.15900000;6.20000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-04-15;531.48999023;504.74000000;;56.00000000;0E-8;55.00000000;1.00000000;56.00000000;0E-8;65.69000244;;1.55999994;0.31800000;6.28000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-04-15;467.19000000;398.28000000;19.74000000;76.94000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;99.66000366;;32.29000092;8.62600000;7.05000000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-04-15;398.08000000;385.53000000;;98.61000000;90.00000000;0E-8;3.00000000;93.00000000;0E-8;102.19000244;;1.97000003;0.09900000;7.08000000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-04-15;384.55999756;365.84000000;;136.58000000;147.00000000;0E-8;0E-8;147.00000000;0E-8;152.25000000;;49.45999908;0.24300000;9.60000000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-04-15;365.99000000;351.06000000;;156.32000732;140.00000000;0E-8;0E-8;140.00000000;0E-8;156.78999329;;3.88000011;0.52700000;9.80000000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-04-15;351.01000977;333.36000000;;151.36000000;148.00000000;0E-8;0E-8;148.00000000;0E-8;165.74000549;;8.26000023;0.66400000;10.06000000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-04-15;330.41400000;283.94000000;66.58000000;335.45000000;427.00000000;0E-8;0E-8;427.00000000;0E-8;378.79998779;;100.33999634;10.13700000;14.86000000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-04-15;283.46000000;258.02000000;;439.09000000;373.00000000;0E-8;0E-8;373.00000000;0E-8;418.44000244;;35.70000076;1.27900000;15.19000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-04-15;257.78200000;235.42000000;;503.31000000;558.00000000;0E-8;0E-8;558.00000000;0E-8;509.47000122;;83.69000244;3.11900000;17.13000000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-04-15;325.64000000;281.22000000;50.65000000;3115.77000000;3845.00000000;0E-8;0E-8;3845.00000000;-343.00000000;3057.39990234;;134.02999878;24.24900000;157.33000000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-04-15;279.61999512;258.83000000;;4787.62011719;5263.00000000;0E-8;12.00000000;5275.00000000;;3667.67993164;3630.81005859;219.11999512;7.22700000;234.96000000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-04-15;344.18000000;310.00000000;;83.35000000;73.00000000;6.00000000;0E-8;79.00000000;0E-8;84.61000000;;84.61000000;0.24100000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-04-15;257.09000000;236.90000000;;5305.63000000;4352.00000000;0E-8;4.00000000;4356.00000000;;4516.54980469;4479.68017578;363.32000732;25.97500000;251.57000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-04-15;218.46000000;97.43000000;;6123.14000000;6414.00000000;0E-8;;6414.00000000;;6473.45019531;6436.58007813;1328.00000000;27.72400000;284.35000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-04-15;282.39999390;224.48000000;45.02999878;85.00000000;123.00000000;0E-8;0E-8;123.00000000;0E-8;87.72000122;;87.72000122;4.19200000;0.21000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-04-15;395.83000000;150.64000000;;66.18000000;45.00000000;14.00000000;;59.00000000;;67.49000000;;67.49000000;0.18100000;0.66000000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-04-15;411.87000000;320.22000000;;53.88000000;52.00000000;0E-8;2.00000000;54.00000000;;58.09000015;;58.09000015;0.01400000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-04-15;320.17000000;180.74000000;;53.88000000;53.00000000;0E-8;;53.00000000;;58.09000015;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-04-15;354.95001221;249.12000000;;82.23000336;81.00000000;0E-8;1.00000000;82.00000000;0E-8;80.58999634;;80.58999634;0.02200000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-04-15;615.71997070;577.15000000;85.22000122;50.52999878;58.09999847;0E-8;0E-8;58.09999847;0E-8;54.06999969;;54.06999969;0.26200000;3.09000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-04-15;567.77000000;515.77000000;71.59000000;235.36000000;352.00000000;0E-8;;352.00000000;;251.22000122;;196.16000366;15.60200000;10.95000000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-04-15;827.08001709;630.24000000;83.13999939;37.00000000;37.00000000;0E-8;1.00000000;37.00000000;;40.52999878;;40.52999878;0.61900000;1.31000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-04-15;766.53000000;;70.13000000;5.58400000;;0E-8;;11.00000000;;6.00000000;;6.00000000;0.01800000;3.83000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-04-15;743.60998535;;71.37000275;6.90000010;;0E-8;;17.31999969;;18.17000000;36.87000000;18.17000000;1.52600000;7.87000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-04-15;734.59000000;;72.13000000;6.00000000;;0E-8;;14.21000004;;17.25000000;;17.25000000;0.35200000;10.30000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-04-15;711.37000000;;40.51000000;76.00000000;;76.00000000;;76.00000000;;38.01000000;;77.71700000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-04-15;447.46000000;427.33000000;56.61000000;164.38000000;277.00000000;0E-8;0E-8;277.00000000;0E-8;176.72999573;143.97999573;117.34999847;6.08000000;52.60000000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-04-15;427.10000610;404.27000000;;335.01998901;363.00000000;0E-8;0E-8;363.00000000;0E-8;204.50999451;171.38999939;28.39999962;1.56800000;59.63000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-04-15;403.87000000;382.29000000;;344.97000122;254.00000000;0E-8;0E-8;254.00000000;0E-8;257.97000122;224.91999817;54.63999939;2.83000000;64.60000000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-04-15;382.44601440;357.49000000;62.20999908;373.58999634;163.50000000;0E-8;0E-8;163.50000000;0E-8;290.70999146;257.19000244;32.00000000;12.20900000;67.95000000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-04-15;357.51998901;326.10000000;;54.11000061;193.00000000;0E-8;0E-8;193.00000000;0E-8;307.67001343;273.95001221;12.63000011;4.93500000;71.92000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-04-15;325.84000000;279.87000000;54.40000000;240.80999756;384.00000000;0E-8;;384.00000000;343.00000000;343.73999023;83.94999695;8.56000042;16.14800000;75.90000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-04-15;727.27000000;1.09000000;;7.00000000;6.13999987;0E-8;;6.00000000;;0E-8;40.89000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-04-15;439.11999512;334.21000000;34.97000122;432.39001465;106.00000000;0E-8;0E-8;106.00000000;0E-8;487.45001221;;487.45001221;9.05000000;18.52000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-04-15;332.70000000;287.45000000;;139.11000000;267.00000000;0E-8;;267.00000000;;552.84997559;;62.52999878;1.36300000;18.65000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-04-15;286.99000000;262.41000000;;348.18000000;222.00000000;0E-8;;222.00000000;;621.47998047;;61.40999985;0.78000000;18.80000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-04-15;262.36999512;234.19000000;66.23999786;564.00000000;564.00000000;0E-8;0E-8;564.00000000;0E-8;1118.03002930;;484.57000732;0.44200000;23.72000000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-04-15;212.11000061;175.22000000;;1247.57995605;1389.59997559;0E-8;0E-8;1389.59997559;;1746.16003418;;508.01998901;0.49700000;26.01000000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-04-15;841.12000000;;70.64000000;11.53000000;15.00000000;0E-8;0E-8;15.00000000;;11.77000000;;11.77000000;0.18300000;0.09000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-04-15;319.04000000;112.63000000;;23.15000000;15.00000000;0E-8;8.00000000;23.00000000;0E-8;24.80999947;;24.80999947;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-04-15;734.47998047;605.17000000;75.34999847;172.82000000;369.00000000;0E-8;0E-8;369.00000000;;185.88000488;;185.88000488;2.88400000;6.36000000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-04-15;605.17999268;499.89000000;62.68999863;393.32998657;285.00000000;0E-8;0E-8;285.00000000;-5.00000000;214.89999390;232.71000671;26.22999954;2.33500000;6.43000000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-04-15;799.01000977;706.30000000;58.47000122;19.35000038;12.27000046;0E-8;7.07999992;19.35000038;;21.37000084;;21.37000084;0.33900000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-04-15;705.36000000;605.15000000;;19.64999962;10.02999973;0E-8;7.53999996;17.56999969;;22.65999985;;1.26999998;0.05500000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-04-15;605.15997314;538.42000000;38.15000153;20.44000053;0E-8;0E-8;10.00000000;10.00000000;5.00000000;27.80999947;10.00000000;5.11999989;0.03000000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-04-15;500.07000000;396.56000000;71.50000000;340.07000732;405.00000000;0E-8;;405.00000000;;252.33999634;;6.57999992;5.55900000;7.12000000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-04-15;396.42999268;324.68000000;;356.89999390;376.00000000;0E-8;;376.00000000;;258.64999390;;2.59999990;1.50500000;7.24000000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-04-15;324.32000000;258.58000000;;402.72000000;593.00000000;0E-8;0E-8;593.00000000;;279.98999023;;16.37000084;3.57300000;8.27000000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-04-15;258.69000000;241.76000000;;579.98000000;573.00000000;0E-8;0E-8;573.00000000;0E-8;288.88000488;;6.55000019;0E-8;9.17000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-04-15;486.05000000;;28.46000000;11.95000000;;12.00000000;;27.00000000;;15.71000004;;15.71000004;0.64900000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-04-15;312.78000000;279.10000000;29.06000000;58.30000000;98.00000000;0E-8;;98.00000000;;44.68999863;;27.08000000;3.06800000;0.33000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-04-15;279.15000000;183.34000000;;98.94000000;92.00000000;0E-8;;92.00000000;;45.16999817;;0.25000000;0.16000000;0.34000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-04-15;180.65000000;94.20000000;;103.51000000;99.00000000;0E-8;;99.00000000;;51.84000015;;5.71000000;0.45100000;0.39000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-04-15;92.94000000;53.18000000;;84.05000000;105.00000000;0E-8;;105.00000000;;58.20999908;;6.35000000;0.48500000;0.43000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-04-15;239.60000610;147.41000000;;25.20000076;4.00000000;0E-8;18.00000000;22.00000000;0E-8;25.69000053;;25.69000053;0.09800000;0.39000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-04-15;147.14999390;105.61000000;;33.34999847;14.00000000;16.00000000;3.00000000;33.00000000;0E-8;34.18000031;;8.26000023;0.04000000;1.22000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-04-15;103.27999878;69.01000000;;29.63999939;0E-8;0E-8;28.00000000;28.00000000;0E-8;35.36000061;;1.04999995;0.14700000;1.65000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-04-15;631.48000000;511.92000000;57.79000000;95.00000000;76.00000000;0E-8;19.00000000;95.00000000;;99.39000000;;99.39000000;1.79700000;1.47000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-04-15;703.77001953;659.10000000;49.02999878;42.68999863;0E-8;0E-8;13.00000000;13.00000000;0E-8;40.29000092;;40.29000092;0.49500000;0.82000000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-04-15;658.46997070;474.26000000;69.40000153;10.89999962;16.92000008;0E-8;0E-8;16.92000008;0E-8;45.77000046;;4.28000021;0.67900000;0.88000000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-04-15;636.58001709;480.54000000;60.22999954;35.84000015;168.33999634;12.05000019;0E-8;180.38999939;0E-8;41.33000183;;41.33000183;1.65100000;0.34000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-04-15;473.57600000;375.30000000;54.25000000;225.17000000;304.00000000;0E-8;;304.00000000;;119.86000061;;28.75000000;2.14600000;1.43000000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-04-15;368.28799438;264.34000000;;313.89999390;273.00000000;0E-8;;273.00000000;;144.08000183;;18.14999962;3.45200000;2.95000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-04-15;591.71997070;335.04000000;43.18000031;12.27000046;0E-8;0E-8;;0E-8;;11.75000000;;11.75000000;3.17900000;0.32000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-04-15;327.60000610;266.01000000;;4.68000000;6.00000000;0E-8;0E-8;6.00000000;0E-8;20.84000015;;8.40999985;0.13400000;0.38000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-04-15;264.38000488;210.89000000;;303.16000366;134.69000244;159.38000488;0E-8;294.07000732;0E-8;210.21000671;;35.90000153;1.80300000;4.12000000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-04-15;546.86999512;426.06000000;55.18999863;13.88000011;11.72999954;0E-8;1.00000000;12.72999954;0E-8;11.35000038;;11.35000038;0.14300000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-04-15;154.25999451;132.10000000;;72.90000153;52.00000000;0E-8;0E-8;52.00000000;0E-8;78.44000244;;78.44000244;0.73600000;0.52000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-04-15;127.55000305;97.98000000;;61.00000000;42.00000000;19.00000000;0E-8;61.00000000;0E-8;78.12999725;;2.93000007;0.59800000;0.53000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-04-16;109.81000000;26.33000000;;80.58000000;1.00000000;40.00000000;0E-8;41.00000000;0E-8;81.22000122;;32.25999832;0.62700000;3.73470000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-04-16;112.76000000;3.43000000;77.19000000;15.00000000;12.34000015;0E-8;;12.34000015;13.00000000;17.48999977;;17.48999977;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-04-16;303.42999268;254.39000000;88.80999756;311.98001099;393.00000000;0E-8;;393.00000000;;366.39001465;;366.39001465;6.50200000;1.74570000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-04-16;390.15000000;362.17000000;69.66000000;930.00000000;1303.00000000;0E-8;;1303.00000000;;1053.30004883;;679.29998779;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-04-16;300.94000000;251.25000000;35.39000000;1250.00000000;1119.00000000;0E-8;;1119.00000000;;979.11999512;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-04-16;251.44000000;229.76000000;;1112.56994629;27.00000000;0E-8;;27.00000000;1076.00000000;1068.08996582;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-04-16;230.04000000;168.54000000;;25.46000000;0E-8;0E-8;;0E-8;;1068.08996582;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-04-16;251.26000000;137.65000000;;1097.15002441;1074.00000000;0E-8;;1074.00000000;;1068.08996582;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-04-16;137.21000000;15.05000000;;1074.00000000;1107.00000000;0E-8;;1107.00000000;;1097.33996582;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-04-16;57.30000000;42.92000000;;2629.00000000;1409.00000000;1220.00000000;;2629.00000000;;2565.08007813;;2565.08007813;0.11600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-04-16;41.89000000;21.79000000;;2726.23999023;395.00000000;2379.16992188;0E-8;2771.37988281;0E-8;2576.96997070;;7.78000021;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-04-16;20.01000023;4.92000000;;2664.72998047;1524.00000000;1148.00000000;0E-8;2672.00000000;0E-8;2601.64990234;;20.75000000;0.07300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-04-16;48.74800110;24.62000000;49.41999817;1321.58996582;293.00000000;0E-8;0E-8;293.00000000;0E-8;1333.23999023;;1333.23999023;15.86700000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-04-16;31.79999924;12.01000000;91.26000214;346.35000610;173.00000000;151.00000000;0E-8;324.00000000;0E-8;355.30999756;;355.30999756;0.12300000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-04-16;30.40999985;4.59000000;;2403.93994141;1284.00000000;1167.00000000;0E-8;2451.00000000;;2382.10009766;;2382.10009766;0.20500000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-04-16;95.08999634;6.66000000;;0E-8;10431.00000000;0E-8;0E-8;10457.00000000;0E-8;0E-8;8612.98046875;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-04-16;96.87000000;85.14000000;;18423.49023438;1931.00000000;4632.00000000;12.00000000;6568.00000000;10653.32000000;17973.86914063;9360.88964844;17973.86914063;0E-8;6.55730000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-04-16;155.82000732;132.43000000;;2934.85009766;3123.00000000;0E-8;;3123.00000000;;3396.90991211;;1566.76000977;-0.52600000;27.95800000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-04-16;73.91999817;9.39000000;99.37999725;16255.49023438;10090.00000000;4781.00000000;0E-8;14871.00000000;0E-8;16777.08007813;;13434.20996094;1.09400000;72.02230000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-04-16;479.14001465;304.43000000;;43.06999969;41.00000000;0E-8;3.00000000;44.00000000;0E-8;43.25000000;;43.25000000;0.02700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-04-16;89.20000000;75.12000000;;36560.19921875;23505.48046875;13007.41015625;212.25000000;36725.14843750;0E-8;36367.30859375;;36367.30859375;-8.47400000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-04-16;70.50000000;59.01000000;;35501.12109375;24895.00000000;10209.00000000;464.00000000;35568.00000000;0E-8;37214.98828125;;830.03997803;-8.24700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-04-16;87.26000214;59.25000000;96.66000366;989.28002930;703.78002930;215.00000000;0E-8;918.78002930;0E-8;969.10998535;;969.10998535;2.75000000;0.35030000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-04-16;268.05000000;205.01000000;101.36000000;104.00000000;89.00000000;11.00000000;4.00000000;104.00000000;0E-8;106.39000000;;106.39000000;0.55100000;0.24030000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-04-16;213.82000000;115.74000000;;625.98000000;288.00000000;338.00000000;0E-8;626.00000000;0E-8;626.15000000;;626.15000000;0.00100000;0.17030000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-04-16;301.31000000;272.78000000;89.59000000;1008.74000000;817.00000000;121.00000000;0E-8;938.00000000;0E-8;1050.35998535;;1050.35998535;0E-8;15.70570000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-04-16;271.75000000;249.90000000;;1052.76000977;1175.67004395;26.80999947;9.00000000;1202.47998047;;1131.04003906;;97.56999969;0E-8;15.70570000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-04-16;220.44000244;164.39000000;;2978.12011719;2933.00000000;28.00000000;0E-8;2961.00000000;0E-8;3469.87988281;;2202.19995117;0.12300000;17.41730000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-04-16;161.46000000;137.55000000;;2869.56000000;2841.00000000;0E-8;;2841.00000000;;3446.26000977;;20.00000000;0E-8;17.41730000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-04-16;312.86000000;278.45000000;;81.45000000;0E-8;81.00000000;0E-8;81.00000000;0E-8;81.91999817;;81.91999817;0.01400000;1.29070000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-04-16;493.73000000;364.46000000;;32.02000000;37.00000000;0E-8;0E-8;37.00000000;0E-8;35.72000122;;35.72000122;0.00800000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-04-16;372.66000366;256.02000000;;38.38999939;37.00000000;0E-8;;37.00000000;;36.43999863;;0.80000001;0.00600000;0.67000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-04-16;358.80000000;;;55.00000000;;4.00000000;;55.00000000;51.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-04-16;355.00000000;;;56.27999878;41.00000000;0E-8;;41.00000000;;60.61999893;;60.61999893;0.06400000;0.33030000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-04-16;256.68000000;204.85000000;88.65000000;46.97000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;60.72000122;;0E-8;0.05300000;0.36000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-04-16;184.84000000;165.33000000;;296.22000000;216.00000000;65.00000000;;281.00000000;;295.79998779;;116.44000244;0.29900000;6.10170000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-04-16;89.91999817;60.25000000;;356.72000122;266.00000000;54.00000000;16.00000000;336.00000000;;348.57998657;;49.79000092;0.71600000;8.93630000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-04-16;60.01000000;38.30000000;;410.60000000;415.00000000;0E-8;;415.00000000;;437.95999146;;89.12000275;0.04000000;11.53600000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-04-16;910.87000000;885.73000000;78.82000000;60.00000000;60.00000000;0E-8;;60.00000000;;59.84000015;;59.84000015;1.00100000;0.49130000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-04-16;885.73000000;856.44000000;;65.69000000;64.00000000;0E-8;;64.00000000;;59.84000015;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-04-16;807.92999268;766.63000000;;133.94000000;130.00000000;0E-8;;130.00000000;;139.41000366;;79.02999878;0.61500000;3.80530000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-04-16;759.18000000;670.84000000;39.05000000;273.31000000;385.00000000;0E-8;0E-8;385.00000000;0E-8;377.50000000;;234.86000061;14.73200000;13.51500000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-04-16;660.27000000;620.71000000;48.44000000;409.67000000;368.00000000;0E-8;0E-8;368.00000000;0E-8;409.23999023;;28.87000084;2.93600000;14.48730000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-04-16;620.52001953;557.61000000;;342.29000000;410.00000000;0E-8;0E-8;410.00000000;0E-8;416.85998535;;6.65999985;0.69700000;14.63900000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-04-16;557.65000000;512.40000000;;405.00000000;405.00000000;0E-8;;405.00000000;;420.17999268;;2.75999999;0.59400000;14.80900000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-04-16;512.03000000;494.59000000;;474.69000000;513.00000000;0E-8;0E-8;513.00000000;;429.27999878;;7.88999987;0.99300000;15.05000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-04-16;494.24000000;393.24000000;;565.28000000;475.00000000;0E-8;;475.00000000;;448.97000122;;17.61000061;4.19900000;17.18070000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-04-16;466.23999023;443.03000000;;429.05999756;397.00000000;0E-8;0E-8;397.00000000;0E-8;494.77999878;;42.38999939;3.17100000;25.57530000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-04-16;841.04000000;750.30000000;34.16000000;13.43999958;33.00000000;0E-8;0E-8;33.00000000;0E-8;17.05999947;;17.05999947;0.31500000;1.05830000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-04-16;664.30000000;575.29000000;;44.12000000;44.00000000;0E-8;0E-8;44.00000000;0E-8;28.18000031;;10.77000046;0.01700000;2.89930000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-04-16;572.59000000;546.25000000;;41.65000000;42.00000000;0E-8;0E-8;42.00000000;0E-8;28.71999931;;0.41999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-04-16;431.16000000;380.78000000;13.89000000;544.14000000;874.00000000;0E-8;0E-8;874.00000000;0E-8;699.57000732;;165.80000305;4.10000000;77.47170000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-04-16;375.01998901;325.97000000;13.64000034;963.61999512;797.00000000;0E-8;0E-8;797.00000000;0E-8;815.29998779;;90.62000275;9.09700000;86.24970000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-04-16;554.97000000;360.92000000;;28.57999992;26.00000000;0E-8;2.00000000;28.00000000;;28.27000046;;28.27000046;0.02400000;0.16100000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-04-16;496.92001343;330.59000000;57.68000031;34.00000000;51.00000000;0E-8;;51.00000000;;38.61999893;;38.61999893;2.03000000;0.39130000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-04-16;85.09000000;33.75000000;;21.09000015;26.98999977;0E-8;0E-8;26.98999977;0E-8;22.73999977;;22.73999977;0.15900000;1.07300000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-04-16;706.03997803;625.00000000;51.97999954;47.45999908;31.00000000;0E-8;0E-8;31.00000000;;45.93999863;;45.93999863;1.91600000;0.18970000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-04-16;612.56000000;575.79000000;33.92000000;37.56000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;52.70999908;;6.67999983;0.26100000;0.22930000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-04-16;617.81000000;556.07000000;66.57000000;17.44000000;4.00000000;0E-8;0E-8;4.00000000;8.00000000;17.70999908;;17.70999908;0.68500000;0.11970000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-04-16;460.05999756;394.40000000;62.72999954;98.65000153;163.00000000;0E-8;0E-8;163.00000000;0E-8;135.02999878;;66.72000122;0.30600000;8.80970000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-04-16;352.67000000;349.05000000;;193.26000000;;72.00000000;0E-8;72.00000000;123.00000000;171.77000427;;31.79000092;0.05000000;9.59030000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-04-16;658.95000000;525.95000000;;21.77000000;21.00000000;0E-8;1.00000000;22.00000000;;21.98999977;;21.98999977;0.01600000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-04-16;436.99000000;355.50000000;;49.00000000;47.00000000;0E-8;2.00000000;49.00000000;;50.91999817;;28.85000038;0.00100000;0.82100000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-04-16;251.27000000;233.00000000;77.00000000;212.80000000;93.00000000;0E-8;0E-8;93.00000000;127.00000000;358.13000488;239.58999634;105.76000214;;11.94700000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-04-16;250.60000000;138.70000000;;127.00000000;127.00000000;0E-8;0E-8;127.00000000;0E-8;0E-8;127.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-04-16;139.44000000;104.16000000;;272.81000000;272.00000000;0E-8;0E-8;272.00000000;0E-8;424.54998779;306.00000000;42.99000168;0.05700000;12.75230000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-04-16;363.00000000;;66.93000000;4.40000000;;0E-8;0E-8;0E-8;115.00000000;10.96000004;111.06999969;3.48000002;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-04-16;398.61000000;362.57000000;;94.62200000;;0E-8;0E-8;98.00000000;;109.00000000;111.06999969;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-04-16;398.56000000;86.76000000;;68.00000000;97.00000000;0E-8;0E-8;97.00000000;0E-8;3.51999998;111.06999969;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-04-16;442.75000000;;17.20000000;10.25000000;0E-8;0E-8;;15.00000000;15.00000000;7.48000002;;7.48000002;;0.03030000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-04-16;413.26000000;;88.42000000;18.07000000;;0E-8;0E-8;8.00000000;-15.00000000;3.51999998;10.98999977;3.51999998;0.29100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-04-16;398.56000000;;;18.07000000;30.00000000;;0E-8;30.00000000;;3.51999998;10.98999977;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-04-16;86.32000000;47.81000000;;18.07000000;122.00000000;0E-8;0E-8;122.00000000;0E-8;3.51999998;122.05999756;;0.01100000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-04-16;150.72000000;126.09000000;;56.00000000;54.00000000;0E-8;;54.00000000;;63.72000122;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-04-16;795.84000000;755.33000000;62.81000000;80.03000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;64.81999969;;64.81999969;1.85000000;3.55930000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-04-16;740.45200000;674.60000000;25.16000000;144.93000000;88.00000000;0E-8;1.00000000;89.00000000;0E-8;105.27999878;;40.58000183;1.73400000;4.73200000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-04-16;630.07000000;519.66000000;21.34000000;195.55000000;143.00000000;0E-8;;143.00000000;;230.71000671;;125.15000153;3.19700000;15.89700000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-04-16;786.40802002;695.46000000;16.70999908;114.80000305;87.30000305;0E-8;;87.30000305;;117.51999664;;117.51999664;2.96000000;1.91200000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-04-16;695.41000000;623.87000000;79.68000000;102.06000000;131.00000000;0E-8;;131.00000000;;124.45999908;;5.78000021;0.71600000;3.19100000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-04-16;623.75000000;565.13000000;63.84000000;149.56000000;121.00000000;10.00000000;10.00000000;141.00000000;;125.90000153;;0.72000003;0.46300000;3.72100000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-04-16;564.82000000;517.56000000;;128.81000000;139.00000000;0E-8;;139.00000000;;129.41000366;;1.73000002;0.85700000;4.98070000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-04-16;842.36800000;772.43000000;95.47000000;76.48999786;97.19999695;4.03999996;4.00000000;101.23999786;101.00000000;83.63999939;;83.63999939;2.06900000;2.74130000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-04-16;771.76000000;729.97000000;93.31000000;151.67000000;124.00000000;11.00000000;0E-8;135.00000000;0E-8;112.83000183;;27.09000015;0.88000000;3.21870000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-04-16;593.86000000;517.15000000;93.31000000;343.29000000;370.00000000;166.00000000;0E-8;536.00000000;0E-8;360.70999146;;243.85000610;0.90000000;8.31370000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-04-16;507.64600000;435.86000000;38.17000000;895.52000000;1493.00000000;0E-8;0E-8;1493.00000000;0E-8;871.97998047;;136.33999634;7.90900000;40.93770000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-04-16;430.33000000;398.51000000;;1524.66000000;1686.00000000;0E-8;;1686.00000000;;922.86999512;;41.50999832;1.19100000;42.43870000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-04-16;393.57000000;326.45000000;25.72000000;2157.00000000;2482.00000000;0E-8;;2482.00000000;;1538.23999023;;594.72998047;8.50200000;65.61330000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-04-16;476.96000000;448.72000000;97.90000000;118.00000000;118.00000000;0E-8;0E-8;118.00000000;0E-8;109.50000000;;109.50000000;0.25000000;0.40430000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-04-16;447.73999023;410.15000000;;110.83000183;105.00000000;0E-8;0E-8;105.00000000;0E-8;112.18000031;;4.53000021;0.40900000;0.42430000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-04-16;353.85000610;326.44000000;;118.69999695;115.00000000;0E-8;0E-8;115.00000000;0E-8;116.41000366;;8.44999981;0.16600000;0.47430000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-04-16;446.54000854;394.87000000;;113.44000244;99.62000275;0E-8;0E-8;99.62000275;0E-8;115.19000244;;115.19000244;1.29600000;0.39830000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-04-16;370.45001221;326.43000000;;121.19000244;106.00000000;0E-8;;106.00000000;0E-8;124.02999878;;9.60999966;0.65800000;0.43830000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-04-16;581.43000000;530.82000000;61.71000000;51.00000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;52.03000000;;52.03000000;0.35700000;0.09930000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-04-16;562.81402588;531.57000000;33.74000168;51.58000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;64.91000366;;64.91000366;9.27500000;6.07170000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-04-16;531.48999023;504.83000000;;56.00000000;0E-8;55.00000000;1.00000000;56.00000000;0E-8;66.19999695;;1.62000000;0.32100000;6.15130000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-04-16;467.18600000;398.22000000;19.70000000;84.30000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;99.63999939;;33.65999985;8.70300000;6.93770000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-04-16;398.02000000;385.58000000;;97.93000000;99.00000000;0E-8;2.00000000;101.00000000;0E-8;101.58999634;;1.94000006;0.10000000;6.96770000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-04-16;384.60000610;365.84000000;;138.21000671;133.00000000;0E-8;0E-8;133.00000000;0E-8;150.44999695;;48.79000092;0.24500000;9.46570000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-04-16;366.01000000;351.06000000;;145.44000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;154.47999573;;3.82999992;0.53200000;9.66470000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-04-16;350.98999023;333.36000000;;147.28999329;154.00000000;0E-8;0E-8;154.00000000;0E-8;162.89999390;;8.14999962;0.67100000;9.92530000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-04-16;330.39600000;283.98000000;66.42000000;329.08000000;432.00000000;0E-8;0E-8;432.00000000;0E-8;371.25000000;;105.15000153;10.30200000;14.76530000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-04-16;283.52000000;258.02000000;;424.88000000;375.00000000;0E-8;0E-8;375.00000000;0E-8;411.00000000;;36.81999969;1.30800000;15.10370000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-04-16;257.76400000;235.41000000;;495.31000000;540.00000000;0E-8;0E-8;540.00000000;0E-8;501.63000488;;86.31999969;3.19900000;17.05570000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-04-16;325.57998657;281.42000000;49.43999863;3360.69995117;4451.00000000;0E-8;0E-8;4451.00000000;-319.00000000;2903.26000977;;133.16000366;24.58600000;156.73530000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-04-16;279.54998779;258.71000000;;5158.00000000;5407.00000000;0E-8;12.00000000;5419.00000000;;3484.31005859;3439.46997070;219.11000061;7.34600000;234.04430000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-04-16;344.21000000;310.00000000;;84.52000000;72.00000000;6.00000000;0E-8;78.00000000;0E-8;84.68000000;;84.68000000;0.24800000;0.35970000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-04-16;257.15000000;236.93000000;;5768.03000000;4336.00000000;0E-8;4.00000000;4340.00000000;;4332.22021484;4287.37988281;368.20999146;26.81200000;250.44770000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-04-16;218.45000000;97.41000000;;6139.63000000;6285.00000000;0E-8;;6285.00000000;;6511.35986328;6466.52001953;1341.35998535;27.73300000;282.99870000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-04-16;282.39001465;224.48000000;44.91999817;85.00000000;123.00000000;0E-8;0E-8;123.00000000;0E-8;87.19999695;;87.19999695;4.14700000;0.21130000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-04-16;395.87000000;150.63000000;;66.18000000;45.00000000;14.00000000;;59.00000000;;67.63999939;;67.63999939;0.18700000;0.66430000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-04-16;411.90000000;320.22000000;;52.35000000;50.00000000;0E-8;2.00000000;52.00000000;;57.75999832;;57.75999832;0.01400000;0.22400000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-04-16;320.15000000;180.72000000;;52.35000000;52.00000000;0E-8;;52.00000000;;57.75999832;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-04-16;354.94000244;249.10000000;;79.76999664;79.00000000;0E-8;1.00000000;80.00000000;0E-8;83.29000092;;83.29000092;0.02100000;0.08030000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-04-16;615.70000000;577.15000000;84.18000000;52.50000000;57.54000092;0E-8;0E-8;57.54000092;0E-8;52.81000137;;52.81000137;0.26600000;3.05500000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-04-16;567.75600000;515.77000000;71.51000000;216.89000000;353.00000000;0E-8;;353.00000000;;246.02000000;;192.58000183;15.76100000;10.82630000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-04-16;827.08001709;630.24000000;83.13999939;37.00000000;37.00000000;0E-8;1.00000000;37.00000000;;38.95000076;;38.95000076;0.63400000;1.31370000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-04-16;766.51000000;;69.97000000;5.59000000;;0E-8;;11.00000000;;2.00000000;;2.00000000;0.01800000;3.82930000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-04-16;743.60000000;;71.28000000;6.94000006;;0E-8;;17.36000061;;23.04000000;44.84000000;23.04000000;1.53000000;7.86970000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-04-16;734.57000000;;71.86000000;3.00000000;;0E-8;;13.89000034;;19.65000000;;19.65000000;0.35100000;10.29970000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-04-16;711.03000000;;37.42000000;80.22200000;;83.00000000;;83.00000000;;37.01000000;;78.72800000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-04-16;447.40000000;427.34000000;56.05000000;124.60000000;293.00000000;0E-8;0E-8;293.00000000;0E-8;169.85000610;136.99000549;113.95999908;6.13900000;52.41200000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-04-16;427.19000244;404.02000000;;257.10998535;194.00000000;0E-8;0E-8;194.00000000;0E-8;206.77999878;174.85000610;33.49000168;1.58500000;59.36370000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-04-16;403.85998535;382.36000000;;345.04000854;358.00000000;0E-8;0E-8;358.00000000;0E-8;270.08999634;237.33000183;64.44000244;2.86400000;64.29970000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-04-16;382.48999023;357.50000000;63.25999832;420.60998535;163.50000000;0E-8;0E-8;163.50000000;0E-8;293.83999634;260.85000610;36.18000031;12.40100000;67.63430000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-04-16;357.48001099;326.10000000;;100.41000000;193.00000000;0E-8;0E-8;193.00000000;0E-8;306.42999268;273.14999390;14.27999973;5.00900000;71.59000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-04-16;325.76998901;279.86000000;52.97999954;250.13999939;497.00000000;0E-8;;497.00000000;319.00000000;324.10998535;85.12999725;8.50000000;16.38100000;75.58200000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-04-16;727.25000000;1.11000000;;0E-8;7.69000006;0E-8;;6.00000000;;0E-8;50.01000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-04-16;439.14999390;334.30000000;35.02999878;430.39001465;104.00000000;0E-8;0E-8;104.00000000;0E-8;472.30999756;;472.30999756;9.26100000;18.52770000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-04-16;332.66000366;287.44000000;;151.22999573;184.00000000;31.00000000;;215.00000000;;538.02001953;;59.40000153;1.38200000;18.65800000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-04-16;286.99000000;262.43000000;;262.00000000;262.00000000;0E-8;;262.00000000;;606.23999023;;58.34000015;0.78900000;18.80970000;TOUHSA
