id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-04-16;262.35998535;234.18000000;65.73000336;532.63000488;564.00000000;0E-8;0E-8;564.00000000;0E-8;1076.73999023;;460.32998657;0.46300000;23.74170000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-04-16;212.10000610;175.28000000;;1271.44995117;1342.29003906;0E-8;0E-8;1342.29003906;;1668.95996094;;482.60998535;0.49600000;26.04130000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-04-16;841.05000000;;70.19000000;10.90000000;19.00000000;0E-8;0E-8;19.00000000;;11.36000000;;11.36000000;0.18400000;0.08870000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-04-16;318.69000000;112.63000000;;21.36000000;14.00000000;0E-8;8.00000000;22.00000000;0E-8;23.68000000;;23.68000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-04-16;734.35998535;605.20000000;75.00000000;172.06000000;329.00000000;0E-8;0E-8;329.00000000;;178.94999695;;178.94999695;2.89300000;6.34700000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-04-16;605.21002197;499.89000000;63.29999924;373.07998657;346.00000000;0E-8;0E-8;346.00000000;2.00000000;213.30000305;231.80000305;30.68000031;2.34600000;6.41730000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-04-16;799.08001709;706.23000000;58.91999817;20.73999977;0E-8;0E-8;7.07999992;7.07999992;;20.97999954;;20.97999954;0.34200000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-04-16;705.35000000;605.15000000;;7.28000021;0E-8;0E-8;7.51000023;7.51000023;;22.50000000;;1.49000001;0.05500000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-04-16;605.14000000;538.42000000;37.91000000;7.30999994;0E-8;0E-8;10.00000000;10.00000000;-2.00000000;28.50000000;10.00000000;5.98999977;0.03000000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-04-16;500.07998657;396.56000000;71.55000305;385.64001465;364.00000000;0E-8;;364.00000000;;251.32000732;;9.02000046;5.58900000;7.10700000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-04-16;396.45999146;324.50000000;;327.10000610;308.00000000;0E-8;;308.00000000;;255.30999756;;3.55999994;1.51400000;7.22730000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-04-16;324.29000000;258.56000000;;347.43000000;395.00000000;0E-8;0E-8;395.00000000;;279.04998779;;22.44000053;3.59600000;8.25730000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-04-16;258.65000000;241.47000000;;419.06000000;433.00000000;0E-8;0E-8;433.00000000;0E-8;288.22000122;;8.97000027;0E-8;9.15470000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-04-16;486.01000000;;27.96000000;13.11000000;;12.00000000;;27.00000000;;16.86000061;;16.86000061;0.64800000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-04-16;312.77000000;278.93000000;29.02000000;45.81000000;59.00000000;0E-8;;59.00000000;;45.99000168;;30.08000000;3.13700000;0.33030000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-04-16;278.86000000;183.29000000;;58.61000000;74.00000000;0E-8;;74.00000000;;46.27999878;;0.36000000;0.16100000;0.34030000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-04-16;180.82000000;94.00000000;;88.35000000;63.00000000;0E-8;;63.00000000;;54.45999908;;8.46000000;0.46200000;0.39070000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-04-16;92.79000000;53.15000000;;73.75000000;105.00000000;0E-8;;105.00000000;;63.75999832;;9.41000000;0.49700000;0.43100000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-04-16;239.71000671;147.32000000;;23.86000061;0E-8;0E-8;18.00000000;18.00000000;0E-8;24.35000038;;24.35000038;0.10000000;0.38770000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-04-16;147.00999451;105.61000000;;25.79999924;9.00000000;13.00000000;6.00000000;28.00000000;0E-8;32.15999985;;7.48000002;0.03900000;1.21630000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-04-16;103.20999908;69.01000000;;24.18000031;0E-8;0E-8;28.00000000;28.00000000;0E-8;33.49000168;;0.94999999;0.14800000;1.64630000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-04-16;631.49000000;511.91000000;57.91000000;99.80000000;72.00000000;0E-8;19.00000000;91.00000000;;98.22000000;;98.22000000;1.85300000;1.47130000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-04-16;703.76000977;659.21000000;48.63000107;38.36000061;28.32999992;0E-8;13.00000000;41.33000183;0E-8;42.52000046;;42.52000046;0.51100000;0.81800000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-04-16;658.55999756;474.19000000;71.19999695;39.40999985;12.32999992;0E-8;0E-8;12.32999992;0E-8;46.47000122;;4.51999998;0.70000000;0.87800000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-04-16;636.40997314;480.63000000;59.61999893;41.11000061;184.28999329;10.05000019;0E-8;194.33999634;0E-8;42.83000183;;42.83000183;1.69600000;0.33930000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-04-16;473.48600000;375.32000000;53.64000000;231.08999634;305.00000000;0E-8;;305.00000000;;115.63999939;;27.70000076;2.15100000;1.42770000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-04-16;368.31399536;264.38000000;;324.98001099;242.00000000;42.00000000;;284.00000000;;138.41999817;;20.09000015;3.54900000;2.94500000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-04-16;591.72998047;335.04000000;43.25000000;12.27000000;0E-8;0E-8;;0E-8;;11.90999985;;11.90999985;3.21400000;0.32030000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-04-16;327.66000366;266.40000000;;3.96000000;0E-8;0E-8;0E-8;0E-8;0E-8;20.37000084;;8.52000046;0.13800000;0.38070000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-04-16;264.44000244;210.86000000;;327.60000610;107.86000061;165.14999390;0E-8;273.01000977;0E-8;202.02000427;;38.00000000;1.85800000;4.11570000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-04-16;546.86999512;426.09000000;55.18999863;12.85000038;11.85000038;0E-8;1.00000000;12.85000038;0E-8;11.90999985;;11.90999985;0.14200000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-04-16;154.30000305;132.23000000;;89.44999695;79.00000000;0E-8;0E-8;79.00000000;0E-8;87.36000061;;87.36000061;0.74200000;0.52100000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-04-16;127.59999847;97.96000000;;71.58999634;42.00000000;19.00000000;0E-8;61.00000000;0E-8;87.48000336;;3.25999999;0.60600000;0.53170000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-04-17;109.76000000;26.81000000;;75.42000000;88.00000000;27.00000000;0E-8;115.00000000;0E-8;74.27999878;;28.79000092;0.66000000;3.73930000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-04-17;112.74000000;3.45000000;76.93000000;15.00000000;13.00000000;0E-8;;13.00000000;;17.86000061;;17.86000061;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-04-17;303.45999146;253.84000000;89.37999725;392.30999756;265.00000000;0E-8;;265.00000000;;387.83999634;;387.83999634;6.46200000;1.82130000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-04-17;390.14000000;362.16000000;69.55000000;980.00000000;1308.00000000;0E-8;;1308.00000000;;1095.02001953;;726.02001953;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-04-17;300.95000000;251.27000000;35.59000000;1250.00000000;1075.00000000;0E-8;;1075.00000000;;998.47998047;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-04-17;251.38000000;229.93000000;;1053.56005859;0E-8;0E-8;;0E-8;1125.00000000;1034.42004395;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-04-17;229.94000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;1034.42004395;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-04-17;251.17000000;137.70000000;;1007.26000977;1123.00000000;0E-8;;1123.00000000;;1034.42004395;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-04-17;137.41000000;15.12000000;;1123.00000000;1116.00000000;0E-8;;1116.00000000;;1068.08996582;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-04-17;57.30000000;42.94000000;;2612.00000000;1409.00000000;1202.00000000;;2612.00000000;;2512.73999023;;2512.73999023;0.10800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-04-17;41.97000122;21.71000000;;2792.11010742;390.00000000;2376.04003906;0E-8;2768.04003906;0E-8;2524.72998047;;7.61999989;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-04-17;20.29999924;4.85000000;;2639.22998047;1526.00000000;1060.00000000;0E-8;2586.00000000;0E-8;2549.39990234;;20.32999992;0.06900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-04-17;48.79600143;24.54000000;50.38000107;1406.59997559;280.00000000;0E-8;0E-8;280.00000000;0E-8;1375.77001953;;1375.77001953;15.89200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-04-17;31.82999992;12.00000000;91.87999725;363.57000732;173.00000000;156.00000000;0E-8;330.00000000;0E-8;371.91000366;;371.91000366;0.10500000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-04-17;30.45999908;4.53000000;;2246.61010742;1564.00000000;663.00000000;0E-8;2227.00000000;;2317.96997070;;2317.96997070;0.19400000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-04-17;94.93000031;6.81000000;;0E-8;11225.00000000;0E-8;0E-8;11281.00000000;0E-8;0E-8;7856.60009766;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-04-17;96.80000000;85.09000000;;17287.22070313;2123.00000000;4405.00000000;12.00000000;6533.00000000;11076.62000000;17017.33984375;9160.74023438;17017.33984375;0E-8;6.58470000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-04-17;155.91000366;131.81000000;;2887.92993164;2321.00000000;0E-8;;2321.00000000;;3464.04003906;;1682.14001465;-0.58800000;27.99600000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-04-17;73.91999817;9.79000000;99.37999725;16054.00000000;10461.00000000;5593.00000000;0E-8;16054.00000000;0E-8;16723.66015625;;13403.76953125;0.93300000;72.29470000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-04-17;479.14001465;304.40000000;;43.00000000;40.00000000;0E-8;3.00000000;43.00000000;0E-8;43.02999878;;43.02999878;0.02700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-04-17;89.20000000;75.09000000;;36326.01171875;23715.27929688;12401.24023438;209.49000549;36326.01171875;0E-8;36390.60937500;;36390.60937500;-8.46000000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-04-17;70.51000000;58.98000000;;35442.44140625;25100.00000000;9952.00000000;357.00000000;35409.00000000;0E-8;37206.33984375;;838.05999756;-8.24100000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-04-17;87.25000000;59.74000000;96.41999817;959.45001221;814.95001221;215.00000000;0E-8;1029.94995117;0E-8;972.30999756;;972.30999756;2.89500000;0.35070000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-04-17;268.05000000;204.74000000;101.36000000;103.00000000;87.00000000;10.00000000;6.00000000;103.00000000;0E-8;104.41000000;;104.41000000;0.57100000;0.24070000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-04-17;213.81000000;115.71000000;;608.99000000;289.00000000;320.00000000;0E-8;609.00000000;0E-8;609.16000000;;609.16000000;0.00100000;0.17070000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-04-17;301.35000000;272.63000000;90.20000000;1000.48000000;808.00000000;51.00000000;0E-8;859.00000000;0E-8;1065.68005371;;1065.68005371;0E-8;15.82130000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-04-17;271.70999146;249.67000000;;985.20001221;1051.11999512;8.93999958;8.00000000;1060.06005859;;1153.82995605;;99.00000000;0E-8;15.82130000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-04-17;220.42999268;164.58000000;;3056.87988281;3074.00000000;0E-8;0E-8;3074.00000000;0E-8;3491.58007813;;2271.52001953;0.07700000;17.56470000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-04-17;161.46000000;137.81000000;;3115.00000000;3115.00000000;0E-8;;3115.00000000;;3505.87988281;;20.62999916;0E-8;17.56470000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-04-17;312.90000000;277.86000000;;83.61000000;0E-8;83.00000000;0E-8;83.00000000;0E-8;80.62000275;;80.62000275;0.01400000;1.29130000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-04-17;493.92000000;376.90000000;;33.97000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;35.13000107;;35.13000107;0.00800000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-04-17;372.44000000;256.00000000;;33.84000015;35.00000000;0E-8;;35.00000000;;36.02000046;;0.79000002;0.00600000;0.67000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-04-17;358.79000000;;;54.00000000;;4.00000000;;53.00000000;49.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-04-17;355.30999756;;;55.52999878;34.00000000;0E-8;;34.00000000;;60.11000061;;60.11000061;0.06600000;0.33070000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-04-17;256.41000000;204.80000000;85.66000000;38.54000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;60.15000153;;0E-8;0.05500000;0.36000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-04-17;184.63000000;165.39000000;;278.56000000;245.00000000;65.00000000;;310.00000000;;292.51998901;;114.00000000;0.28800000;6.10330000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-04-17;89.94000244;60.33000000;;369.82998657;340.00000000;7.00000000;16.00000000;363.00000000;;342.91000366;;48.75000000;0.72600000;8.94270000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-04-17;59.86000000;38.36000000;;425.44000000;431.00000000;0E-8;;431.00000000;;430.39001465;;87.25000000;0.04200000;11.54200000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-04-17;910.87000000;885.81000000;78.82000000;57.00000000;57.00000000;0E-8;;57.00000000;;59.02999878;;59.02999878;1.00800000;0.48270000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-04-17;885.70000000;856.43000000;;63.43500000;64.00000000;0E-8;;64.00000000;;59.02999878;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-04-17;807.96002197;766.63000000;;133.92000000;122.00000000;0E-8;;122.00000000;;137.50999451;;78.04000092;0.61600000;3.72070000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-04-17;759.17000000;670.82000000;39.00000000;279.31000000;391.00000000;0E-8;0E-8;391.00000000;0E-8;371.70999146;;231.27000427;14.84200000;13.23000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-04-17;660.30000000;620.74000000;48.66000000;435.50000000;373.00000000;0E-8;0E-8;373.00000000;0E-8;408.11999512;;30.87000084;2.98400000;14.19470000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-04-17;620.79998779;557.44000000;;363.82998657;218.00000000;0E-8;0E-8;218.00000000;0E-8;415.57000732;;7.11999989;0.71000000;14.34800000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-04-17;557.67000000;512.40000000;;213.94000000;207.00000000;0E-8;;207.00000000;;418.79000854;;2.95000005;0.60300000;14.51800000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-04-17;512.03000000;494.30000000;;260.00000000;260.00000000;0E-8;0E-8;260.00000000;;427.79998779;;8.43000031;1.00700000;14.76000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-04-17;494.27000000;393.24000000;;362.71000000;295.00000000;0E-8;;295.00000000;;447.36999512;;18.82999992;4.26400000;16.88130000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-04-17;466.23001099;442.98000000;;365.02999878;381.00000000;0E-8;0E-8;381.00000000;0E-8;491.79000854;;43.68000031;3.21300000;25.28070000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-04-17;840.93000000;750.30000000;33.79000000;11.59000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;17.28000069;;17.28000069;0.31400000;1.03670000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-04-17;664.32000000;575.28000000;;44.23000000;44.00000000;0E-8;0E-8;44.00000000;0E-8;28.07999992;;10.90999985;0.01800000;2.83870000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-04-17;572.32000000;546.36000000;;38.32000000;47.00000000;0E-8;0E-8;47.00000000;0E-8;28.51000023;;0.42000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-04-17;431.16000000;380.48000000;13.89000000;537.00000000;537.00000000;0E-8;0E-8;537.00000000;0E-8;687.53997803;;163.41000366;4.14900000;76.54330000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-04-17;375.00000000;325.83000000;13.47999954;696.95001221;795.00000000;0E-8;0E-8;795.00000000;0E-8;795.72998047;;92.62999725;9.22500000;85.32930000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-04-17;554.96997070;360.91000000;;28.00000000;26.00000000;0E-8;2.00000000;28.00000000;;27.70999908;;27.70999908;0.02500000;0.16200000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-04-17;496.91000366;330.55000000;57.65000153;37.00000000;49.00000000;0E-8;;49.00000000;;43.43999863;;43.43999863;2.05000000;0.39270000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-04-17;84.98999786;33.75000000;;18.54999924;27.00000000;0E-8;0E-8;27.00000000;0E-8;21.90999985;;21.90999985;0.16000000;1.07600000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-04-17;706.04998779;625.00000000;52.02999878;47.45999908;31.00000000;0E-8;0E-8;31.00000000;;45.08000183;;45.08000183;1.97300000;0.18930000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-04-17;612.59000000;575.79000000;34.08000000;39.67000000;34.00000000;0E-8;0E-8;34.00000000;0E-8;51.84999847;;6.55999994;0.26600000;0.22870000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-04-17;617.82000732;556.19000000;66.62999725;20.31999969;8.00000000;0E-8;0E-8;8.00000000;7.00000000;19.62000084;;19.62000084;0.70900000;0.11930000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-04-17;459.85998535;394.40000000;61.68000031;90.16000366;164.00000000;0E-8;0E-8;164.00000000;0E-8;132.36000061;;64.44999695;0.31800000;8.77930000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-04-17;352.43000000;349.05000000;;189.40000000;;72.00000000;0E-8;72.00000000;124.00000000;165.97000122;;30.93000031;0.05000000;9.56070000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-04-17;658.98000000;525.90000000;;21.35000000;20.00000000;0E-8;1.00000000;21.00000000;;21.47999954;;21.47999954;0.01600000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-04-17;437.00000000;355.48000000;;48.00000000;46.00000000;0E-8;2.00000000;48.00000000;;49.90999985;;28.32999992;0.00100000;0.82200000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-04-17;251.17000000;233.00000000;67.00000000;208.66000000;94.00000000;0E-8;0E-8;94.00000000;126.65000000;336.69000244;222.83999634;98.47000122;;11.92400000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-04-17;250.56000000;138.69000000;;126.63000000;127.00000000;0E-8;0E-8;127.00000000;0E-8;0.01000000;126.65000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-04-17;139.45000000;104.20000000;;276.35000000;276.00000000;0E-8;0E-8;276.00000000;0E-8;385.64999390;271.80999756;40.02999878;0.05700000;12.73470000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-04-17;363.01000000;;67.53000000;0.81000000;;0E-8;0E-8;0E-8;121.00000000;9.89999962;107.08999634;3.15000010;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-04-17;398.71000000;362.58000000;;97.75300000;;0E-8;0E-8;94.00000000;;110.00000000;107.08999634;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-04-17;398.55000000;86.69000000;;64.00000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;3.18000007;107.08999634;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-04-17;442.71000000;;16.67000000;9.88000000;0E-8;0E-8;;10.00000000;10.00000000;6.75000000;;6.75000000;;0.03070000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-04-17;413.27000000;;88.49000000;10.36000000;;0E-8;0E-8;7.00000000;-10.00000000;3.18000007;9.93000031;3.18000007;0.29800000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-04-17;398.69000000;;;10.36000000;28.00000000;;0E-8;28.00000000;;3.18000007;9.93000031;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-04-17;86.23000000;47.80000000;;10.36000000;119.00000000;0E-8;0E-8;119.00000000;0E-8;3.18000007;117.01999664;;0.01200000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-04-17;150.69000000;126.09000000;;53.00000000;54.00000000;0E-8;;54.00000000;;60.70999908;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-04-17;795.80000000;755.76000000;62.46000000;67.07000000;123.00000000;0E-8;0E-8;123.00000000;0E-8;64.66999817;;64.66999817;1.91900000;3.56870000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-04-17;740.50000000;674.60000000;25.34000015;157.75999451;87.00000000;0E-8;0E-8;87.00000000;0E-8;105.23000336;;40.49000168;1.77700000;4.74400000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-04-17;630.09000000;519.65000000;21.38000000;192.55000000;140.00000000;0E-8;;140.00000000;;227.89999390;;122.63999939;3.27000000;15.76400000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-04-17;786.41802979;695.44000000;16.72999954;110.30999756;87.30000305;0E-8;;87.30000305;;115.36000061;;115.36000061;3.01600000;1.90400000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-04-17;695.38000000;623.88000000;78.65000000;112.75000000;130.00000000;0E-8;;130.00000000;;121.95999908;;5.61000013;0.73000000;3.19200000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-04-17;623.71000000;565.26000000;58.09000000;158.44000000;147.00000000;10.00000000;10.00000000;167.00000000;;123.18000031;;0.69999999;0.47100000;3.72200000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-04-17;564.86000000;517.60000000;;168.38000000;148.00000000;0E-8;;148.00000000;;126.22000122;;1.67999995;0.87400000;4.98130000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-04-17;842.36401367;772.15000000;95.40000153;71.59999847;76.05000305;3.79999995;4.00000000;79.84999847;80.00000000;81.79000092;;81.79000092;2.12400000;2.75270000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-04-17;771.75000000;730.03000000;93.03000000;129.67000000;129.00000000;9.00000000;0E-8;138.00000000;0E-8;109.19999695;;26.47999954;0.90600000;3.22730000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-04-17;593.82000000;516.72000000;93.08000000;340.92000000;368.00000000;0E-8;0E-8;368.00000000;0E-8;351.19000244;;238.36000061;0.92000000;8.33730000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-04-17;507.56600000;435.23000000;37.86000000;749.07000000;1200.00000000;0E-8;0E-8;1200.00000000;0E-8;848.51000977;;132.19999695;8.02000000;40.82530000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-04-17;430.03000000;398.26000000;;1353.23000000;1578.00000000;0E-8;;1578.00000000;;896.41998291;;40.08000183;1.20800000;42.38730000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-04-17;393.56000000;326.18000000;25.63000000;2085.83000000;2140.00000000;0E-8;;2140.00000000;;1484.82995605;;571.88000488;8.66400000;65.92670000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-04-17;476.99000000;448.68000000;99.48000000;133.77000000;128.00000000;0E-8;0E-8;128.00000000;0E-8;126.81999969;;126.81999969;0.25600000;0.40870000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-04-17;447.76998901;410.27000000;;135.75999451;127.00000000;0E-8;0E-8;127.00000000;0E-8;127.73999786;;5.25000000;0.41700000;0.42870000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-04-17;353.82000732;326.37000000;;124.22000122;127.00000000;0E-8;0E-8;127.00000000;0E-8;127.80000305;;9.78999996;0.17300000;0.47870000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-04-17;446.54998779;394.92000000;;115.79000092;108.87999725;0E-8;0E-8;108.87999725;0E-8;116.40000153;;116.40000153;1.32100000;0.39670000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-04-17;370.45999146;326.43000000;;111.06999969;106.00000000;0E-8;;106.00000000;0E-8;124.54000092;;9.71000004;0.67000000;0.43670000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-04-17;581.43000000;530.82000000;61.71000000;51.00000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;51.13000000;;51.13000000;0.36300000;0.09870000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-04-17;562.81201172;531.58000000;33.70999908;51.58000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;65.45999908;;65.45999908;9.37800000;5.94330000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-04-17;531.51000977;504.75000000;;59.84000000;0E-8;55.00000000;1.00000000;56.00000000;0E-8;66.95999908;;1.62000000;0.32300000;6.02270000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-04-17;467.18200684;398.18000000;19.65999985;85.30000305;100.00000000;0E-8;0E-8;100.00000000;0E-8;100.20999908;;33.58000183;8.76800000;6.82530000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-04-17;397.99000000;385.58000000;;97.47000000;97.00000000;0E-8;2.00000000;99.00000000;0E-8;102.12999725;;2.00000000;0.10100000;6.85530000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-04-17;384.45999146;365.88000000;;133.83000183;152.00000000;0E-8;0E-8;152.00000000;0E-8;152.17999268;;50.11999893;0.24700000;9.33130000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-04-17;366.02000000;351.06000000;;162.66000000;160.00000000;0E-8;0E-8;160.00000000;0E-8;155.91000366;;3.93000007;0.53800000;9.52930000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-04-17;350.98999023;333.46000000;;173.00000000;173.00000000;0E-8;0E-8;173.00000000;0E-8;164.11999512;;8.36999989;0.67800000;9.79070000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-04-17;330.39400000;283.92000000;66.41000000;353.57000000;365.00000000;0E-8;0E-8;365.00000000;0E-8;369.10000610;;107.29000092;10.47900000;14.67070000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-04-17;283.43000000;258.10000000;;380.35000000;455.00000000;0E-8;0E-8;455.00000000;0E-8;406.14999390;;36.22000122;1.33700000;15.01730000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-04-17;257.76800000;235.40000000;;550.93000000;541.00000000;0E-8;0E-8;541.00000000;0E-8;493.86999512;;84.91000366;3.28400000;16.98130000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-04-17;325.54998779;281.22000000;48.84000015;3269.92993164;3956.00000000;0E-8;0E-8;3956.00000000;-301.00000000;2795.86010742;;134.66000366;24.99600000;156.14070000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-04-17;279.52999878;258.44000000;;4722.68994141;4785.00000000;0E-8;12.00000000;4797.00000000;;3362.23999023;3312.37011719;225.66999817;7.46600000;233.12870000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-04-17;344.23000000;310.00000000;;84.35000000;74.00000000;6.00000000;0E-8;80.00000000;0E-8;85.46000000;;85.46000000;0.25600000;0.35930000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-04-17;257.21000000;236.95000000;;5746.32000000;4310.00000000;0E-8;4.00000000;4314.00000000;;4126.02001953;4076.14990234;373.67999268;27.68600000;249.32530000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-04-17;218.45000000;97.02000000;;6121.00000000;6121.00000000;0E-8;;6121.00000000;;6527.14990234;6477.27978516;1413.21997070;27.75200000;281.64730000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-04-17;282.38000488;224.48000000;44.81000137;89.00000000;127.00000000;0E-8;0E-8;127.00000000;0E-8;90.31999969;;90.31999969;4.10300000;0.21270000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-04-17;395.92001343;150.65000000;;68.02999878;45.00000000;14.00000000;;59.00000000;;70.22000122;;70.22000122;0.19300000;0.66870000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-04-17;411.89000000;320.31000000;;51.88000000;50.00000000;0E-8;2.00000000;52.00000000;;57.34999847;;57.34999847;0.01500000;0.22800000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-04-17;320.18000000;180.72000000;;51.88000000;48.00000000;3.00000000;;51.00000000;;57.34999847;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-04-17;354.95001221;249.19000000;;92.23000336;90.00000000;1.00000000;1.00000000;92.00000000;0E-8;85.23000336;;85.23000336;0.02100000;0.08070000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-04-17;615.66998291;577.15000000;82.61000061;50.31999969;57.86000061;0E-8;0E-8;57.86000061;0E-8;52.02999878;;52.02999878;0.27100000;3.02000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-04-17;567.74200000;515.77000000;71.43000000;216.80000000;353.00000000;0E-8;;353.00000000;;241.55999756;;189.13999939;15.92400000;10.70270000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-04-17;827.08001709;630.24000000;83.13999939;37.00000000;37.00000000;0E-8;1.00000000;37.00000000;;39.29999924;;39.29999924;0.64900000;1.31730000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-04-17;766.51000000;;69.97000000;11.00000000;;0E-8;;11.00000000;;5.00000000;;5.00000000;0.01800000;3.82870000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-04-17;743.61999512;;71.45999908;34.16999817;;0E-8;;13.34000015;;23.53000000;49.87000000;23.53000000;1.53300000;7.86930000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-04-17;734.60000000;;72.26000000;17.00000000;;0E-8;;14.31000042;;21.45000000;;21.45000000;0.35200000;10.29930000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-04-17;711.15000000;;38.49000000;79.92600000;;79.00000000;;79.00000000;;41.01000000;;79.93800000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-04-17;447.39000000;427.40000000;55.95000000;131.99000000;160.00000000;0E-8;0E-8;160.00000000;0E-8;165.16000366;126.30000305;111.69000244;6.19700000;52.22400000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-04-17;427.28000000;403.99000000;;243.64999390;180.00000000;0E-8;0E-8;180.00000000;0E-8;207.02000427;171.47999573;39.50999832;1.60100000;59.09730000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-04-17;403.82998657;382.36000000;;222.00000000;261.00000000;0E-8;0E-8;261.00000000;0E-8;282.91000366;250.05000305;76.01999664;2.89700000;63.99930000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-04-17;382.49398804;357.50000000;63.34999847;213.97999573;190.58000183;0E-8;0E-8;190.58000183;0E-8;307.04000854;273.88000488;39.47999954;12.56300000;67.31870000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-04-17;357.51998901;326.07000000;;285.58999634;193.00000000;0E-8;0E-8;193.00000000;0E-8;315.48001099;282.39001465;15.57999992;5.08100000;71.26000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-04-17;325.72000122;279.78000000;51.97000122;280.73999023;383.00000000;0E-8;;383.00000000;301.00000000;315.95001221;84.95999908;8.60000038;16.61000000;75.26400000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-04-17;727.24000000;1.09000000;;4.00000000;6.15999985;0E-8;;6.00000000;;0E-8;55.15000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-04-17;439.18399048;334.34000000;35.11000000;480.91000366;111.00000000;0E-8;0E-8;111.00000000;0E-8;458.23001099;;458.23001099;9.48900000;18.53530000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-04-17;332.64999390;287.36000000;;82.13999939;0E-8;98.00000000;;98.00000000;;522.20001221;;58.11000061;1.40400000;18.66600000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-04-17;286.94000000;262.40000000;;131.73000000;202.00000000;0E-8;;202.00000000;;589.80999756;;57.06999969;0.80100000;18.81930000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-04-17;262.32998657;234.19000000;64.19000244;471.13000488;565.00000000;0E-8;0E-8;565.00000000;0E-8;1051.07995605;;450.32000732;0.49800000;23.76330000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-04-17;212.11000061;174.75000000;;1235.68994141;1164.84997559;0E-8;0E-8;1164.84997559;;1616.97998047;;472.10998535;0.50100000;26.07270000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-04-17;841.04000000;;70.13000000;10.84000000;12.00000000;0E-8;0E-8;12.00000000;;10.91000000;;10.91000000;0.18600000;0.08730000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-04-17;318.86000000;112.63000000;;23.30000000;15.00000000;0E-8;8.00000000;23.00000000;0E-8;23.38999939;;23.38999939;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-04-17;734.32000732;605.22000000;74.87999725;167.69000000;220.00000000;0E-8;0E-8;220.00000000;;171.57000732;;171.57000732;2.90500000;6.33400000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-04-17;605.30999756;499.90000000;65.33999634;259.27999878;169.00000000;0E-8;0E-8;169.00000000;5.00000000;210.75000000;230.14999390;35.27000046;2.36100000;6.40470000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-04-17;799.15002441;706.24000000;59.36000061;20.62000084;0E-8;0E-8;7.07999992;7.07999992;;20.79000092;;20.79000092;0.34400000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-04-17;705.34000000;605.23000000;;7.28000021;0E-8;0E-8;7.51000023;7.51000023;;22.51000023;;1.71000004;0.05500000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-04-17;605.21997070;538.43000000;38.90000153;7.88999987;0E-8;0E-8;10.00000000;10.00000000;-5.00000000;29.39999962;10.00000000;6.88999987;0.03000000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-04-17;500.01998901;396.49000000;71.27999878;153.25000000;283.00000000;0E-8;;283.00000000;;254.02999878;;13.00000000;5.61500000;7.09400000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-04-17;396.54998779;324.34000000;;302.64001465;245.00000000;0E-8;;245.00000000;;258.04000854;;5.13999987;1.52300000;7.21470000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-04-17;324.23000000;258.60000000;;295.86000000;325.00000000;66.00000000;0E-8;391.00000000;;289.30999756;;32.34000015;3.61700000;8.24470000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-04-17;258.78000000;241.35000000;;408.49000000;363.00000000;0E-8;0E-8;363.00000000;0E-8;300.10998535;;12.93999958;0E-8;9.13930000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-04-17;486.00000000;;27.82999992;23.53000069;;12.00000000;;27.00000000;;16.91000000;;16.91000000;0.64500000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-04-17;312.76000000;278.89000000;28.99000000;56.81000000;70.00000000;0E-8;;70.00000000;;46.29999924;;29.43000000;3.20000000;0.33070000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-04-17;278.22000000;183.44000000;;76.94000000;109.00000000;0E-8;;109.00000000;;46.70000076;;0.41000000;0.16200000;0.34070000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-04-17;180.86000000;94.24000000;;119.02000000;113.00000000;0E-8;;113.00000000;;56.06000137;;9.47000000;0.47200000;0.39130000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-04-17;92.89000000;52.93000000;;125.83000000;105.00000000;0E-8;;105.00000000;;66.51999664;;10.53000000;0.50900000;0.43200000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-04-17;239.82000732;147.33000000;;23.86000061;0E-8;0E-8;18.00000000;18.00000000;0E-8;24.35000038;;24.35000038;0.10300000;0.38530000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-04-17;147.33999634;105.53000000;;24.32000000;0E-8;13.00000000;6.00000000;19.00000000;0E-8;31.73999977;;7.38999987;0.04000000;1.21270000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-04-17;103.11000061;69.01000000;;22.54999924;0E-8;0E-8;28.00000000;28.00000000;0E-8;32.75999832;;0.94000000;0.14700000;1.64270000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-04-17;631.48000000;511.99000000;57.79000000;99.20000000;89.00000000;0E-8;19.00000000;108.00000000;;100.55000000;;100.55000000;1.90600000;1.47270000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-04-17;703.88000488;659.10000000;53.45000076;48.83000183;0E-8;0E-8;13.00000000;13.00000000;0E-8;41.24000168;;41.24000168;0.52700000;0.81600000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-04-17;658.48999023;474.60000000;69.80000305;21.97999954;43.04000092;0E-8;0E-8;43.04000092;0E-8;45.93999863;;4.38000011;0.71800000;0.87600000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-04-17;636.40002441;479.94000000;59.59000015;45.43999863;31.22999954;23.20999908;0E-8;54.43999863;0E-8;42.95000076;;42.95000076;1.74300000;0.33870000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-04-17;473.26800000;375.33000000;52.18000000;126.98000000;306.00000000;0E-8;;306.00000000;;116.26000214;;27.17000008;2.15300000;1.42530000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-04-17;368.36599731;264.40000000;;321.10000610;239.00000000;0E-8;;239.00000000;;139.03999329;;23.18000031;3.64200000;2.94000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-04-17;591.73999023;335.03000000;43.33000183;12.27000000;0E-8;0E-8;;0E-8;;14.30000019;;14.30000019;3.24800000;0.32070000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-04-17;327.73001099;266.54000000;;4.63000011;0E-8;0E-8;0E-8;0E-8;0E-8;23.76000023;;10.22999954;0.14100000;0.38130000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-04-17;264.52999878;210.70000000;;271.01998901;0E-8;188.97000122;0E-8;188.97000122;0E-8;199.69000244;;39.54000092;1.91500000;4.11130000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-04-17;546.76000977;426.12000000;53.08000183;8.31999969;13.56999969;0E-8;1.00000000;14.56999969;0E-8;11.05000019;;11.05000019;0.14400000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-04-17;154.24000549;132.49000000;;131.32000732;147.00000000;0E-8;0E-8;147.00000000;0E-8;115.84999847;;115.84999847;0.74800000;0.52200000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-04-17;127.76999664;98.09000000;;114.01000214;59.00000000;19.00000000;0E-8;78.00000000;0E-8;110.12000275;;4.32999992;0.61500000;0.53330000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-04-18;109.79000000;26.34000000;;68.73000000;1.00000000;44.00000000;0E-8;45.00000000;0E-8;68.09999847;;25.38999939;0.69300000;3.74400000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-04-18;112.74000000;3.45000000;76.93000000;17.00000000;13.00000000;0E-8;;13.00000000;13.00000000;19.57000000;;19.57000000;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-04-18;303.48001099;252.47000000;89.80000305;357.58999634;265.00000000;0E-8;;265.00000000;;398.98001099;;398.98001099;6.42800000;1.89700000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-04-18;390.14000000;362.17000000;69.55000000;960.00000000;1316.00000000;0E-8;;1316.00000000;;1169.93994141;;804.94000244;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-04-18;300.98000000;251.26000000;36.18000000;1220.00000000;1011.00000000;0E-8;;1011.00000000;;1071.05004883;;34.86000061;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-04-18;251.37000000;229.83000000;;996.42999268;0E-8;0E-8;;0E-8;1009.00000000;1011.48999023;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-04-18;229.84000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;1011.48999023;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-04-18;251.20000000;137.71000000;;1042.71997070;1008.00000000;0E-8;;1008.00000000;;1011.48999023;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-04-18;137.39000000;15.05000000;;1008.00000000;1102.00000000;0E-8;;1102.00000000;;1034.42004395;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-04-18;57.30000000;42.96000000;;2635.00000000;1409.00000000;1225.00000000;;2635.00000000;;2511.07006836;;2511.07006836;0.09900000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-04-18;42.00000000;21.74000000;;2780.50000000;396.00000000;2375.70996094;0E-8;2771.46997070;0E-8;2518.82006836;;7.61999989;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-04-18;20.27000046;4.79000000;;2580.42993164;1285.00000000;1301.00000000;0E-8;2586.00000000;0E-8;2539.62988281;;20.30999947;0.06700000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-04-18;48.84000015;24.98000000;51.25000000;1469.90002441;433.00000000;0E-8;0E-8;433.00000000;0E-8;1403.30004883;;1403.30004883;15.89200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-04-18;31.88999939;12.05000000;93.12000275;405.30999756;172.00000000;165.00000000;0E-8;338.00000000;0E-8;403.60000610;;403.60000610;0.08700000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-04-18;30.50000000;4.46000000;;2172.68994141;1565.00000000;592.00000000;0E-8;2157.00000000;;2275.75000000;;2275.75000000;0.18600000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-04-18;95.69999695;6.36000000;;0E-8;8697.00000000;0E-8;0E-8;8730.00000000;0E-8;0E-8;7377.43017578;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-04-18;96.94999695;85.10000000;;17158.00976563;2290.00000000;4305.00000000;12.00000000;6643.00000000;9887.13000000;16338.01953125;8960.58984375;16338.01953125;0E-8;6.61200000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-04-18;155.94000244;132.16000000;;3077.62988281;2661.00000000;226.00000000;;2887.00000000;;3480.65991211;;1755.71997070;-0.64800000;28.03400000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-04-18;73.97000122;9.27000000;99.76999664;16039.95019531;8105.00000000;6200.00000000;0E-8;14305.00000000;0E-8;16699.32031250;;13380.25976563;0.77500000;72.56700000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-04-18;479.22000122;304.29000000;;42.81999969;36.00000000;0E-8;3.00000000;39.00000000;0E-8;43.50000000;;43.50000000;0.02800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-04-18;89.20000000;75.08000000;;36424.60156250;22991.96093750;13223.15039063;209.49000549;36424.60156250;0E-8;36211.37109375;;36211.37109375;-8.44900000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-04-18;70.52000000;58.97000000;;35296.44140625;24907.00000000;9893.00000000;463.00000000;35263.00000000;0E-8;37233.48828125;;850.35998535;-8.23800000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-04-18;87.23999786;59.84000000;96.18000031;970.53997803;826.03997803;215.00000000;0E-8;1041.04003906;0E-8;979.23999023;;979.23999023;3.04000000;0.35100000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-04-18;268.05000000;204.69000000;101.36000000;100.00000000;78.00000000;11.00000000;11.00000000;100.00000000;0E-8;102.23000000;;102.23000000;0.59000000;0.24100000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-04-18;213.85000000;115.71000000;;609.04000000;288.00000000;321.00000000;0E-8;609.00000000;0E-8;609.21000000;;609.21000000;0.00100000;0.17100000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-04-18;301.35998535;272.62000000;90.34999847;892.36999512;806.00000000;51.00000000;0E-8;857.00000000;0E-8;1068.89001465;;1068.89001465;0E-8;15.93700000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-04-18;271.76998901;249.49000000;;1124.38000488;1003.15002441;8.93999958;8.00000000;1012.09002686;;1165.91003418;;99.30000305;0E-8;15.93700000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-04-18;220.41999817;164.71000000;;3233.88989258;3015.00000000;236.00000000;0E-8;3251.00000000;0E-8;3355.69995117;;2198.04003906;0.03800000;17.71200000;AMUHTP
