id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-04-18;161.45000000;137.94000000;;3250.86000000;3239.00000000;19.00000000;;3258.00000000;;3415.29003906;;19.95999908;0E-8;17.71200000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-04-18;312.88000000;277.88000000;;83.70000000;0E-8;84.00000000;0E-8;84.00000000;0E-8;81.47000122;;81.47000122;0.01500000;1.29200000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-04-18;494.17000000;376.90000000;;34.78000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;35.63000107;;35.63000107;0.00800000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-04-18;372.34000000;255.97000000;;33.54000000;34.00000000;0E-8;;34.00000000;;36.34999847;;0.80000001;0.00600000;0.67000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-04-18;359.03000000;;;52.00000000;;4.00000000;;52.00000000;48.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-04-18;355.60000610;;;55.13999939;35.00000000;0E-8;;35.00000000;;59.54000092;;59.54000092;0.06800000;0.33100000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-04-18;256.17000000;204.80000000;83.00000000;39.81000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;59.58000183;;0E-8;0.05600000;0.36000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-04-18;184.62000000;165.30000000;;266.55000000;129.00000000;139.00000000;;268.00000000;;287.05999756;;110.18000031;0.29200000;6.10500000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-04-18;89.87999725;60.44000000;;346.27999878;348.00000000;3.00000000;16.00000000;367.00000000;;336.91000366;;47.11999893;0.73600000;8.94900000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-04-18;60.40000000;38.31000000;;437.14000000;417.00000000;0E-8;;417.00000000;;421.48999023;;84.33000183;0.04400000;11.54800000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-04-18;910.87000000;885.66000000;78.82000000;55.00000000;55.00000000;0E-8;;55.00000000;;58.81000137;;58.81000137;1.01500000;0.47400000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-04-18;885.56000000;856.43000000;;61.38700000;64.00000000;0E-8;;64.00000000;;58.81000137;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-04-18;807.96002197;766.63000000;;129.00000000;129.00000000;0E-8;;129.00000000;;136.00999451;;77.08000183;0.61700000;3.63600000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-04-18;759.17000000;670.68000000;39.00000000;380.00000000;380.00000000;0E-8;0E-8;380.00000000;0E-8;364.60000610;;226.13999939;14.96000000;12.94500000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-04-18;660.31000000;620.88000000;48.73000000;395.83000000;375.00000000;0E-8;0E-8;375.00000000;0E-8;404.23999023;;32.81999969;3.02800000;13.90200000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-04-18;621.08001709;557.50000000;;361.82998657;216.00000000;0E-8;0E-8;216.00000000;0E-8;412.94000244;;7.57000017;0.72300000;14.05700000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-04-18;557.74000000;512.20000000;;229.31000000;205.00000000;0E-8;;205.00000000;;416.63000488;;3.13000011;0.61200000;14.22700000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-04-18;511.98000000;494.31000000;;238.82000000;260.00000000;0E-8;0E-8;260.00000000;;426.48999023;;8.97000027;1.02100000;14.47000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-04-18;494.27000000;393.24000000;;310.00000000;310.00000000;0E-8;;310.00000000;;447.17001343;;20.02000046;4.32500000;16.58200000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-04-18;466.20001221;442.99000000;;333.85000610;382.00000000;0E-8;0E-8;382.00000000;0E-8;492.11999512;;44.84999847;3.25300000;24.98600000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-04-18;840.84002686;750.30000000;33.50000000;15.64000034;33.00000000;0E-8;0E-8;33.00000000;0E-8;19.32999992;;19.32999992;0.31500000;1.01500000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-04-18;664.40000000;575.25000000;;45.04000000;44.00000000;0E-8;0E-8;44.00000000;0E-8;30.51000023;;12.19999981;0.01800000;2.77800000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-04-18;572.31000000;546.22000000;;39.77000000;40.00000000;0E-8;0E-8;40.00000000;0E-8;30.65999985;;0.46000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-04-18;431.19000000;380.54000000;13.99000000;537.97000000;472.00000000;0E-8;0E-8;472.00000000;0E-8;686.75000000;;165.30000305;4.20800000;75.61500000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-04-18;374.95600000;325.94000000;13.12000000;579.60998535;795.00000000;0E-8;0E-8;795.00000000;0E-8;793.34997559;;103.80000305;9.38600000;84.40900000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-04-18;554.98999023;360.89000000;;27.22999954;25.00000000;0E-8;2.00000000;27.00000000;;27.30999947;;27.30999947;0.02500000;0.16300000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-04-18;496.89999390;330.57000000;57.63000107;38.00000000;50.00000000;0E-8;;50.00000000;;51.86000061;;51.86000061;2.07100000;0.39400000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-04-18;84.90000153;33.75000000;;19.48999977;27.12999916;0E-8;0E-8;27.12999916;0E-8;21.44000053;;21.44000053;0.16100000;1.07900000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-04-18;706.05999756;625.00000000;52.08000183;45.47000122;27.00000000;2.00000000;0E-8;29.00000000;;44.65000153;;44.65000153;2.02900000;0.18900000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-04-18;612.63000000;575.79000000;34.29000000;41.56000000;34.00000000;0E-8;0E-8;34.00000000;0E-8;51.25000000;;6.48999977;0.27100000;0.22800000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-04-18;617.84002686;556.06000000;66.73999786;22.76000023;4.00000000;0E-8;0E-8;4.00000000;8.00000000;22.88999939;;22.88999939;0.73400000;0.11900000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-04-18;459.67001343;394.40000000;60.68999863;87.44000244;157.00000000;0E-8;0E-8;157.00000000;0E-8;131.49000549;;63.00000000;0.32900000;8.74900000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-04-18;352.56000000;349.05000000;;194.47000000;;72.00000000;0E-8;72.00000000;119.00000000;163.02999878;;30.68000031;0.05000000;9.53100000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-04-18;658.98000000;525.90000000;;21.00000000;20.00000000;0E-8;1.00000000;21.00000000;;21.55999947;;21.55999947;0.01600000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-04-18;437.00000000;355.47000000;;46.00000000;44.00000000;0E-8;2.00000000;46.00000000;;49.09999847;;27.55999947;0.00100000;0.82300000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-04-18;251.16000000;233.00000000;66.00000000;194.85000000;94.00000000;0E-8;0E-8;94.00000000;102.04000000;323.66000366;212.22000122;94.19000244;;11.90100000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-04-18;250.68000000;138.40000000;;102.09000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;0.01000000;102.04000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-04-18;139.26000000;104.01000000;;247.06000000;254.00000000;0E-8;0E-8;254.00000000;0E-8;367.38000488;255.94000244;38.27999878;0.05700000;12.71700000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-04-18;362.82000000;;58.44000000;-12.15000000;;0E-8;0E-8;0E-8;120.00000000;9.32999992;105.08000183;2.97000003;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-04-18;398.70000000;362.50000000;;129.62500000;;0E-8;0E-8;130.00000000;;111.00000000;105.08000183;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-04-18;398.65000000;86.69000000;;100.00000000;100.00000000;0E-8;0E-8;100.00000000;0E-8;3.00000000;105.08000183;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-04-18;442.70000000;;16.67000000;10.00000000;0E-8;0E-8;;10.00000000;10.00000000;6.36999989;;6.36999989;;0.03100000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-04-18;413.28000000;;88.55000000;10.24000000;;0E-8;0E-8;7.00000000;-10.00000000;3.00000000;9.35999966;3.00000000;0.30600000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-04-18;398.65000000;;;10.24000000;30.00000000;;0E-8;30.00000000;;3.00000000;9.35999966;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-04-18;86.20000000;47.81000000;;10.24000000;122.00000000;0E-8;0E-8;122.00000000;0E-8;3.00000000;114.44000244;;0.01300000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-04-18;150.71000000;126.07000000;;55.00000000;52.00000000;0E-8;;52.00000000;;62.70999908;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-04-18;795.78002930;756.38000000;62.27999878;85.02999878;113.00000000;0E-8;0E-8;113.00000000;0E-8;64.20999908;;64.20999908;1.98800000;3.57800000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-04-18;740.53002930;674.60000000;25.45000076;131.27999878;87.00000000;0E-8;0E-8;87.00000000;0E-8;104.63999939;;40.20000076;1.82000000;4.75600000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-04-18;630.11000000;519.66000000;21.41000000;192.55000000;140.00000000;0E-8;;140.00000000;;224.96000671;;119.90000153;3.34500000;15.63100000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-04-18;786.42199707;695.48000000;16.73999977;110.29000092;101.09999847;0E-8;;101.09999847;;114.12000275;;114.12000275;3.07100000;1.89600000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-04-18;695.37000000;623.85000000;78.31000000;124.21000000;130.00000000;0E-8;;130.00000000;;120.08999634;;5.40000010;0.74400000;3.19300000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-04-18;623.67000000;565.26000000;52.33000000;155.44000000;144.00000000;10.00000000;10.00000000;164.00000000;;121.16000366;;0.68000001;0.47800000;3.72300000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-04-18;564.88000000;517.60000000;;160.19000000;150.00000000;0E-8;;150.00000000;;123.79000092;;1.62000000;0.89100000;4.98200000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-04-18;842.38000488;771.44000000;95.70999908;64.58000183;22.69000053;8.89000034;9.00000000;31.57999992;32.00000000;79.84999847;;79.84999847;2.18200000;2.76400000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-04-18;771.75000000;729.47000000;93.03000000;52.00000000;35.00000000;17.00000000;0E-8;52.00000000;0E-8;106.76000214;;25.94000053;0.93200000;3.23600000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-04-18;593.84000000;516.53000000;93.19000000;347.54000000;334.00000000;0E-8;0E-8;334.00000000;0E-8;342.69000244;;233.49000549;0.93800000;8.36100000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-04-18;507.57600000;434.05000000;37.90000000;689.37000000;633.00000000;0E-8;0E-8;633.00000000;0E-8;828.63000488;;127.37000275;8.15200000;40.71300000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-04-18;430.35000000;396.19000000;;711.93000000;472.00000000;0E-8;;472.00000000;;876.66998291;;41.40999985;1.22500000;42.33600000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-04-18;393.58000000;325.78000000;25.80000000;1418.33000000;1310.00000000;0E-8;;1310.00000000;;1478.06994629;;589.05999756;8.82400000;66.24000000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-04-18;476.93000000;448.84000000;96.33000000;147.47000000;159.00000000;0E-8;0E-8;159.00000000;0E-8;134.94000244;;134.94000244;0.26000000;0.41300000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-04-18;447.80000000;410.33000000;;161.77999878;136.00000000;17.00000000;0E-8;153.00000000;0E-8;138.49000549;;5.57999992;0.42400000;0.43300000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-04-18;353.82998657;326.38000000;;141.92999268;141.00000000;0E-8;0E-8;141.00000000;0E-8;142.17999268;;10.40999985;0.17900000;0.48300000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-04-18;446.54000854;395.04000000;;114.12999725;121.04000092;0E-8;0E-8;121.04000092;0E-8;116.87999725;;116.87999725;1.34600000;0.39500000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-04-18;370.48999023;326.42000000;;121.26000214;106.00000000;0E-8;;106.00000000;0E-8;125.65000153;;9.75000000;0.68200000;0.43500000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-04-18;581.43000000;530.82000000;61.71000000;50.00000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;51.13000000;;51.13000000;0.36800000;0.09800000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-04-18;562.80999756;531.58000000;33.68999863;52.58000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;66.41999817;;66.41999817;9.47700000;5.81500000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-04-18;531.48999023;504.79000000;;59.16000000;0E-8;62.00000000;1.00000000;63.00000000;0E-8;68.09999847;;1.88000000;0.32600000;5.89400000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-04-18;467.17999268;398.12000000;19.63999939;91.65000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;106.69000244;;39.09000015;8.84000000;6.71300000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-04-18;398.06000000;385.54000000;;95.57000000;90.00000000;0E-8;2.00000000;92.00000000;0E-8;108.09999847;;2.22000003;0.10200000;6.74300000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-04-18;384.50000000;365.86000000;;141.08999634;136.00000000;0E-8;0E-8;136.00000000;0E-8;163.03999329;;55.68999863;0.24800000;9.19700000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-04-18;366.02000000;351.06000000;;146.00000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;166.13999939;;4.36999989;0.54300000;9.39400000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-04-18;351.00000000;333.41000000;;158.36000061;155.00000000;0E-8;0E-8;155.00000000;0E-8;174.25000000;;9.30000019;0.68500000;9.65600000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-04-18;330.37200000;284.04000000;66.22000000;354.32000000;480.00000000;0E-8;0E-8;480.00000000;0E-8;373.91000366;;107.05000305;10.64500000;14.57600000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-04-18;283.54000000;258.01000000;;468.32000000;377.00000000;0E-8;0E-8;377.00000000;0E-8;406.70999146;;34.65999985;1.36800000;14.93100000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-04-18;257.78400000;235.22000000;;490.73000000;451.00000000;0E-8;0E-8;451.00000000;0E-8;487.66000366;;81.26999664;3.37100000;16.90700000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-04-18;325.55999756;280.79000000;49.04000092;2878.36010742;3009.00000000;0E-8;0E-8;3009.00000000;-259.00000000;2733.81005859;;138.17999268;25.44700000;155.54600000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-04-18;279.32000732;258.28000000;;3706.64990234;4470.00000000;0E-8;12.00000000;4482.00000000;;3299.62011719;3226.26000977;235.83000183;7.58700000;232.21300000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-04-18;344.21000000;309.94000000;;85.65000000;76.00000000;14.00000000;0E-8;90.00000000;0E-8;88.91000000;;88.91000000;0.26300000;0.35900000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-04-18;257.25000000;236.98000000;;5302.25976563;4341.00000000;0E-8;4.00000000;4345.00000000;;3953.86010742;3880.51000977;384.35998535;28.53100000;248.20300000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-04-18;218.47000000;96.37000000;;6213.74000000;5923.00000000;0E-8;;5923.00000000;;6442.14013672;6368.77978516;1428.11999512;27.79600000;280.29600000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-04-18;282.37200928;224.48000000;44.72000122;96.61000061;127.00000000;0E-8;0E-8;127.00000000;0E-8;98.04000092;;98.04000092;4.06400000;0.21400000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-04-18;395.98001099;150.79000000;;73.88000000;49.00000000;14.00000000;;63.00000000;;73.60000000;;73.60000000;0.19900000;0.67300000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-04-18;411.90000000;320.23000000;;59.11999893;57.00000000;0E-8;2.00000000;59.00000000;;57.09999847;;57.09999847;0.01500000;0.23200000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-04-18;320.18000000;180.81000000;;59.11999893;58.00000000;0E-8;;58.00000000;;57.09999847;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-04-18;354.97000122;249.13000000;;88.45999908;87.00000000;0E-8;1.00000000;88.00000000;0E-8;84.80999756;;84.80999756;0.02100000;0.08100000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-04-18;615.61999512;577.15000000;80.01000214;44.90000153;57.43999863;0E-8;0E-8;57.43999863;0E-8;51.43000031;;51.43000031;0.27600000;2.98500000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-04-18;567.72800000;515.77000000;71.35000000;216.98000000;353.00000000;0E-8;;353.00000000;;238.28999329;;186.55999756;16.08800000;10.57900000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-04-18;827.08001709;630.24000000;83.13999939;38.00000000;38.00000000;0E-8;1.00000000;38.00000000;;40.54999924;;40.54999924;0.66800000;1.32100000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-04-18;766.51000000;;69.97000000;6.00000000;;0E-8;;6.00000000;;8.00000000;;8.00000000;0.01900000;3.82800000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-04-18;743.67999268;;72.00000000;72.84999847;;0E-8;;10.11999989;;26.93000000;73.36000000;26.93000000;1.54500000;7.86900000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-04-18;734.63000000;;72.67000000;16.00000000;;0E-8;;13.26000023;;23.25000000;;23.25000000;0.35300000;10.29900000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-04-18;711.65000000;;43.15000000;212.16700000;;208.00000000;;208.00000000;;223.01000000;;212.17900000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-04-18;447.40000000;427.39000000;56.05000000;151.01000000;123.00000000;0E-8;0E-8;123.00000000;0E-8;191.16999817;145.08000183;119.52999878;6.24000000;52.03600000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-04-18;427.29998779;403.94000000;;177.22000122;163.00000000;0E-8;0E-8;163.00000000;0E-8;221.17999268;178.33000183;43.00999832;1.61600000;58.83100000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-04-18;403.79998779;382.38000000;;235.00000000;274.00000000;0E-8;0E-8;274.00000000;0E-8;296.85000610;257.98999023;82.75000000;2.92800000;63.69900000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-04-18;382.49798584;357.50000000;63.45000076;217.96000671;194.55999756;0E-8;0E-8;194.55999756;0E-8;323.14001465;291.69000244;42.90000153;12.71500000;67.00300000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-04-18;357.55999756;325.70000000;;279.58999634;187.00000000;0E-8;0E-8;187.00000000;0E-8;331.35998535;299.01000977;16.93000031;5.15100000;70.93000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-04-18;325.67999268;279.73000000;51.15999985;190.94999695;255.00000000;0E-8;;255.00000000;259.00000000;317.51000977;86.26999664;8.81999969;16.82800000;74.94600000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-04-18;727.29000000;;;87.00000000;6.17999983;0E-8;;6.00000000;;0E-8;79.43000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-04-18;439.22000000;334.45000000;35.18000000;495.67001343;104.00000000;0E-8;0E-8;104.00000000;0E-8;465.67999268;;465.67999268;9.74200000;18.54300000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-04-18;332.69000000;287.32000000;;161.66000366;0E-8;98.00000000;;98.00000000;;521.71997070;;59.15000153;1.42800000;18.67400000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-04-18;286.88000488;262.38000000;;117.23999786;201.00000000;0E-8;;201.00000000;;580.13000488;;58.09000015;0.81400000;18.82900000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-04-18;262.32000732;234.19000000;64.19000244;565.00000000;565.00000000;0E-8;0E-8;565.00000000;0E-8;1044.96997070;;458.38000488;0.54300000;23.78500000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-04-18;212.08000183;175.07000000;;1081.31994629;1293.70996094;0E-8;0E-8;1293.70996094;;1584.82995605;;480.55999756;0.51300000;26.10400000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-04-18;841.05000000;;70.19000000;10.16000000;9.00000000;0E-8;0E-8;9.00000000;;11.06000000;;11.06000000;0.18900000;0.08600000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-04-18;319.06000000;112.68000000;;26.37000000;18.00000000;0E-8;8.00000000;26.00000000;0E-8;23.09000015;;23.09000015;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-04-18;734.38000488;605.27000000;75.05999756;158.47000000;80.00000000;0E-8;0E-8;80.00000000;;166.38999939;;166.38999939;2.92100000;6.32100000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-04-18;605.35998535;499.81000000;66.34999847;122.13999939;77.00000000;0E-8;0E-8;77.00000000;3.00000000;203.83999634;222.52999878;34.70999908;2.37100000;6.39200000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-04-18;799.21002197;706.23000000;59.75000000;18.77000046;0E-8;0E-8;7.07999992;7.07999992;;20.12999916;;20.12999916;0.34500000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-04-18;705.33000000;605.34000000;;7.30000019;0E-8;0E-8;7.53000021;7.53000021;;21.87000084;;1.67999995;0.05500000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-04-18;605.27001953;538.42000000;39.50000000;8.73999977;0E-8;0E-8;10.00000000;10.00000000;-3.00000000;28.69000053;10.00000000;6.78000021;0.03000000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-04-18;500.04998779;396.43000000;71.41000366;143.80999756;79.00000000;0E-8;;79.00000000;;251.53999329;;15.35000038;5.64100000;7.08100000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-04-18;396.28000000;324.31000000;;54.54999924;227.00000000;0E-8;;227.00000000;;258.64001465;;6.07000017;1.53200000;7.20200000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-04-18;324.25000000;258.64000000;;260.71000000;38.00000000;191.00000000;0E-8;229.00000000;;296.60000610;;38.18999863;3.63800000;8.23200000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-04-18;258.52000000;241.26000000;;229.52000000;320.00000000;0E-8;0E-8;320.00000000;0E-8;310.35998535;;15.27999973;0E-8;9.12400000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-04-18;485.96000000;;27.33000000;12.10999966;;12.00000000;;26.00000000;;17.55999947;;17.55999947;0.64600000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-04-18;312.77000000;278.37000000;29.02000000;55.19000000;42.00000000;0E-8;;42.00000000;;45.86999893;;28.85000000;3.26400000;0.33100000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-04-18;278.43000000;182.97000000;;52.19000000;42.00000000;0E-8;;42.00000000;;46.25999832;;0.36000000;0.16200000;0.34100000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-04-18;180.72000000;94.13000000;;49.05000000;70.00000000;0E-8;;70.00000000;;54.65999985;;8.29000000;0.48300000;0.39200000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-04-18;92.68000000;52.92000000;;61.37000000;105.00000000;0E-8;;105.00000000;;63.93999863;;9.22000000;0.52100000;0.43300000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-04-18;239.89999390;147.64000000;;23.26000000;0E-8;1.00000000;18.00000000;19.00000000;0E-8;23.75000000;;23.75000000;0.10500000;0.38300000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-04-18;147.25999451;105.60000000;;25.72999954;8.00000000;13.00000000;6.00000000;27.00000000;0E-8;31.20000076;;7.30000019;0.04000000;1.20900000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-04-18;103.09999847;69.01000000;;27.45000076;0E-8;0E-8;28.00000000;28.00000000;0E-8;32.22999954;;0.93000001;0.14800000;1.63900000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-04-18;631.50000000;511.88000000;58.02000000;102.59000000;66.00000000;0E-8;19.00000000;85.00000000;;103.16000000;;103.16000000;1.95900000;1.47400000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-04-18;703.96997070;659.10000000;57.09000015;40.02999878;0E-8;0E-8;13.00000000;13.00000000;0E-8;40.95000076;;40.95000076;0.54700000;0.81400000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-04-18;658.48999023;474.02000000;69.80000305;9.22999954;0E-8;9.22999954;0E-8;9.22999954;0E-8;45.36999893;;4.34999990;0.73700000;0.87400000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-04-18;636.40002441;479.82000000;59.59000015;36.06000137;10.44999981;25.61000061;0E-8;36.06000137;0E-8;39.90999985;;39.90999985;1.79000000;0.33800000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-04-18;472.98200000;375.32000000;50.26000000;72.14000000;307.00000000;0E-8;;307.00000000;;114.87999725;;27.26000023;2.15000000;1.42300000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-04-18;368.42599487;264.48000000;;325.86999512;231.00000000;0E-8;;231.00000000;;137.67999268;;21.93000031;3.73100000;2.93500000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-04-18;591.76000977;335.03000000;43.47999954;24.54000000;0E-8;0E-8;;0E-8;;16.60000038;;16.60000038;3.28300000;0.32100000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-04-18;327.80000000;266.21000000;;4.61999989;0E-8;0E-8;0E-8;0E-8;0E-8;27.73999977;;11.88000011;0.14500000;0.38200000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-04-18;264.64001465;210.70000000;;272.70001221;0E-8;172.13000488;0E-8;172.13000488;0E-8;206.32000732;;42.18999863;1.96900000;4.10700000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-04-18;546.94000244;425.93000000;56.56999969;11.30000019;0E-8;0E-8;1.00000000;1.00000000;0E-8;10.68000031;;10.68000031;0.14500000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-04-18;154.19999695;132.55000000;;142.55000305;153.00000000;0E-8;0E-8;153.00000000;0E-8;118.26000214;;118.26000214;0.75500000;0.52300000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-04-18;128.00000000;98.37000000;;180.72000122;113.00000000;19.00000000;0E-8;132.00000000;0E-8;121.83000183;;4.42000008;0.62300000;0.53500000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-04-19;109.75000000;26.85000000;;71.40000000;76.00000000;27.00000000;0E-8;103.00000000;0E-8;64.48000336;;23.62000084;0.72400000;3.74870000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-04-19;112.75000000;3.45000000;77.06000000;20.00000000;13.00000000;0E-8;;13.00000000;;21.95000076;;21.95000076;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-04-19;303.50000000;243.95000000;90.16999817;492.01998901;411.00000000;0E-8;;411.00000000;;500.42001343;;500.42001343;6.39300000;1.97270000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-04-19;390.13000000;362.16000000;69.43000000;940.00000000;1304.00000000;0E-8;;1304.00000000;;1215.89001465;;854.89001465;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-04-19;301.02000000;251.32000000;36.94000000;1300.00000000;1300.00000000;0E-8;;1300.00000000;;1116.51000977;;30.19000053;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-04-19;251.53000000;229.73000000;;1343.76000977;0E-8;0E-8;;0E-8;1149.00000000;1017.52001953;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-04-19;229.75000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;1017.52001953;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-04-19;251.31000000;137.74000000;;1285.89001465;1147.00000000;0E-8;;1147.00000000;;1017.52001953;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-04-19;137.51000000;15.08000000;;1147.00000000;1105.00000000;0E-8;;1105.00000000;;1011.48999023;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-04-19;57.30000000;42.90000000;;2669.00000000;1409.00000000;1260.00000000;;2669.00000000;;2531.26000977;;2531.26000977;0.09000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-04-19;41.95999908;21.80000000;;2795.38989258;401.00000000;2406.70996094;0E-8;2807.42993164;0E-8;2537.26000977;;7.67999983;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-04-19;20.29000092;4.89000000;;2663.70996094;1583.00000000;1077.00000000;0E-8;2660.00000000;0E-8;2556.19995117;;20.47999954;0.06300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-04-19;48.88199997;25.52000000;52.09000015;1473.35998535;480.00000000;0E-8;0E-8;480.00000000;0E-8;1404.46997070;;1404.46997070;15.88800000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-04-19;31.90999985;12.63000000;93.54000092;441.48001099;160.00000000;260.00000000;0E-8;419.00000000;0E-8;434.72000122;;434.72000122;0.06700000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-04-19;30.48999977;4.43000000;;2138.08007813;1572.00000000;570.00000000;0E-8;2142.00000000;;2242.29003906;;2242.29003906;0.17400000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-04-19;95.08999634;6.75000000;;0E-8;11148.00000000;0E-8;0E-8;11206.00000000;0E-8;0E-8;7182.37988281;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-04-19;96.87000275;85.07000000;;16382.78027344;2258.00000000;4133.00000000;12.00000000;6435.00000000;10076.52000000;15942.83007813;8760.45019531;15942.83007813;0E-8;6.63930000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-04-19;155.75000000;133.32000000;;3178.63989258;4099.00000000;273.00000000;;4372.00000000;;3610.85009766;;1939.95996094;-0.70700000;28.07200000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-04-19;73.94999695;9.88000000;99.61000061;16051.44042969;10546.00000000;6200.00000000;0E-8;16746.00000000;0E-8;16782.66015625;;13435.25000000;0.61400000;72.83930000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-04-19;479.41000366;304.02000000;;44.49000168;23.00000000;9.00000000;3.00000000;35.00000000;0E-8;45.18000031;;45.18000031;0.02800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-04-19;89.30000000;75.05000000;;36187.82812500;22994.71093750;12651.45996094;211.75000000;35857.92968750;0E-8;35712.69921875;;35712.69921875;-8.56200000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-04-19;70.50000000;58.91000000;;35080.12109375;24886.00000000;9798.00000000;463.00000000;35147.00000000;0E-8;37050.80078125;;860.21002197;-8.21500000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-04-19;87.23000336;59.89000000;95.94000244;973.01000977;828.51000977;215.00000000;0E-8;1043.51000977;0E-8;969.75000000;;969.75000000;3.19200000;0.35130000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-04-19;268.05000000;204.73000000;101.36000000;101.00000000;82.00000000;12.00000000;7.00000000;101.00000000;0E-8;101.65000000;;101.65000000;0.60700000;0.24130000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-04-19;213.85000000;115.93000000;;630.90002441;288.00000000;342.89999390;0E-8;630.90002441;0E-8;631.07000732;;631.07000732;0.00100000;0.17130000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-04-19;301.36000000;272.84000000;90.35000000;1024.00000000;974.00000000;50.00000000;0E-8;1024.00000000;0E-8;1061.28002930;;1061.28002930;0E-8;16.05270000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-04-19;271.82998657;249.48000000;;1118.93005371;997.51000977;9.13000011;9.00000000;1006.64001465;;1165.26000977;;98.58999634;0E-8;16.05270000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-04-19;220.47000122;164.69000000;;3271.58007813;3186.00000000;0E-8;0E-8;3186.00000000;0E-8;3142.62011719;;2031.59997559;0.00400000;17.85930000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-04-19;161.40000000;137.90000000;;3195.30000000;3231.00000000;0E-8;;3231.00000000;;3223.21997070;;18.45000076;0E-8;17.85930000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-04-19;312.92001343;278.00000000;;92.61000061;0E-8;92.00000000;0E-8;92.00000000;0E-8;87.45999908;;87.45999908;0.01500000;1.29270000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-04-19;494.25000000;376.90000000;;32.81000137;32.00000000;0E-8;0E-8;32.00000000;0E-8;34.45000076;;34.45000076;0.00800000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-04-19;372.32000000;255.97000000;;32.88000000;33.00000000;0E-8;;33.00000000;;35.41999817;;0.77999997;0.00600000;0.67000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-04-19;359.15000000;;;50.00000000;;4.00000000;;50.00000000;46.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-04-19;355.79998779;;;55.88999939;42.00000000;0E-8;;42.00000000;;59.47000122;;59.47000122;0.07000000;0.33130000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-04-19;256.07000000;204.80000000;81.88000000;45.72000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;59.47000122;;0E-8;0.05800000;0.36000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-04-19;184.61000000;165.30000000;;257.56000000;232.00000000;27.00000000;;259.00000000;;285.95999146;;107.80999756;0.29500000;6.10670000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-04-19;89.87999725;60.26000000;;324.00000000;308.00000000;0E-8;16.00000000;324.00000000;;332.60998535;;46.09999847;0.74800000;8.95530000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-04-19;60.00000000;38.27000000;;400.07000000;415.00000000;0E-8;;415.00000000;;415.30999756;;82.51000214;0.04600000;11.55400000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-04-19;910.87000000;885.59000000;78.82000000;58.00000000;58.00000000;0E-8;;58.00000000;;59.09000015;;59.09000015;1.02200000;0.46530000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-04-19;885.55000000;856.44000000;;64.81400000;65.00000000;0E-8;;65.00000000;;59.09000015;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-04-19;807.93000000;766.63000000;;127.08000183;139.00000000;0E-8;;139.00000000;;136.42999268;;77.50000000;0.61800000;3.55130000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-04-19;759.16000000;670.92000000;38.94000000;283.31000000;395.00000000;0E-8;0E-8;395.00000000;0E-8;354.10998535;;217.35000610;15.07200000;12.66000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-04-19;660.34000000;621.14000000;48.94000000;435.50000000;373.00000000;0E-8;0E-8;373.00000000;0E-8;400.17999268;;36.02000046;3.07300000;13.60930000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-04-19;620.97998047;557.64000000;;355.92000000;408.00000000;0E-8;0E-8;408.00000000;0E-8;409.67999268;;8.31000042;0.73600000;13.76600000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-04-19;557.71000000;512.20000000;;418.58000000;429.00000000;0E-8;;429.00000000;;413.79998779;;3.44000006;0.62100000;13.93600000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-04-19;512.05000000;494.49000000;;462.63000000;433.00000000;0E-8;0E-8;433.00000000;;424.82000732;;9.84000015;1.03400000;14.18000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-04-19;494.26000000;393.24000000;;457.43000000;480.00000000;0E-8;;480.00000000;;447.63000488;;21.97999954;4.38200000;16.28270000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-04-19;466.17999268;443.08000000;;418.94000244;451.00000000;0E-8;0E-8;451.00000000;0E-8;493.79000854;;46.36999893;3.28900000;24.69130000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-04-19;840.78002930;750.30000000;33.29999924;21.43000031;33.00000000;0E-8;0E-8;33.00000000;0E-8;21.09000015;;21.09000015;0.31500000;0.99330000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-04-19;664.43000000;575.32000000;;46.35000000;46.00000000;0E-8;0E-8;46.00000000;0E-8;33.52999878;;13.31999969;0.01800000;2.71730000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-04-19;572.39000000;546.21000000;;42.43000000;40.00000000;0E-8;0E-8;40.00000000;0E-8;33.65999985;;0.50000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-04-19;431.07000000;380.89000000;13.56000000;594.11000000;858.00000000;0E-8;0E-8;858.00000000;0E-8;693.40002441;;172.27999878;4.21400000;74.68670000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-04-19;374.96600000;325.84000000;13.20000000;863.92000000;815.00000000;0E-8;0E-8;815.00000000;0E-8;805.29998779;;118.41999817;9.55300000;83.48870000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-04-19;554.98999023;360.91000000;;27.00000000;25.00000000;0E-8;2.00000000;27.00000000;;27.77000046;;27.77000046;0.02500000;0.16400000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-04-19;496.91000366;330.60000000;57.65000153;63.00000000;51.00000000;0E-8;;51.00000000;;62.47999954;;62.47999954;2.09100000;0.39530000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-04-19;84.83000183;33.75000000;;22.59000015;28.48999977;0E-8;0E-8;28.48999977;0E-8;21.17000008;;21.17000008;0.16200000;1.08200000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-04-19;706.05999756;625.00000000;52.08000183;31.00000000;31.00000000;0E-8;0E-8;31.00000000;;47.38999939;;47.38999939;2.08500000;0.18870000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-04-19;612.68000000;575.79000000;34.56000000;43.46000000;34.00000000;0E-8;0E-8;34.00000000;0E-8;53.59999847;;6.88999987;0.27600000;0.22730000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-04-19;617.84997559;556.21000000;66.80000305;21.44000053;8.00000000;0E-8;0E-8;8.00000000;8.00000000;23.96999931;;23.96999931;0.75700000;0.11870000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-04-19;459.51000977;394.33000000;59.84999847;91.55000305;150.00000000;0E-8;0E-8;150.00000000;0E-8;133.21000671;;62.65999985;0.34100000;8.71870000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-04-19;352.50000000;349.05000000;;195.25999451;;72.00000000;0E-8;72.00000000;125.00000000;161.55000305;;30.04999924;0.05000000;9.50130000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-04-19;658.98000000;525.94000000;;22.00000000;21.00000000;0E-8;1.00000000;22.00000000;;21.80999947;;21.80999947;0.01700000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-04-19;437.01000000;355.49000000;;48.00000000;46.00000000;0E-8;2.00000000;48.00000000;;50.15999985;;28.39999962;0.00100000;0.82400000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-04-19;251.17000000;233.00000000;67.00000000;196.19000000;94.00000000;0E-8;0E-8;94.00000000;101.00000000;314.42999268;203.82000732;89.97000122;;11.87800000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-04-19;250.68000000;138.40000000;;101.00000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;0E-8;101.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-04-19;139.33000000;103.92000000;;244.55000000;242.00000000;0E-8;0E-8;242.00000000;0E-8;354.85000610;244.24000549;36.56999969;0.05600000;12.69930000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-04-19;362.92000000;;63.12000000;6.25000000;;0E-8;0E-8;0E-8;120.00000000;9.43000031;104.18000031;3.00000000;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-04-19;398.68000000;362.48000000;;147.24900000;;0E-8;0E-8;148.00000000;;112.00000000;104.18000031;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-04-19;398.64000000;86.72000000;;118.00000000;98.00000000;0E-8;0E-8;98.00000000;0E-8;3.02999997;104.18000031;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-04-19;442.70000000;;16.67000000;10.00000000;;0E-8;;10.00000000;10.00000000;6.42999983;;6.42999983;;0.03130000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-04-19;413.29000000;;88.62000000;10.36000000;;0E-8;0E-8;7.00000000;-10.00000000;3.02999997;9.46000004;3.02999997;0.31300000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-04-19;398.64000000;;;10.36000000;28.00000000;;0E-8;28.00000000;;3.02999997;9.46000004;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-04-19;86.18000000;47.81000000;;10.36000000;121.00000000;0E-8;0E-8;121.00000000;0E-8;3.02999997;113.63999939;;0.01300000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-04-19;150.73000000;126.09000000;;58.00000000;53.00000000;0E-8;;53.00000000;;65.72000122;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-04-19;795.76000000;756.36000000;62.10000000;83.04000092;111.00000000;0E-8;0E-8;111.00000000;0E-8;63.52999878;;63.52999878;2.05700000;3.58730000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-04-19;740.57000000;674.61000000;25.60000000;147.11999512;87.00000000;0E-8;1.00000000;88.00000000;0E-8;103.63999939;;39.77000046;1.86400000;4.76800000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-04-19;630.13000000;519.64000000;21.45000000;191.55000000;139.00000000;0E-8;;139.00000000;;222.35000610;;118.00000000;3.41800000;15.49800000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-04-19;786.42401123;695.49000000;16.73999977;106.63999939;102.05999756;0E-8;;102.05999756;;112.55000305;;112.55000305;3.12600000;1.88800000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-04-19;695.35000000;623.87000000;77.62000000;131.43000000;143.00000000;0E-8;;143.00000000;;118.58000183;;5.30999994;0.75800000;3.19400000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-04-19;623.70000000;565.25000000;56.61000000;167.37000000;141.00000000;10.00000000;10.00000000;161.00000000;;119.55000305;;0.66000003;0.48600000;3.72400000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-04-19;564.88000000;517.59000000;;147.00000000;147.00000000;0E-8;;147.00000000;;121.94999695;;1.59000003;0.90600000;4.98270000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-04-19;842.37200928;772.28000000;95.55000305;75.23999786;86.97000122;4.76999998;5.00000000;91.73999786;92.00000000;80.83999634;;80.83999634;2.23700000;2.77530000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-04-19;771.78000000;729.85000000;93.86000000;136.00000000;99.00000000;12.00000000;0E-8;111.00000000;0E-8;106.25000000;;25.90999985;0.96100000;3.24470000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-04-19;593.71000000;516.50000000;92.45000000;279.04000000;367.00000000;0E-8;0E-8;367.00000000;0E-8;339.95001221;;233.19000244;0.95100000;8.38470000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-04-19;507.48000000;435.40000000;37.52000000;704.89000000;1246.00000000;0E-8;0E-8;1246.00000000;0E-8;814.44000244;;125.11000061;8.25700000;40.60070000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-04-19;430.46000000;397.43000000;;1245.26000000;1161.00000000;0E-8;;1161.00000000;;861.78002930;;42.59999847;1.24100000;42.28470000;PRCDOU
