id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-04-19;393.44000000;326.23000000;24.62000000;1424.67000000;2183.00000000;0E-8;;2183.00000000;;1487.39001465;;616.29998779;8.91900000;66.55330000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-04-19;476.94000244;448.75000000;96.84999847;148.91999817;147.00000000;0E-8;0E-8;147.00000000;0E-8;131.22000122;;131.22000122;0.26500000;0.41730000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-04-19;447.77999878;410.37000000;;150.14999390;138.00000000;18.00000000;0E-8;156.00000000;0E-8;137.58000183;;5.42999983;0.43200000;0.43730000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-04-19;353.80999756;326.49000000;;156.14999390;158.00000000;0E-8;0E-8;158.00000000;0E-8;148.27999878;;10.13000011;0.18400000;0.48730000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-04-19;446.48999023;395.28000000;;117.44999695;151.96000671;0E-8;0E-8;151.96000671;0E-8;116.23000336;;116.23000336;1.37100000;0.39330000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-04-19;370.51998901;326.38000000;;134.30000305;119.00000000;0E-8;0E-8;119.00000000;0E-8;126.37999725;;9.69999981;0.69400000;0.43330000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-04-19;581.43000000;530.82000000;61.71000000;51.00000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;50.23000000;;50.23000000;0.37300000;0.09730000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-04-19;562.80999756;531.56000000;33.68999863;61.00000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;78.81999969;;78.81999969;9.57300000;5.68670000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-04-19;531.47000000;504.75000000;;56.16999817;0E-8;59.00000000;1.00000000;60.00000000;0E-8;77.94999695;;1.75999999;0.32900000;5.76530000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-04-19;467.17800903;398.31000000;19.62000084;91.65000153;99.00000000;0E-8;0E-8;99.00000000;0E-8;110.18000031;;36.54999924;8.90400000;6.60070000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-04-19;398.24000000;385.50000000;;96.30000000;84.00000000;0E-8;3.00000000;87.00000000;0E-8;112.31999969;;2.56999993;0.10200000;6.63070000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-04-19;384.52999878;365.84000000;;141.94000244;138.00000000;0E-8;0E-8;138.00000000;0E-8;176.32000732;;64.52999878;0.25000000;9.06270000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-04-19;366.01998901;351.07000000;;153.00000000;153.00000000;0E-8;0E-8;153.00000000;0E-8;179.83000183;;5.05999994;0.54800000;9.25870000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-04-19;351.01000977;333.38000000;;164.36000061;161.00000000;0E-8;0E-8;161.00000000;0E-8;189.02000427;;10.77999973;0.69200000;9.52130000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-04-19;330.33400000;284.17000000;65.89000000;340.20000000;557.00000000;0E-8;0E-8;557.00000000;0E-8;389.23001099;;108.40000153;10.81300000;14.48130000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-04-19;283.66000000;258.09000000;;541.58000000;441.00000000;0E-8;0E-8;441.00000000;0E-8;418.47000122;;35.18000031;1.39900000;14.84470000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-04-19;257.79200000;235.35000000;;546.88000000;527.00000000;0E-8;0E-8;527.00000000;0E-8;494.13000488;;82.47000122;3.46100000;16.83270000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-04-19;325.45999146;281.30000000;47.02999878;2724.75000000;4303.00000000;0E-8;0E-8;4303.00000000;-297.00000000;2735.37011719;;142.88999939;25.75600000;154.95130000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-04-19;279.50000000;258.11000000;;4727.00000000;4054.00000000;0E-8;9.00000000;4063.00000000;;3305.43994141;3248.45996094;245.05000305;7.70700000;231.29730000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-04-19;344.26000000;309.94000000;;94.87000000;70.00000000;14.00000000;0E-8;84.00000000;0E-8;89.19000000;;89.19000000;0.27100000;0.35870000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-04-19;257.26000000;237.06000000;;4836.60986328;4593.00000000;0E-8;4.00000000;4597.00000000;;3873.13989258;3816.16992188;423.14999390;29.42200000;247.08070000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-04-19;218.44000000;97.11000000;;6144.00000000;6580.00000000;0E-8;;6580.00000000;;6266.35986328;6209.39013672;1408.79003906;27.79900000;278.94470000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-04-19;282.36199951;224.48000000;44.61000061;87.00000000;125.00000000;0E-8;0E-8;125.00000000;0E-8;93.12000275;;93.12000275;4.02500000;0.21530000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-04-19;395.97000000;151.31000000;;76.26000214;64.00000000;14.00000000;;78.00000000;;75.93000031;;75.93000031;0.20600000;0.67730000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-04-19;411.87000000;320.23000000;;61.65000000;59.00000000;0E-8;3.00000000;62.00000000;;57.34000015;;57.34000015;0.01600000;0.23600000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-04-19;320.15000000;180.85000000;;61.65000000;62.00000000;0E-8;;62.00000000;;57.34000015;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-04-19;354.92001343;249.11000000;;82.95999908;83.00000000;0E-8;1.00000000;84.00000000;0E-8;84.50000000;;84.50000000;0.02100000;0.08130000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-04-19;615.59002686;577.15000000;78.44999695;50.04000092;57.54000092;0E-8;0E-8;57.54000092;0E-8;51.29000092;;51.29000092;0.28000000;2.95000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-04-19;567.71400000;515.77000000;71.28000000;215.89000000;352.00000000;0E-8;;352.00000000;;235.44000244;;184.08000183;16.25100000;10.45530000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-04-19;827.09000000;630.24000000;83.23000000;40.70000076;37.00000000;0E-8;1.00000000;37.00000000;;43.08000183;;43.08000183;0.68300000;1.32470000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-04-19;766.45000000;;69.49000000;-5.20500000;;0E-8;;11.00000000;;14.00000000;;14.00000000;0.01900000;3.82730000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-04-19;743.66998291;;71.91000366;6.80000019;;0E-8;;17.21999931;;29.15000000;56.98000000;29.15000000;1.54700000;7.86870000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-04-19;734.64000000;;72.80000000;12.00000000;;0E-8;;14.13000011;;25.05000000;;25.05000000;0.35300000;10.29870000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-04-19;711.39000000;;40.69000000;86.80100000;;89.00000000;;89.00000000;;57.01000000;;86.81300000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-04-19;447.43000000;427.38000000;56.33000000;207.14000000;123.00000000;0E-8;0E-8;123.00000000;0E-8;287.73001099;231.99000549;146.83000183;6.30300000;51.84800000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-04-19;427.20001221;403.96000000;;168.17999268;239.00000000;0E-8;0E-8;239.00000000;0E-8;280.25000000;231.63000488;40.79000092;1.63100000;58.56470000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-04-19;403.72000122;382.38000000;;280.64001465;384.00000000;0E-8;0E-8;384.00000000;0E-8;329.20001221;283.10000610;78.48999786;2.95800000;63.39870000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-04-19;382.53399658;357.50000000;64.30000305;398.08999634;187.39999390;0E-8;0E-8;187.39999390;0E-8;338.88000488;301.79000854;44.93000031;12.88200000;66.68730000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-04-19;357.55999756;325.88000000;;189.00000000;189.00000000;0E-8;0E-8;189.00000000;0E-8;348.08999634;313.89999390;17.73999977;5.21900000;70.60000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-04-19;325.64001465;279.59000000;50.36000061;237.44000244;262.00000000;0E-8;;262.00000000;297.00000000;328.57000732;95.50000000;9.11999989;17.06800000;74.62800000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-04-19;727.18000000;1.21000000;;16.00000000;6.21999979;0E-8;;6.00000000;;0E-8;63.57000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-04-19;439.25000000;334.55000000;35.25000000;434.39001465;108.00000000;0E-8;0E-8;108.00000000;0E-8;499.07000732;;499.07000732;10.00100000;18.55070000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-04-19;332.70000000;287.34000000;;184.97000000;112.00000000;57.00000000;;169.00000000;;546.55999756;;61.40000153;1.45400000;18.68200000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-04-19;286.92999268;262.35000000;;272.76000977;203.00000000;0E-8;;203.00000000;;590.30999756;;60.29999924;0.82900000;18.83870000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-04-19;262.27999878;234.20000000;61.63000107;409.98001099;566.00000000;0E-8;0E-8;566.00000000;0E-8;1059.38000488;;475.85998535;0.58800000;23.80670000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-04-19;212.02000427;175.89000000;;1229.07995605;1652.68994141;0E-8;0E-8;1652.68994141;;1567.06994629;;498.89001465;0.53200000;26.13530000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-04-19;841.01000000;;69.94000000;11.37000000;16.00000000;0E-8;0E-8;16.00000000;;11.05000000;;11.05000000;0.19000000;0.08470000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-04-19;319.00000000;112.63000000;;21.93000000;14.00000000;0E-8;8.00000000;22.00000000;0E-8;21.68000031;;21.68000031;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-04-19;734.17999268;605.36000000;74.45999908;153.43000000;415.00000000;0E-8;0E-8;415.00000000;;164.30999756;;164.30999756;2.91800000;6.30800000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-04-19;605.34997559;499.84000000;66.15000153;438.97000122;448.00000000;0E-8;0E-8;448.00000000;3.00000000;197.38999939;215.16999817;31.97999954;2.37500000;6.37930000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-04-19;799.27001953;706.23000000;60.13000107;18.76000023;0E-8;0E-8;7.07000017;7.07000017;;19.94000053;;19.94000053;0.34700000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-04-19;705.32000000;605.33000000;;7.17000008;0E-8;0E-8;7.51999998;7.51999998;;21.50000000;;1.54999995;0.05500000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-04-19;605.28002930;538.42000000;39.61999893;7.34999990;0E-8;0E-8;10.00000000;10.00000000;-3.00000000;27.78000069;10.00000000;6.25000000;0.03000000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-04-19;500.01998901;396.57000000;71.27999878;369.19000244;434.00000000;0E-8;;434.00000000;;242.36000061;;13.68000031;5.65700000;7.06800000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-04-19;396.41000366;324.54000000;;449.86999512;367.00000000;0E-8;;367.00000000;;251.58999634;;5.40000010;1.54000000;7.18930000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-04-19;324.14999390;258.51000000;;448.44000244;537.00000000;70.00000000;0E-8;607.00000000;;288.38000488;;34.02999878;3.65800000;8.21930000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-04-19;258.67000000;241.66000000;;602.96000000;551.00000000;0E-8;0E-8;551.00000000;0E-8;303.70001221;;13.60999966;0E-8;9.10870000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-04-19;485.94000244;;27.06999969;15.06000042;;12.00000000;;22.00000000;;15.22999954;;15.22999954;0.64600000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-04-19;312.72000000;278.81000000;28.85000000;39.03000000;105.00000000;0E-8;;105.00000000;;42.75999832;;25.60000000;3.32300000;0.33130000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-04-19;278.41000000;183.42000000;;111.07000000;112.00000000;0E-8;;112.00000000;;43.20000076;;0.27000000;0.16300000;0.34130000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-04-19;180.80000000;94.22000000;;123.92000000;112.00000000;0E-8;;112.00000000;;50.34000015;;6.36000000;0.49200000;0.39270000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-04-19;92.65000000;52.79000000;;99.87000000;106.00000000;0E-8;;106.00000000;;57.59000015;;7.07000000;0.53300000;0.43400000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-04-19;239.88000000;147.50000000;;23.93000031;7.00000000;0E-8;18.00000000;25.00000000;0E-8;24.42000008;;24.42000008;0.10900000;0.38070000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-04-19;147.07000732;105.69000000;;34.88000107;19.00000000;13.00000000;6.00000000;38.00000000;0E-8;31.97999954;;7.73000002;0.03900000;1.20530000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-04-19;103.15000153;69.02000000;;30.72999954;0E-8;0E-8;28.00000000;28.00000000;0E-8;32.81999969;;0.98000002;0.14900000;1.63530000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-04-19;631.50000000;511.97000000;58.02000000;104.00000000;85.00000000;0E-8;19.00000000;104.00000000;;103.07000000;;103.07000000;2.01000000;1.47530000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-04-19;703.84997559;659.30000000;52.24000168;32.27999878;55.29000092;0E-8;13.00000000;68.29000092;0E-8;37.50999832;;37.50999832;0.55900000;0.81200000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-04-19;658.46002197;474.77000000;69.19999695;70.26000214;68.50000000;10.67000008;0E-8;79.16999817;0E-8;42.34999847;;3.98000002;0.75500000;0.87200000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-04-19;636.28997803;480.36000000;59.20000076;31.86000061;116.41000366;14.38000011;0E-8;130.78999329;0E-8;40.18000031;;40.18000031;1.83300000;0.33730000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-04-19;472.88600000;375.34000000;49.61000000;228.17000000;307.00000000;0E-8;;307.00000000;;111.05999756;;27.20000076;2.15300000;1.42070000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-04-19;368.42599487;264.56000000;;323.00000000;323.00000000;0E-8;;323.00000000;;133.36000061;;19.86000061;3.81700000;2.93000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-04-19;591.78002930;335.03000000;43.63000107;24.54000092;0E-8;0E-8;;0E-8;;14.44999981;;14.44999981;3.31200000;0.32130000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-04-19;327.64000000;266.07000000;;3.43000000;14.00000000;0E-8;0E-8;14.00000000;0E-8;25.46999931;;10.32999992;0.14800000;0.38270000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-04-19;264.60998535;211.10000000;;377.29998779;272.01998901;132.74000549;0E-8;404.76000977;0E-8;205.82000732;;41.81000137;2.01200000;4.10270000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-04-19;546.91998291;426.14000000;56.16999817;11.72999954;11.88000011;0E-8;1.00000000;12.88000011;0E-8;10.55000019;;10.55000019;0.14500000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-04-19;154.11000061;132.33000000;;80.48000336;104.00000000;0E-8;0E-8;104.00000000;0E-8;110.26999664;;110.26999664;0.76100000;0.52400000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-04-19;128.00999451;98.28000000;;116.18000031;95.00000000;19.00000000;0E-8;114.00000000;0E-8;117.20999908;;4.11999989;0.63200000;0.53670000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-04-20;109.75000000;26.70000000;;71.00000000;48.00000000;23.00000000;0E-8;71.00000000;0E-8;65.81999969;;25.43000031;0.75500000;3.75330000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-04-20;112.76000000;3.45000000;77.19000000;22.00000000;13.00000000;0E-8;;13.00000000;13.00000000;26.40999985;;26.40999985;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-04-20;303.48001099;250.61000000;89.80000305;522.97998047;604.00000000;0E-8;;604.00000000;;531.40002441;;531.40002441;6.35000000;2.04830000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-04-20;390.13000000;362.16000000;69.43000000;920.00000000;1312.00000000;0E-8;;1312.00000000;;1251.01000977;;895.01000977;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-04-20;301.02000000;251.39000000;36.94000000;1280.00000000;1152.00000000;0E-8;;1152.00000000;;1140.34997559;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-04-20;251.56000000;229.81000000;;1145.71997070;0E-8;0E-8;;0E-8;1113.00000000;1050.58996582;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-04-20;230.02000000;168.54000000;;12.73000000;0E-8;0E-8;;0E-8;;1050.58996582;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-04-20;251.30000000;137.82000000;;1099.43005371;1111.00000000;0E-8;;1111.00000000;;1050.58996582;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-04-20;137.49000000;15.12000000;;1111.00000000;1111.00000000;0E-8;;1111.00000000;;1017.52001953;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-04-20;57.29999924;42.98000000;;2798.00000000;1409.00000000;1389.00000000;;2798.00000000;;2577.00000000;;2577.00000000;0.08300000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-04-20;42.04000092;21.79000000;;2937.18994141;394.00000000;2518.91992188;0E-8;2913.12011719;0E-8;2581.01000977;;7.82000017;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-04-20;20.18000031;4.96000000;;2735.67993164;1580.00000000;1176.00000000;0E-8;2756.00000000;0E-8;2598.20996094;;20.85000038;0.05900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-04-20;48.92800140;24.78000000;53.02000046;1417.18005371;325.00000000;0E-8;0E-8;325.00000000;0E-8;1391.66003418;;1391.66003418;15.86600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-04-20;31.91000000;12.90000000;93.54000000;457.00000000;122.00000000;335.00000000;0E-8;457.00000000;0E-8;458.26998901;;458.26998901;0.04800000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-04-20;30.47999954;4.36000000;;2114.08007813;1570.00000000;548.00000000;0E-8;2118.00000000;;2189.15991211;;2189.15991211;0.16300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-04-20;94.68000031;6.83000000;;0E-8;11573.00000000;0E-8;0E-8;11602.00000000;0E-8;0E-8;6992.35986328;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-04-20;96.72000122;84.98000000;;16454.26953125;2275.00000000;3752.00000000;12.00000000;6076.00000000;10954.73000000;15552.66015625;8560.29980469;15552.66015625;0E-8;6.66670000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-04-20;155.69000244;133.13000000;;3553.03002930;3923.00000000;0E-8;;3923.00000000;;3810.42993164;;2182.16992188;-0.76300000;28.11000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-04-20;73.93000031;10.00000000;99.45999908;16114.25000000;11025.00000000;5783.00000000;0E-8;16808.00000000;0E-8;16932.50976563;;13540.00976563;0.45000000;73.11170000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-04-20;479.52999878;304.06000000;;48.02000046;13.00000000;26.00000000;3.00000000;42.00000000;0E-8;47.22000122;;47.22000122;0.02800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-04-20;89.50000000;74.88000000;;35303.44140625;23081.17968750;11336.55957031;225.88999939;34643.62890625;0E-8;35211.73046875;;35211.73046875;-8.80700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-04-20;70.50000000;58.80000000;;34326.00000000;25226.00000000;8774.00000000;326.00000000;34326.00000000;0E-8;36560.92187500;;869.09002686;-8.21200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-04-20;87.23000336;59.76000000;95.94000244;986.97998047;824.97998047;162.00000000;0E-8;986.97998047;0E-8;970.70001221;;970.70001221;3.33800000;0.35170000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-04-20;268.04000000;204.87000000;101.08000000;99.02000000;85.00000000;12.00000000;11.00000000;108.00000000;0E-8;101.67000000;;101.67000000;0.62400000;0.24170000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-04-20;213.84000000;115.82000000;;606.09002686;292.00000000;314.10000610;0E-8;606.09997559;0E-8;606.26000977;;606.26000977;0.00100000;0.17170000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-04-20;301.41000000;272.45000000;91.10000000;914.85000000;687.00000000;51.00000000;0E-8;738.00000000;0E-8;1016.90002441;;1016.90002441;0E-8;16.16830000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-04-20;271.67999268;249.90000000;;932.80999756;1204.52001953;9.02000046;9.00000000;1213.54003906;;1142.81005859;;94.47000122;0E-8;16.16830000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-04-20;220.44999695;164.67000000;;3125.76000977;3150.00000000;10.00000000;0E-8;3160.00000000;0E-8;3005.73999023;;1903.90002441;-0.02500000;18.00670000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-04-20;161.40000000;137.88000000;;3165.00000000;3148.00000000;17.00000000;;3165.00000000;;3062.94995117;;17.29000092;0E-8;18.00670000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-04-20;313.10000610;278.00000000;;103.75000000;0E-8;101.00000000;0E-8;101.00000000;0E-8;102.23999786;;102.23999786;0.01600000;1.29330000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-04-20;494.48999023;339.40000000;;34.65999985;32.00000000;0E-8;0E-8;32.00000000;0E-8;36.20999908;;36.20999908;0.00900000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-04-20;372.49000000;255.97000000;;33.81000000;33.00000000;0E-8;;33.00000000;;36.72999954;;0.81000000;0.00700000;0.67000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-04-20;359.74000000;;;55.00000000;;4.00000000;;53.00000000;49.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-04-20;355.79998779;;;62.00000000;62.00000000;0E-8;;62.00000000;;66.12000275;;66.12000275;0.07100000;0.33170000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-04-20;256.40000000;204.81000000;85.54000000;64.00000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;65.56999969;;0E-8;0.06000000;0.36000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-04-20;184.81000000;165.26000000;;268.72000000;239.00000000;0E-8;;239.00000000;;298.54998779;;111.08000183;0.31500000;6.10830000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-04-20;89.81999969;60.26000000;;309.39999390;314.00000000;0E-8;16.00000000;330.00000000;;339.76000977;;47.50000000;0.75900000;8.96170000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-04-20;59.96000000;38.25000000;;390.50000000;392.00000000;0E-8;;392.00000000;;424.48001099;;85.01999664;0.04800000;11.56000000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-04-20;910.87000000;885.67000000;78.82000000;60.00000000;60.00000000;0E-8;;60.00000000;;59.02999878;;59.02999878;1.02900000;0.45670000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-04-20;885.61000000;856.44000000;;66.11500000;65.00000000;0E-8;;65.00000000;;59.02999878;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-04-20;807.94000000;766.63000000;;135.94000000;132.00000000;0E-8;;132.00000000;;137.75000000;;78.69000244;0.61900000;3.46670000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-04-20;759.16000000;670.79000000;38.94000000;396.00000000;396.00000000;0E-8;0E-8;396.00000000;0E-8;351.51998901;;215.30000305;15.19300000;12.37500000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-04-20;660.37000000;621.07000000;49.16000000;433.50000000;371.00000000;0E-8;0E-8;371.00000000;0E-8;389.22000122;;35.22999954;3.11900000;13.31670000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-04-20;620.91998291;557.47000000;;359.75000000;391.00000000;0E-8;0E-8;391.00000000;0E-8;400.54998779;;8.13000011;0.74800000;13.47500000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-04-20;557.45000000;512.20000000;;406.72000000;497.00000000;0E-8;;497.00000000;;405.82000732;;3.35999990;0.62800000;13.64500000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-04-20;512.04000000;494.65000000;;555.83000000;560.00000000;0E-8;0E-8;560.00000000;;418.76998901;;9.61999989;1.04700000;13.89000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-04-20;494.27000000;393.24000000;;618.57000000;596.00000000;0E-8;;596.00000000;;443.27999878;;21.48999977;4.43500000;15.98330000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-04-20;466.25000000;443.08000000;;560.27001953;448.00000000;0E-8;0E-8;448.00000000;0E-8;491.17001343;;45.88999939;3.32200000;24.39670000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-04-20;840.65997314;750.53000000;32.90000153;12.07999992;35.00000000;0E-8;0E-8;35.00000000;0E-8;20.70000076;;20.70000076;0.31500000;0.97170000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-04-20;664.65000000;575.52000000;;53.55000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;33.95999908;;13.06999969;0.01900000;2.65670000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-04-20;572.37000000;546.33000000;;47.42000000;48.00000000;0E-8;0E-8;48.00000000;0E-8;34.41999817;;0.50999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-04-20;430.97000000;380.86000000;13.22000000;615.51000000;825.00000000;0E-8;0E-8;825.00000000;0E-8;700.60998535;;178.75000000;4.23000000;73.75830000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-04-20;374.99398804;325.76000000;13.43000031;951.08001709;814.00000000;0E-8;0E-8;814.00000000;0E-8;822.40002441;;130.11000061;9.70400000;82.56830000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-04-20;555.03002930;361.01000000;;28.69000053;26.00000000;0E-8;2.00000000;28.00000000;;35.86000061;;35.86000061;0.02500000;0.16500000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-04-20;496.92999268;330.60000000;57.70999908;75.00000000;51.00000000;0E-8;;51.00000000;;72.30999756;;72.30999756;2.11000000;0.39670000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-04-20;84.69999695;33.75000000;;19.31999969;30.20000076;0E-8;0E-8;30.20000076;0E-8;21.30999947;;21.30999947;0.16300000;1.08500000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-04-20;706.07000732;625.00000000;52.13999939;47.47000000;31.00000000;0E-8;0E-8;31.00000000;;50.38000107;;50.38000107;2.14100000;0.18830000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-04-20;612.72000000;575.79000000;34.77000000;41.56000000;34.00000000;0E-8;0E-8;34.00000000;0E-8;56.95999908;;7.32999992;0.28100000;0.22670000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-04-20;617.88000488;556.08000000;66.98000336;28.20000076;4.00000000;0E-8;0E-8;4.00000000;8.00000000;25.60000038;;25.60000038;0.78100000;0.11830000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-04-20;459.35998535;394.29000000;59.06999969;97.13999939;152.00000000;0E-8;0E-8;152.00000000;0E-8;136.17999268;;64.27999878;0.35200000;8.68830000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-04-20;352.29998779;349.01000000;;179.13999939;;70.00000000;0E-8;70.00000000;114.00000000;162.33000183;;29.12999916;0.05000000;9.47170000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-04-20;658.99000000;525.96000000;;22.12000000;21.00000000;0E-8;1.00000000;22.00000000;;22.03000069;;22.03000069;0.01700000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-04-20;437.02000000;355.56000000;;54.00000000;52.00000000;0E-8;2.00000000;54.00000000;;53.79999924;;31.81999969;0.00100000;0.82500000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-04-20;251.21000000;233.00000000;71.00000000;200.38000000;94.00000000;0E-8;0E-8;94.00000000;101.58000000;319.07998657;207.96000671;94.26000214;;11.85500000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-04-20;250.74000000;138.40000000;;101.54000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;0.01000000;101.58000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-04-20;138.68000000;104.14000000;;245.47000000;267.00000000;0E-8;0E-8;267.00000000;0E-8;355.45999146;244.35000610;38.31000137;0.05600000;12.68170000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-04-20;362.88000000;;61.30000000;-2.43000000;;0E-8;0E-8;0E-8;120.00000000;9.43999958;104.66999817;3.00000000;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-04-20;398.42000000;362.47000000;;131.24200000;;0E-8;0E-8;141.00000000;;113.00000000;104.66999817;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-04-20;398.43000000;86.74000000;;111.00000000;97.00000000;0E-8;0E-8;97.00000000;0E-8;3.02999997;104.66999817;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-04-20;442.68000000;;16.67000000;9.00000000;;0E-8;;9.00000000;9.00000000;6.44000006;;6.44000006;;0.03170000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-04-20;413.30000000;;88.68000000;10.36000000;;0E-8;0E-8;7.00000000;-9.00000000;3.02999997;9.47000027;3.02999997;0.32100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-04-20;398.42000000;;;10.36000000;38.00000000;;0E-8;38.00000000;;3.02999997;9.47000027;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-04-20;86.38000000;47.79000000;;10.36000000;119.00000000;0E-8;0E-8;119.00000000;0E-8;3.02999997;114.13999939;;0.01400000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-04-20;150.90000000;126.14000000;;82.00000000;62.00000000;0E-8;;62.00000000;;89.76999664;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-04-20;795.74000000;755.33000000;61.92000000;73.04000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;63.06000137;;63.06000137;2.12400000;3.59670000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-04-20;740.60200000;674.60000000;25.71000000;134.35000000;87.00000000;0E-8;0E-8;87.00000000;0E-8;102.76999664;;39.47999954;1.90700000;4.78000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-04-20;630.15000000;519.66000000;21.48000000;192.55000000;140.00000000;0E-8;;140.00000000;;220.00000000;;116.61000061;3.48800000;15.36500000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-04-20;786.42797852;695.45000000;16.75000000;105.47000122;96.30000305;0E-8;;96.30000305;;113.41999817;;113.41999817;3.18100000;1.88000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-04-20;695.32000000;623.86000000;76.60000000;116.75000000;134.00000000;0E-8;;134.00000000;;118.30000305;;5.28000021;0.77100000;3.19500000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-04-20;623.68000000;565.27000000;53.81000000;157.83000000;142.00000000;10.00000000;10.00000000;162.00000000;;119.01999664;;0.66000003;0.49300000;3.72500000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-04-20;564.90000000;517.59000000;;157.19000000;147.00000000;0E-8;;147.00000000;;120.87000275;;1.58000004;0.92100000;4.98330000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-04-20;842.36401367;773.11000000;95.40000153;85.97000122;98.73000336;3.74000001;0E-8;102.45999908;0E-8;89.38999939;;89.38999939;2.29200000;2.78670000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-04-20;771.79000000;729.97000000;94.14000000;140.33000000;123.00000000;9.00000000;0E-8;132.00000000;0E-8;111.37000275;;26.26000023;0.98800000;3.25330000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-04-20;593.66000000;516.58000000;92.17000000;334.09000000;368.00000000;0E-8;0E-8;368.00000000;0E-8;342.57998657;;236.33000183;0.95800000;8.40830000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-04-20;507.41800000;435.05000000;37.28000000;717.53000000;1067.00000000;0E-8;0E-8;1067.00000000;0E-8;808.40997314;;124.38999939;8.36600000;40.48830000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-04-20;430.50000000;397.45000000;;1155.90000000;1125.00000000;0E-8;;1125.00000000;;852.80999756;;42.38999939;1.25700000;42.23330000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-04-20;393.32000000;326.31000000;23.60000000;1734.22000000;2387.00000000;0E-8;;2387.00000000;;1493.36999512;;634.95001221;9.02200000;66.86670000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-04-20;476.92999268;448.70000000;96.33000183;136.08000183;138.00000000;0E-8;0E-8;138.00000000;0E-8;121.52999878;;121.52999878;0.27000000;0.42170000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-04-20;447.77999878;410.34000000;;138.00000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;128.97999573;;5.03000021;0.43700000;0.44170000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-04-20;353.82998657;326.45000000;;143.85000610;142.00000000;0E-8;0E-8;142.00000000;0E-8;143.72999573;;9.38000011;0.19000000;0.49170000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-04-20;446.48999023;395.00000000;;116.87999725;116.87999725;0E-8;0E-8;116.87999725;0E-8;115.16000366;;115.16000366;1.39500000;0.39170000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-04-20;370.44000244;326.57000000;;149.30000305;190.00000000;0E-8;;190.00000000;0E-8;126.09999847;;9.60999966;0.70500000;0.43170000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-04-20;581.42000000;530.82000000;61.54000000;48.29000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;50.57000000;;50.57000000;0.37800000;0.09670000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-04-20;562.81597900;531.55000000;33.75999832;86.27000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;104.52999878;;104.52999878;9.66700000;5.55830000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-04-20;531.46997070;504.69000000;;55.00000000;0E-8;54.00000000;1.00000000;55.00000000;0E-8;100.95999908;;1.88999999;0.33100000;5.63670000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-04-20;467.16799927;398.36000000;19.51000023;91.26000214;128.00000000;0E-8;0E-8;128.00000000;0E-8;129.97999573;;39.11000061;8.97000000;6.48830000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-04-20;398.04000000;385.70000000;;128.68000000;133.00000000;3.00000000;3.00000000;139.00000000;0E-8;130.24000549;;2.73000002;0.10300000;6.51830000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-04-20;384.64999390;365.96000000;;198.63000488;166.00000000;17.00000000;0E-8;183.00000000;0E-8;196.50999451;;68.51000214;0.25100000;8.92830000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-04-20;366.04000854;351.06000000;;182.44000244;177.00000000;0E-8;0E-8;177.00000000;0E-8;199.52000427;;5.36999989;0.55300000;9.12330000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-04-20;350.95001221;333.58000000;;185.86000061;206.00000000;0E-8;0E-8;206.00000000;0E-8;208.66999817;;11.44999981;0.69900000;9.38670000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-04-20;330.32200000;284.12000000;65.79000000;395.61000000;464.00000000;0E-8;0E-8;464.00000000;0E-8;417.45001221;;119.76999664;10.98100000;14.38670000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-04-20;283.65000000;258.14000000;;478.55000000;487.00000000;0E-8;0E-8;487.00000000;0E-8;442.50000000;;35.97999954;1.43000000;14.75830000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-04-20;257.81400000;235.40000000;;588.73000000;534.00000000;0E-8;0E-8;534.00000000;0E-8;512.94000244;;84.36000061;3.55300000;16.75830000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-04-20;325.46000000;281.06000000;47.03000000;3352.00000000;3654.00000000;0E-8;0E-8;3654.00000000;-302.00000000;2765.11010742;;145.89999390;26.14700000;154.35670000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-04-20;279.64001465;258.12000000;;4420.29980469;3893.00000000;0E-8;6.00000000;3899.00000000;;3347.17993164;3285.88989258;248.16000366;7.82700000;230.38170000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-04-20;344.27000000;309.93000000;;85.17000000;73.00000000;10.00000000;0E-8;83.00000000;0E-8;90.42000000;;90.42000000;0.27900000;0.35830000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-04-20;257.26000000;237.00000000;;4439.00000000;4435.00000000;0E-8;4.00000000;4439.00000000;;3833.40991211;3772.12988281;444.69000244;30.28900000;245.95830000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-04-20;218.42000000;97.40000000;;6184.61000000;6475.00000000;0E-8;;6475.00000000;;6062.99023438;6001.70996094;1388.98999023;27.77600000;277.59330000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-04-20;282.35000610;224.48000000;44.47000122;78.40000153;124.00000000;0E-8;0E-8;124.00000000;0E-8;82.94000244;;82.94000244;3.98600000;0.21670000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-04-20;395.91000366;151.67000000;;75.00000000;72.00000000;14.00000000;;86.00000000;;74.76000214;;74.76000214;0.21300000;0.68170000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-04-20;411.87000000;320.23000000;;61.00000000;57.00000000;0E-8;4.00000000;61.00000000;;57.13999939;;57.13999939;0.01700000;0.24000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-04-20;320.17000000;180.83000000;;61.00000000;61.00000000;0E-8;;61.00000000;;57.13999939;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-04-20;354.92999268;249.08000000;;80.12000275;79.00000000;0E-8;1.00000000;80.00000000;0E-8;81.79000092;;81.79000092;0.02000000;0.08170000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-04-20;615.54998779;577.15000000;76.37999725;48.04999924;58.02999878;0E-8;0E-8;58.02999878;0E-8;50.77999878;;50.77999878;0.28400000;2.91500000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-04-20;567.70000000;515.77000000;71.20000000;216.89000000;353.00000000;0E-8;;353.00000000;;233.13000488;;182.08999634;16.40600000;10.33170000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-04-20;827.10998535;630.33000000;83.38999939;44.52000046;37.00000000;0E-8;1.00000000;37.00000000;;42.77000046;;42.77000046;0.69700000;1.32830000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-04-20;766.46000000;;69.57000000;13.69800000;;0E-8;;11.00000000;;25.00000000;;25.00000000;0.01900000;3.82670000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-04-20;743.66998291;;71.91000366;14.06000042;;0E-8;;14.06000042;;29.69000000;61.28000000;29.69000000;1.55000000;7.86830000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-04-20;734.66000000;;73.07000000;15.00000000;;0E-8;;13.96000004;;24.85000000;;24.85000000;0.35400000;10.29830000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-04-20;711.32000000;;40.04000000;95.42100000;;96.00000000;;96.00000000;;78.01000000;;88.65100000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-04-20;447.49000000;427.31000000;56.90000000;291.63000000;123.00000000;0E-8;0E-8;123.00000000;0E-8;396.19000244;326.92999268;164.27999878;6.37900000;51.66000000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-04-20;427.07000732;403.94000000;;93.93000031;185.00000000;0E-8;0E-8;185.00000000;0E-8;377.48999023;310.01000977;35.52999878;1.64400000;58.29830000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-04-20;403.73001099;382.39000000;;313.85000610;301.00000000;0E-8;0E-8;301.00000000;0E-8;397.23999023;341.50000000;68.37000275;2.98600000;63.09830000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-04-20;382.54800415;357.50000000;64.63999939;270.00000000;188.00000000;0E-8;0E-8;188.00000000;0E-8;369.41000366;324.23999023;46.95000076;13.03900000;66.37170000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-04-20;357.60000610;326.02000000;;282.58999634;190.00000000;0E-8;0E-8;190.00000000;0E-8;371.41000366;330.54998779;18.53000069;5.28400000;70.27000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-04-20;325.57998657;279.72000000;49.15000153;208.57000732;388.00000000;0E-8;;388.00000000;302.00000000;344.85000610;85.80999756;9.31000042;17.28100000;74.31000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-04-20;727.28000000;1.28000000;;44.00000000;6.19999981;0E-8;;6.00000000;;0E-8;68.01000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-04-20;439.29400635;334.50000000;35.34000000;583.70001221;105.00000000;0E-8;0E-8;105.00000000;0E-8;508.16000366;;508.16000366;10.28200000;18.55830000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-04-20;332.64000000;287.44000000;;172.39999390;268.00000000;0E-8;;268.00000000;;569.71997070;;65.33999634;1.48300000;18.69000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-04-20;286.96000000;262.36000000;;312.05999756;270.00000000;0E-8;;270.00000000;;618.46002197;;64.18000031;0.84600000;18.84830000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-04-20;262.29998779;234.20000000;62.65000153;629.38000488;567.00000000;0E-8;0E-8;567.00000000;0E-8;1106.10998535;;506.42001343;0.64200000;23.82830000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-04-20;211.99000549;175.62000000;;1301.23999023;1512.22998047;0E-8;0E-8;1512.22998047;;1579.95996094;;530.91998291;0.55700000;26.16670000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-04-20;840.92000000;;69.37000000;10.81000000;21.00000000;0E-8;0E-8;21.00000000;;11.17000000;;11.17000000;0.19200000;0.08330000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-04-20;318.94000000;112.62000000;;21.84000000;14.00000000;0E-8;8.00000000;22.00000000;0E-8;22.30999947;;22.30999947;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-04-20;733.91998291;605.42000000;73.69999695;155.72999573;493.00000000;0E-8;0E-8;493.00000000;;163.64999390;;163.64999390;2.90900000;6.29500000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-04-20;605.30999756;499.89000000;65.33999634;519.89001465;556.00000000;0E-8;0E-8;556.00000000;-2.00000000;190.08000183;206.36000061;26.07999992;2.37800000;6.36670000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-04-20;799.30999756;706.28000000;60.38999939;20.04000092;5.11000013;0E-8;7.05999994;12.17000008;;19.89999962;;19.89999962;0.34800000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-04-20;705.32000000;605.36000000;;12.43999958;4.94000006;0E-8;7.50000000;12.43999958;;21.15999985;;1.26999998;0.05500000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-04-20;605.32000000;538.42000000;40.13000000;13.50000000;0E-8;0E-8;10.00000000;10.00000000;2.00000000;26.28000069;10.00000000;5.09000015;0.03000000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-04-20;500.09000000;396.55000000;71.59000000;571.39001465;420.00000000;0E-8;;420.00000000;;231.61999512;;11.09000015;5.68700000;7.05500000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-04-20;396.50000000;324.38000000;;389.51998901;332.00000000;0E-8;;332.00000000;;240.47999573;;4.38000011;1.54700000;7.17670000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-04-20;324.08000000;258.45000000;;364.00000000;475.00000000;0E-8;0E-8;475.00000000;;272.42999268;;27.60000038;3.67700000;8.20670000;IGSCAX
