id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-04-20;258.64000000;241.59000000;;500.56000000;511.00000000;0E-8;0E-8;511.00000000;0E-8;286.79000854;;11.03999996;0E-8;9.09330000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-04-20;485.93000000;;26.95000000;16.53000069;;12.00000000;;20.00000000;;15.53999996;;15.53999996;0.64700000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-04-20;312.65000000;279.10000000;28.62000000;39.99000000;132.00000000;0E-8;;132.00000000;;39.65000153;;24.36000000;3.36700000;0.33170000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-04-20;278.96000000;183.50000000;;143.01000000;115.00000000;0E-8;;115.00000000;;40.08000183;;0.26000000;0.16400000;0.34170000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-04-20;178.91000000;95.57000000;;113.99000000;392.00000000;0E-8;;392.00000000;;46.97999954;;6.09000000;0.50200000;0.39330000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-04-20;94.00000000;53.37000000;;390.30000000;105.00000000;0E-8;;105.00000000;;53.88999939;;6.78000000;0.54500000;0.43500000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-04-20;240.00000000;147.39000000;;24.39000000;0E-8;0E-8;18.00000000;18.00000000;0E-8;24.88000000;;24.88000000;0.11200000;0.37830000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-04-20;147.00000000;105.62000000;;28.84000015;11.00000000;13.00000000;6.00000000;30.00000000;0E-8;32.15999985;;7.40000010;0.03900000;1.20170000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-04-20;103.19999695;69.02000000;;30.72999954;0E-8;0E-8;28.00000000;28.00000000;0E-8;33.06999969;;0.94000000;0.15000000;1.63170000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-04-20;631.53000000;511.86000000;58.36000000;109.39000000;64.00000000;0E-8;19.00000000;83.00000000;;115.29000000;;115.29000000;2.06000000;1.47670000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-04-20;703.65002441;659.40000000;44.24000168;36.52000046;83.00000000;0E-8;13.00000000;96.00000000;0E-8;34.77999878;;34.77999878;0.56600000;0.81000000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-04-20;658.52001953;475.21000000;70.40000153;103.41999817;78.50000000;6.98000002;0E-8;85.48000336;0E-8;39.15000153;;3.69000006;0.77300000;0.87000000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-04-20;636.26000977;480.07000000;59.09000015;46.11000061;54.02000046;19.04000092;0E-8;73.05999756;0E-8;41.36000061;;41.36000061;1.87700000;0.33670000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-04-20;472.73800000;375.32000000;48.62000000;185.46000000;307.00000000;0E-8;;307.00000000;;108.09999847;;26.78000069;2.15500000;1.41830000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-04-20;368.45800781;264.51000000;;315.69000244;265.00000000;0E-8;;265.00000000;;127.13999939;;17.14999962;3.89900000;2.92500000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-04-20;591.78002930;335.03000000;43.63000107;0E-8;0E-8;0E-8;;0E-8;;12.10999966;;12.10999966;3.34200000;0.32170000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-04-20;327.59000000;265.73000000;;5.70000000;9.00000000;0E-8;0E-8;9.00000000;0E-8;21.52000046;;8.65999985;0.15100000;0.38330000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-04-20;264.54000854;211.06000000;;313.77999878;220.66999817;157.08999634;0E-8;377.76000977;0E-8;196.74000549;;40.20000076;2.04900000;4.09830000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-04-20;546.78002930;426.23000000;53.47000122;7.94000006;14.92000008;0E-8;1.00000000;15.92000008;0E-8;10.93999958;;10.93999958;0.14600000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-04-20;153.99000549;132.33000000;;72.65000153;104.00000000;0E-8;0E-8;104.00000000;0E-8;84.45999908;;84.45999908;0.76600000;0.52500000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-04-20;127.98000336;98.28000000;;107.58000183;95.00000000;19.00000000;0E-8;114.00000000;0E-8;96.72000122;;3.15000010;0.64000000;0.53830000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-04-21;109.64000000;27.17000000;;74.08000000;145.00000000;16.00000000;0E-8;161.00000000;0E-8;67.91999817;;25.81999969;0.78600000;3.75800000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-04-21;112.76000214;3.45000000;77.19000244;30.23999977;13.00000000;0E-8;;13.00000000;13.00000000;31.90999985;;31.90999985;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-04-21;303.47000122;250.96000000;89.58999634;559.70001221;606.00000000;0E-8;;606.00000000;;568.14001465;;568.14001465;6.30600000;2.12400000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-04-21;390.12000000;362.16000000;69.32000000;1300.00000000;1312.00000000;0E-8;;1312.00000000;;1290.13000488;;938.13000488;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-04-21;301.03000000;251.29000000;37.14000000;1200.00000000;947.00000000;0E-8;;947.00000000;;1190.45996094;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-04-21;251.40000000;229.76000000;;825.23999023;0E-8;0E-8;;0E-8;1024.00000000;1092.22998047;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-04-21;229.78000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;1092.22998047;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-04-21;251.25000000;137.81000000;;952.55999756;1022.00000000;0E-8;;1022.00000000;;1092.22998047;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-04-21;137.57000000;15.05000000;;1022.00000000;1104.00000000;0E-8;;1104.00000000;;1050.58996582;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-04-21;57.30000000;42.94000000;;2819.00000000;1409.00000000;1410.00000000;0E-8;2819.00000000;0E-8;2643.44995117;;2643.44995117;0.07300000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-04-21;41.92000000;21.80000000;;2921.91992188;397.00000000;2561.00000000;0E-8;2958.03002930;0E-8;2645.92993164;;8.02000046;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-04-21;20.27000046;5.02000000;;2856.61010742;1581.00000000;1259.00000000;0E-8;2840.00000000;0E-8;2661.90991211;;21.37999916;0.05500000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-04-21;48.97200012;24.66000000;53.90999985;1354.81994629;306.00000000;0E-8;0E-8;306.00000000;0E-8;1365.05004883;;1365.05004883;15.81100000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-04-21;31.91000000;12.96000000;93.54000000;476.00000000;120.00000000;356.00000000;0E-8;476.00000000;0E-8;473.17999268;;473.17999268;0.02800000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-04-21;30.42000008;4.32000000;;2327.46997070;1010.00000000;1296.00000000;45.00000000;2351.00000000;;2229.34008789;;2229.34008789;0.15100000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-04-21;94.94000244;6.61000000;;0E-8;10513.00000000;0E-8;0E-8;10536.00000000;0E-8;0E-8;7240.29980469;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-04-21;96.72000000;84.84000000;;16702.27929688;2282.00000000;3452.00000000;12.00000000;5781.00000000;10938.67000000;15600.44042969;8360.15039063;15600.44042969;0E-8;6.69400000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-04-21;155.86000061;132.53000000;;4222.83007813;3166.00000000;0E-8;;3166.00000000;;4057.73999023;;2455.30004883;-0.81600000;28.14800000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-04-21;73.91000000;10.50000000;99.31000000;16644.93945313;12138.00000000;5200.00000000;0E-8;17338.00000000;0E-8;17164.64062500;;13724.33984375;0.28200000;73.38400000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-04-21;479.51000977;304.24000000;;48.95999908;14.00000000;33.00000000;3.00000000;50.00000000;0E-8;48.08000183;;48.08000183;0.02800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-04-21;89.65000000;74.74000000;;34067.39843750;23392.60937500;9938.80957031;241.11999512;33572.53906250;0E-8;34633.57031250;;34633.57031250;-8.99800000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-04-21;70.50000000;58.61000000;;33628.00000000;24566.00000000;8600.00000000;462.00000000;33628.00000000;0E-8;36062.12109375;;874.48999023;-8.21100000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-04-21;87.23000336;59.55000000;95.94000244;941.09997559;824.09997559;117.00000000;0E-8;941.09997559;0E-8;958.03997803;;958.03997803;3.48100000;0.35200000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-04-21;268.04000000;204.74000000;101.08000000;101.00000000;83.00000000;12.00000000;6.00000000;101.00000000;0E-8;101.28000000;;101.28000000;0.63900000;0.24200000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-04-21;213.84000000;115.74000000;;585.00000000;288.00000000;297.00000000;0E-8;585.00000000;0E-8;585.16998291;;585.16998291;0.00100000;0.17200000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-04-21;301.48000000;272.26000000;92.16000000;904.59000000;606.00000000;51.00000000;0E-8;657.00000000;0E-8;969.66998291;;969.66998291;0E-8;16.28400000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-04-21;271.67000000;249.07000000;;769.23999023;779.19000244;8.77000046;8.00000000;787.96002197;;1093.19995117;;90.08000183;0E-8;16.28400000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-04-21;220.41000366;164.58000000;;3006.54003906;3075.00000000;0E-8;0E-8;3075.00000000;0E-8;3033.18994141;;1914.07995605;-0.04900000;18.15400000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-04-21;161.46000000;137.79000000;;3064.84000000;3022.00000000;0E-8;;3022.00000000;;3042.57006836;;17.37999916;0E-8;18.15400000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-04-21;313.07000732;278.01000000;;104.54000092;0E-8;105.00000000;0E-8;105.00000000;0E-8;112.52999878;;112.52999878;0.01600000;1.29400000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-04-21;494.36999512;295.11000000;;24.61000061;26.00000000;0E-8;0E-8;26.00000000;;35.20999908;;35.20999908;0.00900000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-04-21;372.54000000;256.02000000;;36.23000000;36.00000000;0E-8;;36.00000000;;36.16999817;;0.79000002;0.00700000;0.67000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-04-21;359.69000000;;;54.00000000;;4.00000000;;55.00000000;51.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-04-21;355.82000000;;;63.38999939;62.00000000;0E-8;;62.00000000;;68.40000153;;68.40000153;0.07300000;0.33200000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-04-21;256.62000000;204.89000000;87.98000000;66.38000000;57.00000000;0E-8;0E-8;57.00000000;0E-8;68.20999908;;0E-8;0.06200000;0.36000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-04-21;184.77000000;165.34000000;;270.91000000;277.00000000;0E-8;;277.00000000;;325.29998779;;118.22000122;0.31700000;6.11000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-04-21;89.76000214;60.29000000;;328.39999390;296.00000000;37.00000000;16.00000000;349.00000000;;362.48001099;;50.54999924;0.76300000;8.96800000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-04-21;60.13000000;38.32000000;;425.25000000;419.00000000;0E-8;;419.00000000;;452.01000977;;90.48000336;0.05000000;11.56600000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-04-21;910.87000000;885.70000000;78.82000000;58.00000000;58.00000000;0E-8;;58.00000000;;59.20000076;;59.20000076;1.03700000;0.44800000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-04-21;885.66000000;856.42000000;;63.93400000;63.00000000;0E-8;;63.00000000;;59.20000076;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-04-21;807.92999268;766.63000000;;139.05999756;143.00000000;0E-8;;143.00000000;;142.30000305;;83.19000244;0.62000000;3.38200000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-04-21;759.16000000;671.02000000;38.94000000;395.00000000;395.00000000;0E-8;0E-8;395.00000000;0E-8;355.51000977;;218.41999817;15.30700000;12.09000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-04-21;660.41000000;621.07000000;49.45000000;450.33000000;367.00000000;0E-8;0E-8;367.00000000;0E-8;383.94000244;;32.25999832;3.16500000;13.02400000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-04-21;621.17999268;557.22000000;;351.42000000;216.00000000;0E-8;0E-8;216.00000000;0E-8;392.92001343;;7.44000006;0.76000000;13.18400000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-04-21;557.40000000;512.20000000;;235.64000000;253.00000000;0E-8;;253.00000000;;397.58999634;;3.07999992;0.63600000;13.35400000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-04-21;512.04000000;494.31000000;;279.00000000;279.00000000;0E-8;0E-8;279.00000000;;409.82998657;;8.81000042;1.05800000;13.60000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-04-21;494.24000000;393.24000000;;332.29000000;400.00000000;0E-8;;400.00000000;;433.98001099;;19.68000031;4.48500000;15.68400000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-04-21;466.29998779;443.16000000;;590.09002686;510.00000000;0E-8;0E-8;510.00000000;0E-8;482.38000488;;44.13000107;3.35300000;24.10200000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-04-21;840.53997803;750.30000000;32.50999832;9.19999981;32.00000000;0E-8;0E-8;32.00000000;0E-8;18.31999969;;18.31999969;0.31500000;0.95000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-04-21;664.41000000;575.74000000;;50.22000000;53.00000000;0E-8;0E-8;53.00000000;0E-8;31.06999969;;11.56999969;0.01900000;2.59600000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-04-21;572.25000000;546.37000000;;46.30000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;31.89999962;;0.47000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-04-21;431.00000000;380.50000000;13.31000000;669.56000000;614.00000000;0E-8;0E-8;614.00000000;0E-8;699.90997314;;179.53999329;4.26500000;72.83000000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-04-21;374.98599243;325.78000000;13.35999966;776.82000732;816.00000000;0E-8;0E-8;816.00000000;0E-8;822.02001953;;122.61000061;9.83300000;81.64800000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-04-21;555.15002441;361.02000000;;37.97000122;32.00000000;2.00000000;2.00000000;36.00000000;;36.43999863;;36.43999863;0.02600000;0.16600000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-04-21;496.95999146;330.59000000;57.79000092;87.00000000;51.00000000;0E-8;;51.00000000;;79.52999878;;79.52999878;2.12900000;0.39800000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-04-21;84.62000275;33.75000000;;20.37000084;27.07999992;0E-8;0E-8;27.07999992;0E-8;22.55999947;;22.55999947;0.16400000;1.08800000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-04-21;706.07000000;625.00000000;52.14000000;31.00000000;31.00000000;0E-8;0E-8;31.00000000;;49.18000031;;49.18000031;2.19600000;0.18800000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-04-21;612.77000000;575.79000000;35.04000000;43.46000000;34.00000000;0E-8;0E-8;34.00000000;0E-8;56.63000107;;7.15000010;0.28500000;0.22600000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-04-21;617.90002441;535.21000000;67.09999847;22.76000023;4.00000000;0E-8;0E-8;4.00000000;8.00000000;25.62000084;;25.62000084;0.80400000;0.11800000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-04-21;459.14000000;394.40000000;57.92000000;90.44000244;171.00000000;0E-8;0E-8;171.00000000;0E-8;139.72999573;;65.30000305;0.36300000;8.65800000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-04-21;352.63000000;349.05000000;;185.55999756;;72.00000000;0E-8;72.00000000;105.00000000;164.89999390;;28.71999931;0.05000000;9.44200000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-04-21;658.96000000;525.96000000;;21.65000000;21.00000000;0E-8;1.00000000;22.00000000;;21.06999969;;21.06999969;0.01700000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-04-21;437.01000000;355.55000000;;53.00000000;51.00000000;0E-8;2.00000000;53.00000000;;52.65000153;;31.37999916;0.00100000;0.82600000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-04-21;251.21000000;233.00000000;71.00000000;208.03000000;94.00000000;0E-8;0E-8;94.00000000;114.03000000;320.64999390;208.05999756;96.47000122;;11.83200000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-04-21;250.53000000;138.58000000;;114.10000000;116.00000000;0E-8;0E-8;116.00000000;0E-8;0.01000000;114.03000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-04-21;139.05000000;103.26000000;;259.34000000;248.00000000;0E-8;0E-8;248.00000000;0E-8;359.22000122;246.63000488;39.20999908;0.05600000;12.66400000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-04-21;362.76000000;;55.58000000;-7.64000000;;0E-8;0E-8;0E-8;120.00000000;9.31000042;106.23999786;2.96000004;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-04-21;398.18000000;362.17000000;;137.99100000;;0E-8;0E-8;147.00000000;;114.00000000;106.23999786;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-04-21;398.44000000;86.75000000;;118.00000000;118.00000000;0E-8;0E-8;118.00000000;0E-8;2.99000001;106.23999786;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-04-21;442.72000000;;16.67000000;9.00000000;;0E-8;;9.00000000;9.00000000;6.34999990;;6.34999990;;0.03200000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-04-21;413.31000000;;88.75000000;10.36000000;;0E-8;0E-8;7.00000000;-9.00000000;2.99000001;9.34000015;2.99000001;0.32900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-04-21;398.44000000;;;10.36000000;28.00000000;;0E-8;28.00000000;;2.99000001;9.34000015;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-04-21;86.32000000;47.79000000;;10.36000000;118.00000000;0E-8;0E-8;118.00000000;0E-8;2.99000001;115.58000183;;0.01500000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-04-21;151.04000000;126.16000000;;86.00000000;67.00000000;0E-8;;67.00000000;;93.84999847;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-04-21;795.71000000;755.57000000;61.65000000;65.04000000;107.00000000;0E-8;0E-8;107.00000000;0E-8;63.18000031;;63.18000031;2.18900000;3.60600000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-04-21;740.63800000;674.60000000;25.85000000;140.34000000;87.00000000;0E-8;0E-8;87.00000000;0E-8;102.66999817;;39.54999924;1.94900000;4.79200000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-04-21;630.17000000;519.66000000;21.52000000;192.43000000;140.00000000;0E-8;;140.00000000;;217.25999451;;114.51999664;3.55800000;15.23200000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-04-21;786.42999268;695.47000000;16.75000000;108.02999878;103.44999695;0E-8;;103.44999695;;115.90000153;;115.90000153;3.23600000;1.87200000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-04-21;695.31000000;623.87000000;76.26000000;129.21000000;135.00000000;0E-8;;135.00000000;;120.12999725;;5.36000013;0.78500000;3.19600000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-04-21;623.74000000;565.19000000;62.36000000;155.73000000;123.00000000;10.00000000;10.00000000;143.00000000;;120.41999817;;0.67000002;0.50100000;3.72600000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-04-21;564.90000000;517.56000000;;139.00000000;139.00000000;0E-8;;139.00000000;;121.33000183;;1.61000001;0.93600000;4.98400000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-04-21;842.40002441;771.67000000;96.09999847;91.26000214;4.53000021;12.46000004;0E-8;16.98999977;0E-8;93.91000366;;93.91000366;2.35100000;2.79800000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-04-21;771.80000000;729.17000000;94.42000000;39.33000000;6.00000000;25.00000000;0E-8;31.00000000;0E-8;117.55000305;;25.89999962;1.01600000;3.26200000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-04-21;593.74000000;516.16000000;92.62000000;327.17000000;273.00000000;0E-8;0E-8;273.00000000;0E-8;344.50000000;;233.13000488;0.98600000;8.43200000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-04-21;507.36600000;434.71000000;37.07000000;636.90000000;930.00000000;0E-8;0E-8;930.00000000;0E-8;809.77001953;;126.43000031;8.46800000;40.37600000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-04-21;430.58000000;397.01000000;;992.15000000;930.00000000;0E-8;;930.00000000;;851.96002197;;42.65000153;1.27300000;42.18200000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-04-21;393.26000000;325.98000000;23.10000000;1591.85000000;1915.00000000;0E-8;;1915.00000000;;1491.40002441;;638.90997314;9.14800000;67.18000000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-04-21;476.89999390;448.65000000;94.76000214;122.25000000;128.00000000;0E-8;0E-8;128.00000000;0E-8;106.75000000;;106.75000000;0.27500000;0.42600000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-04-21;447.73999023;410.32000000;;123.30999756;135.00000000;0E-8;0E-8;135.00000000;0E-8;114.86000061;;4.42000008;0.44600000;0.44600000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-04-21;353.85000610;326.39000000;;138.85000000;137.00000000;0E-8;0E-8;137.00000000;0E-8;131.92999268;;8.23999977;0.19500000;0.49600000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-04-21;446.51000977;394.86000000;;113.79000092;100.00000000;0E-8;0E-8;100.00000000;0E-8;113.44999695;;113.44999695;1.42000000;0.39000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-04-21;370.35998535;326.56000000;;121.62999725;162.00000000;0E-8;;162.00000000;0E-8;125.06999969;;9.46000004;0.71700000;0.43000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-04-21;581.42000000;530.82000000;61.54000000;51.00000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;49.67000000;;49.67000000;0.38300000;0.09600000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-04-21;562.82397461;531.56000000;33.84999847;94.69999695;61.00000000;0E-8;0E-8;61.00000000;0E-8;110.87000275;;110.87000275;9.75600000;5.43000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-04-21;531.48000000;504.75000000;;57.90999985;0E-8;55.00000000;1.00000000;56.00000000;0E-8;111.45999908;;1.94000006;0.33400000;5.50800000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-04-21;467.16400000;398.16000000;19.47000000;85.30999756;100.00000000;0E-8;0E-8;100.00000000;0E-8;147.02999878;;40.18000031;9.02900000;6.37600000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-04-21;397.98000000;385.56000000;;94.95000000;96.00000000;0E-8;2.00000000;98.00000000;0E-8;147.47999573;;2.57999992;0.10300000;6.40600000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-04-21;384.45001221;365.88000000;;160.07000732;186.00000000;0E-8;0E-8;186.00000000;0E-8;210.00999451;;64.68000031;0.25300000;8.79400000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-04-21;365.88000000;351.13000000;;198.60000610;186.00000000;56.00000000;0E-8;242.00000000;0E-8;213.50000000;;5.07000017;0.55800000;8.98800000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-04-21;351.01998901;333.62000000;;257.50000000;200.00000000;34.00000000;0E-8;234.00000000;0E-8;222.67999268;;10.81000042;0.70600000;9.25200000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-04-21;330.33200000;283.97000000;65.87000000;408.99000000;352.00000000;0E-8;0E-8;352.00000000;0E-8;445.79000854;;121.41999817;11.16300000;14.29200000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-04-21;283.61000000;258.07000000;;380.44000000;414.00000000;0E-8;0E-8;414.00000000;0E-8;469.38000488;;34.56999969;1.46200000;14.67200000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-04-21;257.84800000;235.18000000;;525.73000000;441.00000000;0E-8;0E-8;441.00000000;0E-8;534.85998535;;81.05000305;3.64800000;16.68400000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-04-21;325.51998901;280.69000000;48.22999954;3352.29003906;2789.00000000;0E-8;0E-8;2789.00000000;-205.00000000;2778.02001953;;142.94000244;26.60700000;153.76200000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-04-21;279.54998779;258.06000000;;3483.35009766;3813.00000000;0E-8;6.00000000;3819.00000000;;3371.54003906;3281.37988281;238.47000122;7.94600000;229.46600000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-04-21;344.23000000;309.95000000;;89.31000000;92.00000000;6.00000000;0E-8;98.00000000;0E-8;85.67000000;;85.67000000;0.28500000;0.35800000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-04-21;257.26000000;236.94000000;;4349.00000000;4345.00000000;0E-8;4.00000000;4349.00000000;;3877.25000000;3787.09008789;481.79998779;31.17900000;244.83600000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-04-21;218.42000000;97.08000000;;6188.00000000;6188.00000000;0E-8;;6188.00000000;;5895.37011719;5805.20996094;1343.33996582;27.79000000;276.24200000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-04-21;282.33599854;224.48000000;44.31999969;70.80000305;124.00000000;0E-8;0E-8;124.00000000;0E-8;80.45999908;;80.45999908;3.95700000;0.21800000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-04-21;395.80000000;151.85000000;;70.31999969;76.00000000;14.00000000;;90.00000000;;71.83000183;;71.83000183;0.22100000;0.68600000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-04-21;411.88000000;320.39000000;;58.11999893;57.00000000;0E-8;1.00000000;58.00000000;;56.34000015;;56.34000015;0.01700000;0.24400000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-04-21;320.18000000;180.79000000;;58.11999893;50.00000000;6.00000000;;56.00000000;;56.34000015;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-04-21;354.94000000;249.08000000;;78.23000336;77.00000000;0E-8;1.00000000;78.00000000;0E-8;79.69000244;;79.69000244;0.02000000;0.08200000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-04-21;615.49000000;577.15000000;73.28000000;43.40999985;58.34000015;0E-8;0E-8;58.34000015;0E-8;50.09000015;;50.09000015;0.28800000;2.88000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-04-21;567.68600000;515.77000000;71.12000000;216.82000000;353.00000000;0E-8;;353.00000000;;231.10000610;;180.66999817;16.56200000;10.20800000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-04-21;827.10998535;630.48000000;83.38999939;37.00000000;37.00000000;0E-8;1.00000000;37.00000000;;41.22000122;;41.22000122;0.71400000;1.33200000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-04-21;766.46000000;;69.57000000;11.00000000;;0E-8;;11.00000000;;25.00000000;;25.00000000;0.01900000;3.82600000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-04-21;743.70001221;;72.19000244;43.18000031;;0E-8;;11.81000042;;58.87000000;90.16000000;58.87000000;1.55100000;7.86800000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-04-21;734.67000000;;73.21000000;12.00000000;;0E-8;;14.15999985;;24.65000000;;24.65000000;0.35400000;10.29800000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-04-21;711.40000000;;40.79000000;83.69400000;;83.00000000;;83.00000000;;73.01000000;;86.71700000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-04-21;447.52000000;427.26000000;57.18000000;201.61000000;117.00000000;0E-8;0E-8;117.00000000;0E-8;251.83000183;193.77999878;159.91999817;6.44700000;51.47200000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-04-21;427.02999878;403.92000000;;139.19999695;167.00000000;0E-8;0E-8;167.00000000;0E-8;355.42001343;294.35000610;31.40999985;1.65600000;58.03200000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-04-21;403.70000000;382.42000000;;221.46000671;260.00000000;0E-8;0E-8;260.00000000;0E-8;426.89001465;357.63000488;60.43000031;3.01100000;62.79800000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-04-21;382.56799316;357.49000000;65.11000061;304.20999146;187.00000000;0E-8;0E-8;187.00000000;0E-8;429.89999390;379.82000732;46.84000015;13.18600000;66.05600000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-04-21;357.60000610;326.36000000;;192.00000000;192.00000000;0E-8;0E-8;192.00000000;0E-8;415.61999512;368.26998901;18.48999977;5.34600000;69.94000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-04-21;325.55000000;279.67000000;48.55000000;220.69999695;256.00000000;0E-8;;256.00000000;205.00000000;363.04000854;89.94999695;9.11999989;17.48200000;73.99200000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-04-21;727.43000000;2.31000000;;42.00000000;8.22999954;0E-8;;8.00000000;;0E-8;103.71000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-04-21;439.33999634;334.63000000;35.43999863;611.46002197;111.00000000;0E-8;0E-8;111.00000000;0E-8;544.13000488;;544.13000488;10.57700000;18.56600000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-04-21;332.57000000;287.47000000;;156.77000427;268.00000000;0E-8;;268.00000000;;598.69000244;;69.55000305;1.51400000;18.69800000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-04-21;286.97000000;262.43000000;;333.05000000;319.00000000;0E-8;;319.00000000;;647.69000244;;68.30999756;0.86500000;18.85800000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-04-21;262.33999634;234.19000000;64.69999695;689.88000488;565.00000000;0E-8;0E-8;565.00000000;0E-8;1167.22998047;;539.03002930;0.70100000;23.85000000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-04-21;212.02000427;174.74000000;;1334.35998535;1123.36999512;0E-8;0E-8;1123.36999512;;1614.89001465;;565.10998535;0.58800000;26.19800000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-04-21;840.96000000;;69.62000000;10.51000000;6.00000000;0E-8;0E-8;6.00000000;;11.00000000;;11.00000000;0.19400000;0.08200000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-04-21;319.06000000;112.63000000;;24.23000000;16.00000000;0E-8;8.00000000;24.00000000;0E-8;22.79000092;;22.79000092;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-04-21;733.96002197;605.28000000;73.80999756;145.92999268;95.00000000;0E-8;0E-8;95.00000000;;162.32000732;;162.32000732;2.91900000;6.28200000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-04-21;605.27001953;499.92000000;64.51999664;130.88999939;167.00000000;0E-8;0E-8;167.00000000;-1.00000000;184.89999390;199.61000061;21.87000084;2.38100000;6.35400000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-04-21;799.37000000;706.23000000;60.77000000;18.63999939;0E-8;0E-8;7.07000017;7.07000017;;19.27000046;;19.27000046;0.34900000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-04-21;705.32000000;605.36000000;;7.51999998;0E-8;0E-8;7.51999998;7.51999998;;20.37999916;;1.05999994;0.05500000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-04-21;605.23999023;538.42000000;39.13999939;8.10999966;0E-8;0E-8;10.00000000;10.00000000;1.00000000;24.70999908;10.00000000;4.26999998;0.03000000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-04-21;500.07998657;396.45000000;71.55000305;189.36000061;211.00000000;0E-8;;211.00000000;;220.94000244;;8.18000031;5.70200000;7.04200000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-04-21;396.42001343;324.15000000;;182.83999634;234.00000000;0E-8;;234.00000000;;228.61999512;;3.23000002;1.55400000;7.16400000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-04-21;324.00000000;258.57000000;;274.14999390;401.00000000;0E-8;0E-8;401.00000000;;253.61999512;;20.35000038;3.69400000;8.19400000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-04-21;258.72000000;241.38000000;;413.91000000;386.00000000;0E-8;0E-8;386.00000000;0E-8;265.67999268;;8.14000034;0E-8;9.07800000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-04-21;485.91000366;;26.69000053;13.06000042;;12.00000000;;20.00000000;;14.88000000;;14.88000000;0.64700000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-04-21;312.56000000;279.43000000;28.32000000;45.29000000;163.00000000;0E-8;;163.00000000;;41.50000000;;26.07000000;3.40300000;0.33200000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-04-21;279.41000000;183.66000000;;174.31000000;150.00000000;0E-8;;150.00000000;;41.65000153;;0.25000000;0.16400000;0.34200000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-04-21;177.82000000;95.47000000;;153.87000000;310.00000000;0E-8;;310.00000000;;47.06000137;;5.82000017;0.51100000;0.39400000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-04-21;94.64000000;54.70000000;;296.58000000;71.00000000;86.00000000;;157.00000000;;53.52999878;;6.46999979;0.55600000;0.43600000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-04-21;240.00000000;147.25000000;;27.00000000;9.00000000;0E-8;18.00000000;27.00000000;0E-8;27.49000000;;27.49000000;0.11500000;0.37600000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-04-21;147.02999878;105.64000000;;33.58000183;14.00000000;13.00000000;6.00000000;33.00000000;0E-8;34.47000122;;7.63000011;0.03900000;1.19800000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-04-21;103.27999878;69.01000000;;32.36000000;0E-8;0E-8;28.00000000;28.00000000;0E-8;35.00999832;;0.97000003;0.15000000;1.62800000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-04-21;631.56000000;511.84000000;58.70000000;106.39000000;61.00000000;0E-8;19.00000000;80.00000000;;110.07000000;;110.07000000;2.10800000;1.47800000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-04-21;703.45001221;659.40000000;36.33000183;37.20000076;83.00000000;0E-8;13.00000000;96.00000000;0E-8;37.09000015;;37.09000015;0.57300000;0.80800000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-04-21;658.63000488;474.68000000;72.59999847;85.94000244;41.11999893;11.82999992;0E-8;52.95000076;0E-8;40.45000076;;3.94000006;0.79100000;0.86800000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-04-21;636.22998047;479.97000000;58.97999954;39.47000122;44.27999878;22.13999939;0E-8;66.41999817;0E-8;42.88999939;;42.88999939;1.91900000;0.33600000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-04-21;472.54000000;375.33000000;47.29000000;144.41000000;307.00000000;0E-8;;307.00000000;;107.45999908;;25.79999924;2.15400000;1.41600000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-04-21;368.50000000;264.47000000;;317.52999878;251.00000000;0E-8;;251.00000000;;123.30999756;;15.44999981;3.97800000;2.92000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-04-21;591.78997803;335.04000000;43.70999908;12.38000000;0E-8;0E-8;;0E-8;;10.26000023;;10.26000023;3.37200000;0.32200000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-04-21;327.66000000;265.69000000;;4.62000000;0E-8;0E-8;0E-8;0E-8;0E-8;18.20000076;;7.34000015;0.15300000;0.38400000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-04-21;264.50000000;210.95000000;;293.64001465;149.88000488;180.27000427;0E-8;330.14999390;0E-8;186.66999817;;39.75999832;2.08600000;4.09400000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-04-21;546.91000000;426.01000000;55.98000000;12.47000027;4.05999994;0E-8;1.00000000;5.05999994;0E-8;11.10999966;;11.10999966;0.14600000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-04-21;153.96000671;132.32000000;;96.16000366;104.00000000;0E-8;0E-8;104.00000000;0E-8;89.44999695;;89.44999695;0.77200000;0.52600000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-04-21;127.98000336;98.20000000;;98.00000000;79.00000000;19.00000000;0E-8;98.00000000;0E-8;91.02999878;;3.33999991;0.64700000;0.54000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-04-22;109.66000000;26.49000000;;71.74000000;23.00000000;33.00000000;0E-8;56.00000000;0E-8;73.48000336;;26.78000069;0.81500000;3.76270000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-04-22;112.88000000;3.90000000;78.72000000;36.38999939;12.90999985;0E-8;;12.90999985;0E-8;38.79999924;;38.79999924;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-04-22;303.47000122;243.95000000;89.58999634;607.00000000;607.00000000;0E-8;;607.00000000;;615.47998047;;615.47998047;6.26700000;2.19970000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-04-22;390.12000000;362.16000000;69.32000000;1380.00000000;1317.00000000;0E-8;;1317.00000000;;1318.39001465;;971.39001465;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-04-22;301.05000000;251.30000000;37.53000000;1300.00000000;1172.00000000;0E-8;;1172.00000000;;1233.06994629;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-04-22;251.46000000;229.79000000;;1184.02001953;0E-8;0E-8;;0E-8;1106.00000000;1132.20996094;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-04-22;229.91000000;168.54000000;;6.94000000;0E-8;0E-8;;0E-8;;1132.20996094;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-04-22;251.26000000;137.84000000;;1126.15002441;1103.00000000;0E-8;;1103.00000000;;1132.20996094;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-04-22;137.65000000;15.10000000;;1103.00000000;1113.00000000;0E-8;;1113.00000000;;1092.22998047;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-04-22;57.31000000;42.97000000;;2819.65991211;1410.00000000;1405.00000000;;2815.00000000;;2697.50000000;;2697.50000000;0.06400000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-04-22;42.01000000;21.80000000;;2961.87988281;394.00000000;2540.83007813;0E-8;2934.80004883;0E-8;2701.17993164;;8.18000031;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-04-22;20.15999985;4.96000000;;2732.70996094;1582.00000000;1172.00000000;0E-8;2753.00000000;0E-8;2718.39990234;;21.81999969;0.05200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-04-22;49.00199890;24.77000000;54.72000122;1276.86999512;320.00000000;0E-8;0E-8;320.00000000;0E-8;1321.46997070;;1321.46997070;15.72200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-04-22;31.88000000;13.35000000;92.91000000;486.28000000;125.00000000;395.00000000;0E-8;520.00000000;0E-8;488.94000000;;488.94000000;0.00700000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-04-22;30.43000031;4.51000000;;2372.91992188;1434.00000000;890.00000000;45.00000000;2369.00000000;;2356.26000977;;2356.26000977;0.13900000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-04-22;95.02999878;6.55000000;;0E-8;10536.00000000;0E-8;0E-8;10561.00000000;0E-8;0E-8;7716.10986328;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-04-22;96.76000000;84.80000000;;16379.40039063;2240.00000000;3233.00000000;12.00000000;5521.00000000;10698.89000000;15876.11035156;8160.00000000;15876.11035156;0E-8;6.72130000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-04-22;155.74000549;133.58000000;;3863.25000000;4612.00000000;0E-8;;4612.00000000;;4169.04980469;;2572.34008789;-0.86600000;28.18600000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-04-22;73.87000000;10.80000000;99.00000000;17120.20000000;13304.00000000;5200.00000000;;18504.00000000;;17438.49023438;;13920.79980469;0.10900000;73.65630000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-04-22;479.20999146;304.70000000;;47.06999969;46.00000000;13.00000000;3.00000000;62.00000000;0E-8;46.63000107;;46.63000107;0.02800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-04-22;89.75000000;74.68000000;;33821.80859375;23204.22070313;10035.46972656;252.21000671;33491.91015625;0E-8;34137.82031250;;34137.82031250;-9.13100000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-04-22;70.51000000;58.49000000;;33301.44140625;24225.00000000;8686.00000000;357.00000000;33268.00000000;0E-8;35477.64843750;;864.73999023;-8.22100000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-04-22;87.23400116;59.44000000;96.02999878;963.41998291;818.21997070;117.00000000;0E-8;935.21997070;0E-8;925.48999023;;925.48999023;3.61900000;0.35230000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-04-22;268.04000000;204.74000000;101.08000000;103.00000000;84.00000000;11.00000000;8.00000000;103.00000000;0E-8;100.70000000;;100.70000000;0.65200000;0.24230000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-04-22;213.82000000;115.70000000;;580.78002930;291.00000000;289.79998779;0E-8;580.79998779;0E-8;580.95001221;;580.95001221;0.00100000;0.17230000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-04-22;301.52000000;272.35000000;92.76000000;874.48000000;682.00000000;51.00000000;0E-8;733.00000000;0E-8;940.78002930;;940.78002930;0E-8;16.39970000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-04-22;271.72000122;248.87000000;;825.69000244;723.28997803;8.81000042;8.00000000;732.10998535;;1048.64001465;;87.38999939;0E-8;16.39970000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-04-22;220.38000488;164.56000000;;3004.64990234;3056.00000000;0E-8;0E-8;3056.00000000;0E-8;3102.31005859;;1959.88000488;-0.06600000;18.30130000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-04-22;161.41000000;137.90000000;;3102.30000000;3138.00000000;0E-8;;3138.00000000;;3099.94995117;;17.79999924;0E-8;18.30130000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-04-22;312.92999268;277.97000000;;95.86000061;0E-8;98.00000000;0E-8;98.00000000;0E-8;102.76000214;;102.76000214;0.01700000;1.29470000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-04-22;494.21000000;376.91000000;;31.26000023;33.00000000;0E-8;0E-8;33.00000000;;33.20000076;;33.20000076;0.00900000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-04-22;372.49000000;256.00000000;;34.77000000;35.00000000;0E-8;;35.00000000;;34.27999878;;0.75000000;0.00700000;0.67000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-04-22;360.13000000;;;58.00000000;;4.00000000;;57.00000000;53.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-04-22;355.89999390;;;67.55999756;62.00000000;0E-8;;62.00000000;;74.87000275;;74.87000275;0.07500000;0.33230000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-04-22;256.05000000;205.24000000;81.64000000;65.69000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;74.33000183;;0E-8;0.06300000;0.36000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-04-22;184.71000000;165.41000000;;302.00000000;311.00000000;0E-8;;311.00000000;;340.85998535;;124.41999817;0.31600000;6.11170000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-04-22;89.80999756;60.39000000;;341.13000488;308.00000000;0E-8;16.00000000;324.00000000;;386.27999878;;53.20999908;0.77800000;8.97430000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-04-22;60.20000000;38.30000000;;405.66000000;403.00000000;0E-8;;403.00000000;;480.51998901;;95.23000336;0.05200000;11.57200000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-04-22;910.87000000;885.71000000;78.82000000;56.00000000;56.00000000;0E-8;;56.00000000;;58.40000153;;58.40000153;1.04400000;0.43930000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-04-22;885.66000000;856.40000000;;62.00000000;62.00000000;0E-8;;62.00000000;;58.40000153;;0E-8;;;GRITUT
