id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-04-22;807.92999268;766.63000000;;137.00000000;137.00000000;0E-8;;137.00000000;;143.83000183;;85.00000000;0.62100000;3.29730000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-04-22;759.15000000;670.73000000;38.88000000;288.31000000;400.00000000;0E-8;0E-8;400.00000000;0E-8;358.45999146;;218.44000244;15.43100000;11.80500000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-04-22;660.42000000;621.17000000;49.52000000;385.83000000;365.00000000;0E-8;0E-8;365.00000000;0E-8;387.47000122;;31.84000015;3.20500000;12.73130000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-04-22;620.89001465;557.56000000;;367.96000000;519.00000000;0E-8;0E-8;519.00000000;0E-8;393.79000854;;7.34999990;0.77200000;12.89300000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-04-22;557.61000000;512.23000000;;507.92000000;435.00000000;0E-8;;435.00000000;;396.64999390;;3.03999996;0.64300000;13.06300000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-04-22;512.03000000;494.54000000;;489.72000000;494.00000000;0E-8;0E-8;494.00000000;;405.73999023;;8.69999981;1.06900000;13.31000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-04-22;494.20999146;393.24000000;;538.28997803;606.00000000;0E-8;;606.00000000;;427.20999146;;19.42000008;4.53000000;15.38470000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-04-22;466.33999634;443.10000000;;518.12000000;454.00000000;0E-8;0E-8;454.00000000;0E-8;473.76000977;;43.45000076;3.38100000;23.80730000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-04-22;840.42999268;750.30000000;32.15999985;11.27999973;32.00000000;0E-8;0E-8;32.00000000;0E-8;16.59000015;;16.59000015;0.31500000;0.92830000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-04-22;664.25000000;575.37000000;;44.03000000;46.00000000;0E-8;0E-8;46.00000000;0E-8;27.93000031;;10.47999954;0.01900000;2.53530000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-04-22;572.19000000;546.28000000;;43.15000000;45.00000000;0E-8;0E-8;45.00000000;0E-8;28.73999977;;0.41999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-04-22;430.91000000;380.88000000;13.03000000;638.33000000;805.00000000;0E-8;0E-8;805.00000000;0E-8;688.16998291;;173.57000732;4.26300000;71.90170000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-04-22;374.99600000;325.72000000;13.45000000;852.97998047;804.00000000;0E-8;0E-8;804.00000000;0E-8;812.76000977;;112.73000336;9.99500000;80.72770000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-04-22;555.03997803;360.96000000;;36.15000153;32.00000000;4.00000000;2.00000000;38.00000000;;30.70000076;;30.70000076;0.02600000;0.16700000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-04-22;496.98999023;330.59000000;57.86999893;86.00000000;50.00000000;0E-8;;50.00000000;;79.34999847;;79.34999847;2.14700000;0.39930000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-04-22;84.59999847;33.75000000;;25.60000038;27.21999931;0E-8;0E-8;27.21999931;0E-8;22.70999908;;22.70999908;0.16500000;1.09100000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-04-22;706.08000000;625.00000000;52.19000000;47.48000000;31.00000000;0E-8;0E-8;31.00000000;;47.00999832;;47.00999832;2.25000000;0.18770000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-04-22;612.82000000;;35.31000000;43.46000000;34.00000000;0E-8;0E-8;34.00000000;;54.38999939;;6.84000015;0.29000000;0.22530000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-04-22;617.92999268;556.09000000;67.27999878;28.31999969;4.00000000;0E-8;0E-8;4.00000000;8.00000000;25.93000031;;25.93000031;0.82600000;0.11770000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-04-22;458.94000000;394.40000000;56.89000000;98.66000000;171.00000000;0E-8;0E-8;171.00000000;0E-8;141.50999451;;65.12000275;0.37300000;8.62770000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-04-22;352.55000000;;;199.69000000;;72.00000000;;72.00000000;130.00000000;169.19999695;;29.45999908;0.05000000;9.41230000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-04-22;658.97000000;525.88000000;;19.12000000;18.00000000;0E-8;1.00000000;19.00000000;;19.95000076;;19.95000076;0.01800000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-04-22;437.00000000;355.51000000;;50.00000000;48.00000000;0E-8;2.00000000;50.00000000;;50.24000168;;30.05999947;0.00100000;0.82700000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-04-22;251.10000000;233.00000000;60.00000000;210.19000000;94.00000000;0E-8;0E-8;94.00000000;129.38000000;318.11999512;201.64999390;94.72000122;;11.80900000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-04-22;250.35000000;138.76000000;;129.38000000;131.00000000;0E-8;0E-8;131.00000000;0E-8;0E-8;129.38000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-04-22;139.43000000;;;266.77000000;253.00000000;0E-8;;253.00000000;;357.69000244;241.21000671;38.50000000;0.05600000;12.64630000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-04-22;362.88000000;;61.30000000;7.64000000;;0E-8;;0E-8;;10.50000000;109.30999756;3.33999991;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-04-22;398.38000000;;;154.50700000;;0E-8;0E-8;147.00000000;;115.00000000;109.30999756;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-04-22;398.44000000;86.75000000;;118.00000000;118.00000000;;;118.00000000;;3.36999989;109.30999756;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-04-22;443.22000000;;20.97000000;12.93000000;0E-8;0E-8;;12.00000000;12.00000000;7.17000008;;7.17000008;;0.03230000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-04-22;413.32000000;;88.81000000;10.36000000;;0E-8;;7.00000000;-12.00000000;3.36999989;10.53999996;3.36999989;0.33700000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-04-22;398.44000000;;;10.36000000;37.00000000;;;37.00000000;;3.36999989;10.53999996;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-04-22;86.32000000;;;10.36000000;118.00000000;0E-8;;118.00000000;;3.36999989;119.84999847;;0.01500000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-04-22;151.06000000;126.21000000;;85.00000000;78.00000000;0E-8;;78.00000000;;92.88999939;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-04-22;795.68000000;755.93000000;61.38000000;61.06000000;103.00000000;0E-8;0E-8;103.00000000;0E-8;63.68999863;;63.68999863;2.25700000;3.61530000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-04-22;740.67600000;674.60000000;25.99000000;143.37000000;87.00000000;0E-8;0E-8;87.00000000;0E-8;103.30000305;;39.86999893;1.99000000;4.80400000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-04-22;630.19000000;519.66000000;21.55000000;192.55000000;140.00000000;0E-8;;140.00000000;;215.99000549;;113.12999725;3.62700000;15.09900000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-04-22;786.43402100;695.43000000;16.76000023;113.65000153;104.48000336;0E-8;;104.48000336;;115.19999695;;115.19999695;3.29200000;1.86400000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-04-22;695.23000000;623.97000000;73.53000000;123.05000000;169.00000000;0E-8;;169.00000000;;120.87000275;;5.34999990;0.79500000;3.19700000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-04-22;623.64000000;565.50000000;48.06000000;198.70000000;200.00000000;10.00000000;10.00000000;220.00000000;;121.38999939;;0.67000002;0.50600000;3.72700000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-04-22;564.95000000;517.72000000;;215.48000000;190.00000000;0E-8;;190.00000000;;122.51000214;;1.61000001;0.95100000;4.98470000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-04-22;842.39398193;772.45000000;95.98000336;88.79000092;96.83999634;4.32999992;4.00000000;101.16999817;101.00000000;88.97000122;;88.97000122;2.40700000;2.80930000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-04-22;771.76000000;730.21000000;93.31000000;153.67000000;178.00000000;9.00000000;0E-8;187.00000000;0E-8;117.16999817;;25.72999954;1.04100000;3.27070000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-04-22;593.68000000;516.20000000;92.28000000;273.38000000;314.00000000;0E-8;0E-8;314.00000000;0E-8;349.10000610;;231.55000305;1.00000000;8.45570000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-04-22;507.26000977;435.68000000;36.65999985;707.52001953;1305.00000000;0E-8;0E-8;1305.00000000;0E-8;810.53997803;;126.12999725;8.54600000;40.26370000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-04-22;430.75000000;397.56000000;;1346.56000000;1213.00000000;0E-8;;1213.00000000;;852.92999268;;42.65000153;1.28800000;42.13070000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-04-22;393.17000000;326.15000000;22.34000000;1664.43000000;2151.00000000;0E-8;;2151.00000000;;1479.55004883;;627.21997070;9.24400000;67.49330000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-04-22;476.85000610;448.65000000;92.15000153;114.43000031;124.00000000;0E-8;0E-8;124.00000000;0E-8;98.01000214;;98.01000214;0.28000000;0.43030000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-04-22;447.72000122;410.24000000;;117.16999817;123.00000000;0E-8;0E-8;123.00000000;0E-8;104.25000000;;4.05999994;0.45400000;0.45030000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-04-22;353.85000610;326.37000000;;122.00000000;122.00000000;0E-8;0E-8;122.00000000;0E-8;118.44999695;;7.55999994;0.20000000;0.50030000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-04-22;446.51000977;394.94000000;;106.66999817;106.66999817;0E-8;0E-8;106.66999817;0E-8;110.48000336;;110.48000336;1.44500000;0.38830000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-04-22;370.35000610;326.57000000;;113.98000336;119.00000000;0E-8;;119.00000000;0E-8;123.37999725;;9.22000027;0.72800000;0.42830000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-04-22;581.41000000;530.82000000;61.37000000;48.29000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;49.67000000;;49.67000000;0.38900000;0.09530000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-04-22;562.83200000;531.56000000;33.94000000;94.70999908;61.00000000;0E-8;0E-8;61.00000000;0E-8;106.87999725;;106.87999725;9.83900000;5.30170000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-04-22;531.49000000;504.74000000;;57.91000000;0E-8;55.00000000;1.00000000;56.00000000;0E-8;109.55999756;;1.83000004;0.33600000;5.37930000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-04-22;467.16198730;398.14000000;19.45000076;91.65000153;99.00000000;0E-8;0E-8;99.00000000;0E-8;148.42999268;;38.02999878;9.08400000;6.26370000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-04-22;397.96000000;385.55000000;;95.99000000;95.00000000;0E-8;2.00000000;97.00000000;0E-8;150.72000122;;2.47000003;0.10400000;6.29370000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-04-22;384.58999634;365.73000000;;155.05999756;137.00000000;0E-8;0E-8;137.00000000;0E-8;212.21000671;;61.88999939;0.25400000;8.65970000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-04-22;365.86000000;351.05000000;;149.56000000;155.00000000;0E-8;0E-8;155.00000000;0E-8;216.80999756;;4.84999990;0.56300000;8.85270000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-04-22;350.97000122;333.51000000;;171.22000122;188.00000000;0E-8;0E-8;188.00000000;0E-8;226.75999451;;10.34000015;0.71200000;9.11730000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-04-22;330.32200000;284.04000000;65.79000000;376.01000000;433.00000000;0E-8;0E-8;433.00000000;0E-8;451.82000732;;116.37999725;11.34100000;14.19730000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-04-22;283.57000000;258.08000000;;381.44000000;415.00000000;0E-8;0E-8;415.00000000;0E-8;483.54000854;;34.06000137;1.49400000;14.58570000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-04-22;257.86000000;235.36000000;;555.95000000;526.00000000;0E-8;0E-8;526.00000000;0E-8;555.17999268;;79.83999634;3.74500000;16.60970000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-04-22;325.51998901;280.90000000;48.22999954;3045.00000000;3198.00000000;0E-8;0E-8;3198.00000000;-153.00000000;2758.05004883;;136.82000732;27.00200000;153.16730000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-04-22;279.51998901;258.12000000;;3727.54003906;3833.00000000;0E-8;6.00000000;3839.00000000;;3373.09008789;3304.83007813;227.89999390;8.06400000;228.55030000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-04-22;344.15000000;309.98000000;;80.61000000;91.00000000;7.00000000;0E-8;98.00000000;0E-8;86.62000000;;86.62000000;0.29100000;0.35770000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-04-22;257.26000000;236.90000000;;4335.00000000;4331.00000000;0E-8;4.00000000;4335.00000000;;3887.38989258;3819.12988281;452.95999146;32.05100000;243.71370000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-04-22;218.42000000;96.92000000;;6292.00000000;6292.00000000;0E-8;;6292.00000000;;5765.64990234;5697.39013672;1318.88000488;27.83100000;274.89070000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-04-22;282.32400513;224.48000000;44.18000031;78.41000366;124.00000000;0E-8;0E-8;124.00000000;0E-8;78.43000031;;78.43000031;3.93100000;0.21930000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-04-22;395.69000000;151.67000000;;67.44000244;73.00000000;14.00000000;;87.00000000;;68.87999725;;68.87999725;0.22900000;0.69030000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-04-22;411.86000000;320.22000000;;55.77000046;55.00000000;0E-8;1.00000000;56.00000000;;54.68000031;;54.68000031;0.01800000;0.24800000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-04-22;320.19000000;180.77000000;;55.77000046;55.00000000;0E-8;;55.00000000;;54.68000031;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-04-22;354.92000000;249.07000000;;78.65000000;78.00000000;0E-8;1.00000000;79.00000000;0E-8;77.56999969;;77.56999969;0.02000000;0.08230000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-04-22;615.44000244;577.15000000;70.69999695;46.02999878;58.43000031;0E-8;0E-8;58.43000031;0E-8;49.50000000;;49.50000000;0.29100000;2.84500000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-04-22;567.67100000;515.77000000;71.04000000;207.24000000;353.00000000;0E-8;;353.00000000;;229.00000000;;179.21000671;16.71900000;10.08430000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-04-22;827.10998535;630.48000000;83.38999939;36.00000000;36.00000000;0E-8;1.00000000;36.00000000;;38.40000153;;38.40000153;0.73000000;1.33570000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-04-22;766.56000000;;70.37000000;39.04100000;;0E-8;;12.00000000;;20.00000000;;20.00000000;0.01800000;3.82530000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-04-22;743.71000000;;72.28000000;20.17000008;;0E-8;;9.64000034;;37.80000000;68.26000000;37.80000000;1.55400000;7.86770000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-04-22;734.69000000;;73.48000000;16.00000000;;0E-8;;14.28999996;;25.05000000;;25.05000000;0.35500000;10.29770000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-04-22;711.40000000;;40.79000000;81.00000000;;81.00000000;;81.00000000;;62.01000000;;81.67500000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-04-22;447.54000000;427.22000000;57.37000000;173.60000000;117.00000000;0E-8;0E-8;117.00000000;0E-8;270.61999512;202.11999512;141.69999695;6.50300000;51.28400000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-04-22;427.07998657;403.97000000;;191.75999451;157.00000000;0E-8;0E-8;157.00000000;0E-8;290.07998657;229.86999512;28.86000061;1.66700000;57.76570000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-04-22;403.66000366;382.41000000;;154.61000061;206.00000000;0E-8;0E-8;206.00000000;0E-8;378.26998901;320.22000122;55.52000046;3.03500000;62.49770000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-04-22;382.60000610;357.51000000;65.87999725;371.38000488;183.67999268;0E-8;0E-8;183.67999268;0E-8;465.00000000;390.67001343;44.29000092;13.31900000;65.74030000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-04-22;357.54998779;326.45000000;;76.26000214;192.00000000;0E-8;0E-8;192.00000000;0E-8;463.47000122;401.85998535;17.47999954;5.40600000;69.61000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-04-22;325.52999878;279.67000000;48.15000153;254.94999695;249.00000000;0E-8;;249.00000000;153.00000000;391.19000244;81.26000214;8.72999954;17.70300000;73.67400000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-04-22;727.45000000;1.31000000;;16.00000000;6.17999983;0E-8;;6.00000000;;0E-8;76.88000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-04-22;439.38000488;334.40000000;35.52999878;541.19000244;106.00000000;0E-8;0E-8;106.00000000;0E-8;530.33001709;;530.33001709;10.88300000;18.57370000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-04-22;332.57000000;287.40000000;;163.00000000;102.00000000;61.00000000;;163.00000000;;608.17999268;;72.09999847;1.54700000;18.70600000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-04-22;286.94000000;262.45000000;;216.89000000;259.00000000;0E-8;;259.00000000;;672.66998291;;70.81999969;0.88600000;18.86770000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-04-22;262.39001465;234.20000000;67.77999878;753.08001709;565.00000000;0E-8;0E-8;565.00000000;0E-8;1214.82995605;;558.80999756;0.77600000;23.87170000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-04-22;212.00999451;175.32000000;;1258.32995605;1399.07995605;0E-8;0E-8;1399.07995605;;1660.81005859;;585.84997559;0.62700000;26.22930000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-04-22;840.88000488;;69.12000275;10.85999966;20.00000000;0E-8;0E-8;20.00000000;;10.61999989;;10.61999989;0.19500000;0.08070000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-04-22;319.07000000;112.61000000;;22.02000000;14.00000000;0E-8;8.00000000;22.00000000;0E-8;21.81999969;;21.81999969;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-04-22;733.83001709;605.31000000;73.44000244;155.49000549;321.00000000;0E-8;0E-8;321.00000000;;160.03999329;;160.03999329;2.91300000;6.26900000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-04-22;605.25000000;499.91000000;64.12000275;334.94000244;353.00000000;0E-8;0E-8;353.00000000;1.00000000;184.77999878;198.86999512;23.54000092;2.38200000;6.34130000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-04-22;799.41998291;706.23000000;61.09999847;16.87999916;0E-8;0E-8;7.03999996;7.03999996;;18.18000031;;18.18000031;0.34900000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-04-22;705.30000000;605.31000000;;7.05000019;0E-8;0E-8;7.51000023;7.51000023;;19.42000008;;1.13999999;0.05500000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-04-22;605.21997070;538.43000000;38.90000153;10.31000042;0E-8;0E-8;10.00000000;10.00000000;1.00000000;24.09000015;10.00000000;4.59999990;0.03000000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-04-22;500.13000488;396.41000000;71.77999878;337.22000122;229.00000000;0E-8;;229.00000000;;216.52999878;;7.34999990;5.72400000;7.02900000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-04-22;396.39001465;324.06000000;;214.89999390;234.00000000;0E-8;;234.00000000;;221.27000427;;2.90000010;1.56000000;7.15130000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-04-22;323.92000000;258.61000000;;274.15000000;401.00000000;0E-8;0E-8;401.00000000;;242.44000244;;18.29000092;3.71100000;8.18130000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-04-22;258.77000000;241.41000000;;421.54000000;404.00000000;0E-8;0E-8;404.00000000;0E-8;252.08000183;;7.32000017;0E-8;9.06270000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-04-22;485.89001465;;26.44000053;13.06000000;;12.00000000;;20.00000000;;14.21000000;;14.21000000;0.64700000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-04-22;312.47000000;279.33000000;28.01000000;41.87000000;159.00000000;0E-8;;159.00000000;;40.67000000;;25.91000000;3.44500000;0.33230000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-04-22;278.90000000;183.86000000;;161.57000000;189.00000000;0E-8;;189.00000000;;40.97999954;;0.25999999;0.16500000;0.34230000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-04-22;177.66000000;95.25000000;;192.43000000;215.00000000;0E-8;;215.00000000;;47.15000153;;6.00000000;0.52000000;0.39470000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-04-22;94.62999725;54.85000000;;222.80000305;81.00000000;144.00000000;;225.00000000;;53.83000183;;6.67999983;0.56700000;0.43700000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-04-22;240.00000000;147.22000000;;31.00000000;13.00000000;0E-8;18.00000000;31.00000000;0E-8;31.49000000;;31.49000000;0.11700000;0.37370000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-04-22;147.00000000;105.69000000;;38.41999817;20.00000000;13.00000000;6.00000000;39.00000000;0E-8;37.47999954;;6.98999977;0.03900000;1.19430000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-04-22;103.12000275;69.17000000;;35.27999878;16.00000000;0E-8;28.00000000;44.00000000;0E-8;37.79999924;;0.88999999;0.14900000;1.62430000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-04-22;631.58000000;511.89000000;58.93000000;105.59000000;69.00000000;0E-8;19.00000000;88.00000000;;108.44000000;;108.44000000;2.15400000;1.47930000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-04-22;703.14001465;659.47000000;24.25000000;21.15999985;98.16999817;0E-8;12.78999996;110.95999908;0E-8;39.11999893;;39.11999893;0.57600000;0.80600000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-04-22;658.50000000;476.06000000;70.00000000;133.33000183;166.16999817;6.15999985;0E-8;172.33000183;0E-8;42.77000046;;4.15000010;0.80700000;0.86600000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-04-22;636.15002441;480.24000000;58.70000076;36.33000183;92.34999847;15.77000046;0E-8;108.12999725;0E-8;42.70999908;;42.70999908;1.96000000;0.33530000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-04-22;472.52400000;375.33000000;47.18000000;295.86000000;309.00000000;0E-8;;309.00000000;;108.45999908;;24.01000023;2.15600000;1.41370000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-04-22;368.54000854;264.37000000;;319.57998657;256.00000000;0E-8;;256.00000000;;123.41000366;;15.59000015;4.05300000;2.91500000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-04-22;591.79998779;335.04000000;43.77999878;14.27000000;2.00000000;0E-8;;2.00000000;;9.68000031;;9.68000031;3.40000000;0.32230000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-04-22;327.60000610;265.65000000;;6.03999996;10.00000000;0E-8;0E-8;10.00000000;0E-8;16.79000092;;6.92000008;0.15600000;0.38470000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-04-22;264.39001465;211.08000000;;287.27999878;259.77999878;127.66999817;0E-8;387.45001221;0E-8;178.92999268;;37.93999863;2.11800000;4.08970000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-04-22;546.90000000;426.14000000;55.78000000;12.23999977;11.81999969;0E-8;1.00000000;12.81999969;0E-8;11.06000042;;11.06000042;0.14600000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-04-22;154.00000000;132.22000000;;79.44999695;69.00000000;0E-8;0E-8;69.00000000;0E-8;83.26999664;;83.26999664;0.77800000;0.52700000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-04-22;127.98999786;98.17000000;;97.12000275;76.00000000;19.00000000;0E-8;95.00000000;0E-8;88.55999756;;3.10999990;0.65500000;0.54170000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-04-23;109.65000000;26.64000000;;73.13000000;50.00000000;31.00000000;0E-8;81.00000000;0E-8;80.20999908;;26.35000038;0.84400000;3.76730000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-04-23;112.90000000;3.23000000;78.97000000;35.65999985;13.00000000;0E-8;0E-8;13.00000000;13.00000000;38.11000061;;38.11000061;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-04-23;303.47000122;243.95000000;89.58999634;609.00000000;609.00000000;0E-8;;609.00000000;;617.50000000;;617.50000000;6.22900000;2.27530000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-04-23;390.16000000;362.17000000;69.78000000;1360.00000000;1312.00000000;0E-8;;1312.00000000;;1266.06005859;;925.05999756;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-04-23;301.09000000;251.34000000;38.32000000;1300.00000000;1178.00000000;0E-8;;1178.00000000;;1266.86999512;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-04-23;251.52000000;229.87000000;;1162.43994141;0E-8;0E-8;;0E-8;1097.00000000;1172.81994629;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-04-23;229.90000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;1172.81994629;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-04-23;251.38000000;137.92000000;;1231.89001465;1093.00000000;0E-8;;1093.00000000;;1172.81994629;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-04-23;137.73000000;15.07000000;;1093.00000000;1105.00000000;0E-8;;1105.00000000;;1132.20996094;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-04-23;57.30000000;42.95000000;;2871.34000000;1409.00000000;1467.00000000;;2876.00000000;;2727.85009766;;2727.85009766;0.05500000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-04-23;42.06000137;21.77000000;;3032.92993164;388.00000000;2629.75000000;0E-8;3017.87988281;0E-8;2733.59008789;;8.27000046;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-04-23;19.92000008;5.04000000;;2836.37011719;1575.00000000;1305.00000000;0E-8;2880.00000000;0E-8;2752.95996094;;22.06999969;0.04800000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-04-23;49.04000092;24.78000000;55.49000168;1232.01000977;320.00000000;0E-8;0E-8;320.00000000;0E-8;1276.65002441;;1276.65002441;15.63100000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-04-23;31.85000000;13.48000000;92.29000000;504.34000000;153.00000000;385.00000000;0E-8;538.00000000;0E-8;497.12000000;;497.12000000;-0.01300000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-04-23;30.46000000;4.55000000;;2456.76000977;1400.00000000;1028.00000000;17.00000000;2445.00000000;;2444.86010742;;2444.86010742;0.12600000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-04-23;95.09999847;6.52000000;;0E-8;10517.00000000;0E-8;0E-8;10541.00000000;0E-8;0E-8;8192.58007813;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-04-23;96.79000000;84.72000000;;16091.51953125;2206.00000000;3071.00000000;12.00000000;5323.00000000;10621.07000000;16152.42968750;7959.85009766;16152.42968750;0E-8;6.74870000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-04-23;155.67999268;133.29000000;;3795.58007813;4165.00000000;0E-8;;4165.00000000;;4185.62988281;;2574.96997070;-0.91200000;28.22400000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-04-23;73.87999725;10.38000000;99.08000183;17733.72070313;12188.00000000;5200.00000000;0E-8;17388.00000000;0E-8;17662.40039063;;14019.69042969;-0.07100000;73.92870000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-04-23;479.14001465;304.48000000;;43.63999939;44.00000000;0E-8;3.00000000;47.00000000;0E-8;44.63000107;;44.63000107;0.02800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-04-23;89.74000000;74.68000000;;33534.46875000;23127.02929688;10185.36035156;255.05999756;33567.46093750;0E-8;33805.60156250;;33805.60156250;-9.12300000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-04-23;70.52000000;58.46000000;;33544.44140625;24673.00000000;8480.00000000;358.00000000;33511.00000000;0E-8;34969.57812500;;845.59002686;-8.23400000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-04-23;87.23000336;59.45000000;95.94000244;906.55999756;817.76000977;117.00000000;0E-8;934.76000977;0E-8;884.69000244;;884.69000244;3.74800000;0.35270000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-04-23;268.04000000;204.65000000;101.08000000;98.00000000;83.00000000;10.00000000;5.00000000;98.00000000;0E-8;99.31000000;;99.31000000;0.66400000;0.24270000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-04-23;213.82000000;115.68000000;;569.79998779;289.00000000;280.79998779;0E-8;569.79998779;0E-8;569.96997070;;569.96997070;0.00100000;0.17270000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-04-23;301.53000000;272.58000000;92.91000000;887.37000000;801.00000000;51.00000000;0E-8;852.00000000;0E-8;929.33001709;;929.33001709;0E-8;16.51530000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-04-23;271.77999878;249.11000000;;961.98999023;840.69000244;9.02000046;9.00000000;849.70001221;;1023.77001953;;86.33000183;0E-8;16.51530000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-04-23;220.39999390;164.43000000;;2966.23999023;2932.00000000;0E-8;0E-8;2932.00000000;0E-8;3094.45996094;;1934.58996582;-0.07900000;18.44870000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-04-23;161.45000000;137.75000000;;2956.56000000;2928.00000000;0E-8;;2928.00000000;;3114.32006836;;17.56999969;0E-8;18.44870000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-04-23;312.89000000;277.92000000;;88.38999939;0E-8;89.00000000;0E-8;89.00000000;0E-8;91.05999756;;91.05999756;0.01700000;1.29530000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-04-23;494.01000977;376.90000000;;29.92000008;32.00000000;0E-8;0E-8;32.00000000;;31.87000084;;31.87000084;0.01000000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-04-23;372.47000000;255.99000000;;34.88000000;35.00000000;0E-8;;35.00000000;;32.81000137;;0.72000003;0.00700000;0.67000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-04-23;359.83000000;;;54.00000000;;4.00000000;;55.00000000;52.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-04-23;355.91000000;;;62.68999863;62.00000000;0E-8;;62.00000000;;66.45999908;;66.45999908;0.07700000;0.33270000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-04-23;256.04000854;205.07000000;81.55000305;63.65000153;64.00000000;0E-8;0E-8;64.00000000;0E-8;67.16000366;;0E-8;0.06500000;0.36000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-04-23;184.77000000;165.42000000;;323.00000000;314.00000000;0E-8;;314.00000000;;327.00000000;;120.56999969;0.32600000;6.11330000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-04-23;89.97000122;60.39000000;;366.20999146;295.00000000;0E-8;16.00000000;311.00000000;;385.48999023;;51.56000137;0.79700000;8.98070000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-04-23;60.24000000;38.28000000;;394.50000000;393.00000000;0E-8;;393.00000000;;477.79998779;;92.27999878;0.05400000;11.57800000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-04-23;910.87000000;885.68000000;78.82000000;56.00000000;56.00000000;0E-8;;56.00000000;;57.18999863;;57.18999863;1.05300000;0.43070000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-04-23;885.64000000;856.40000000;;60.62600000;61.00000000;0E-8;;61.00000000;;57.18999863;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-04-23;807.88000488;766.63000000;;129.32000732;149.00000000;0E-8;;149.00000000;;138.08000183;;80.23999786;0.62200000;3.21270000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-04-23;759.15000000;670.91000000;38.88000000;392.00000000;392.00000000;0E-8;0E-8;392.00000000;0E-8;365.79998779;;222.72999573;15.55700000;11.52000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-04-23;660.44000000;620.90000000;49.66000000;408.67000000;367.00000000;0E-8;0E-8;367.00000000;0E-8;397.64001465;;38.86999893;3.24700000;12.43870000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-04-23;620.51000977;557.76000000;;373.07998657;571.00000000;0E-8;0E-8;571.00000000;0E-8;403.64999390;;8.97000027;0.78300000;12.60200000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-04-23;557.61000000;512.34000000;;563.00000000;563.00000000;0E-8;;563.00000000;;405.29998779;;3.71000004;0.64900000;12.77200000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-04-23;511.96000000;494.70000000;;610.37000000;640.00000000;0E-8;0E-8;640.00000000;;412.32000732;;10.61999989;1.08000000;13.02000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-04-23;494.17999268;393.24000000;;658.29000000;726.00000000;0E-8;;726.00000000;;432.73999023;;23.71999931;4.57200000;15.08530000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-04-23;466.38000488;443.30000000;;696.11999512;632.00000000;0E-8;0E-8;632.00000000;0E-8;476.39001465;;46.18000031;3.40600000;23.51270000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-04-23;840.32000000;750.30000000;31.81000000;11.39999962;32.00000000;0E-8;0E-8;32.00000000;0E-8;16.01000023;;16.01000023;0.31500000;0.90670000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-04-23;664.41000000;575.03000000;;43.97000000;42.00000000;0E-8;0E-8;42.00000000;0E-8;26.40999985;;10.10999966;0.01900000;2.47470000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-04-23;572.22000000;545.93000000;;37.93000000;37.00000000;0E-8;0E-8;37.00000000;0E-8;27.00000000;;0.40000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-04-23;430.92000000;380.97000000;13.06000000;751.52000000;733.00000000;0E-8;0E-8;733.00000000;0E-8;678.09997559;;169.47999573;4.34000000;70.97330000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-04-23;375.00200000;325.71000000;13.49000000;839.39000000;810.00000000;0E-8;0E-8;810.00000000;0E-8;798.63000488;;108.51000214;10.12500000;79.80730000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-04-23;554.96000000;360.90000000;;29.72999954;29.00000000;0E-8;2.00000000;31.00000000;;27.54000092;;27.54000092;0.02600000;0.16800000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-04-23;497.01000977;330.59000000;57.93000031;74.00000000;50.00000000;0E-8;;50.00000000;;72.97000122;;72.97000122;2.16400000;0.40070000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-04-23;84.58000183;33.75000000;;25.76000023;27.37999916;0E-8;0E-8;27.37999916;0E-8;27.65999985;;27.65999985;0.16600000;1.09400000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-04-23;706.09000000;625.00000000;52.25000000;47.48000000;31.00000000;0E-8;0E-8;31.00000000;;46.47999954;;46.47999954;2.30300000;0.18730000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-04-23;612.86000000;;35.52000000;41.56000000;34.00000000;0E-8;;34.00000000;;53.38000107;;6.76000023;0.29500000;0.22470000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-04-23;617.95001221;556.09000000;67.38999939;22.76000023;4.00000000;0E-8;0E-8;4.00000000;8.00000000;24.65999985;;24.65999985;0.84800000;0.11730000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-04-23;458.72000000;394.40000000;55.78000000;93.34000000;171.00000000;0E-8;0E-8;171.00000000;0E-8;144.96000671;;64.08000183;0.38200000;8.59730000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-04-23;352.43000000;;;198.88000000;;72.00000000;;72.00000000;130.00000000;171.02999878;;29.52000046;0.05000000;9.38270000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-04-23;658.95000000;525.87000000;;18.77000000;18.00000000;0E-8;1.00000000;19.00000000;;18.85000038;;18.85000038;0.01800000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-04-23;436.99000000;355.46000000;;47.00000000;45.00000000;0E-8;2.00000000;47.00000000;;46.75000000;;27.67000008;0.00100000;0.82800000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-04-23;251.18000000;233.00000000;68.00000000;196.15000000;94.00000000;0E-8;0E-8;94.00000000;92.56000000;314.01000977;197.50000000;90.04000092;;11.78600000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-04-23;250.96000000;138.31000000;;92.50000000;87.00000000;0E-8;0E-8;87.00000000;0E-8;0E-8;92.56000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-04-23;139.27000000;;;238.21000000;244.00000000;0E-8;;244.00000000;;352.32000732;235.82000732;36.59999847;0.05600000;12.62870000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-04-23;363.03000000;;68.57000000;9.72000000;;0E-8;;0E-8;;9.38000011;110.09999847;2.98000002;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-04-23;398.36000000;;;147.25000000;;0E-8;0E-8;148.00000000;;116.00000000;110.09999847;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-04-23;398.44000000;86.75000000;;118.00000000;118.00000000;;;118.00000000;;3.00999999;110.09999847;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-04-23;442.69000000;;16.67000000;10.07000000;0E-8;0E-8;;11.00000000;11.00000000;6.40000010;;6.40000010;;0.03270000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-04-23;413.34000000;;88.94000000;13.71000000;;0E-8;;7.00000000;-11.00000000;3.00999999;9.40999985;3.00999999;0.34500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-04-23;398.44000000;;;13.71000000;37.00000000;;;37.00000000;;3.00999999;9.40999985;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-04-23;86.29000000;;;13.71000000;118.00000000;0E-8;;118.00000000;;3.00999999;119.51000214;;0.01600000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-04-23;150.99000000;126.24000000;;81.00000000;82.00000000;0E-8;;82.00000000;;88.86000061;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-04-23;795.64001465;756.00000000;61.02999878;53.06000137;109.00000000;0E-8;0E-8;109.00000000;0E-8;64.27999878;;64.27999878;2.31600000;3.62470000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-04-23;740.71002197;674.60000000;26.11000061;139.50000000;88.00000000;0E-8;1.00000000;89.00000000;0E-8;104.23000336;;40.24000168;2.03600000;4.81600000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-04-23;630.20000000;519.66000000;21.57000000;165.27000000;139.00000000;0E-8;;139.00000000;;215.19000244;;111.62000275;3.69200000;14.96600000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-04-23;786.43402100;695.39000000;16.76000023;102.77999878;102.77999878;0E-8;;102.77999878;;110.98000336;;110.98000336;3.34700000;1.85600000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-04-23;695.22000000;623.82000000;73.19000000;125.21000000;131.00000000;0E-8;;131.00000000;;118.16999817;;5.26000023;0.80800000;3.19800000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-04-23;623.62000000;565.23000000;45.18000000;151.72000000;136.00000000;10.00000000;10.00000000;156.00000000;;119.38999939;;0.66000003;0.51300000;3.72800000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-04-23;564.90000000;517.73000000;;154.52000000;180.00000000;0E-8;;180.00000000;;121.97000122;;1.58000004;0.96300000;4.98530000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-04-23;842.38000000;772.48000000;95.71000000;74.30999756;98.95999908;4.23999977;0E-8;103.19999695;0E-8;80.38999939;;80.38999939;2.46200000;2.82070000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-04-23;771.78000000;730.01000000;93.86000000;152.67000000;127.00000000;9.00000000;0E-8;136.00000000;0E-8;109.95999908;;25.28000069;1.06900000;3.27930000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-04-23;593.72000000;516.20000000;92.51000000;353.08000000;326.00000000;0E-8;0E-8;326.00000000;0E-8;344.70999146;;227.53999329;1.01800000;8.47930000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-04-23;507.17001343;435.88000000;36.31000137;701.71002197;1209.00000000;0E-8;0E-8;1209.00000000;0E-8;809.86999512;;123.94000244;8.62300000;40.15130000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-04-23;430.79000000;397.61000000;;1284.83000000;1253.00000000;0E-8;;1253.00000000;;852.35998535;;42.27000046;1.30300000;42.07930000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-04-23;393.11000000;326.14000000;21.83000000;1793.00000000;2118.00000000;0E-8;;2118.00000000;;1460.15002441;;607.44000244;9.34100000;67.80670000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-04-23;476.67999268;448.70000000;83.33000183;108.63999939;141.00000000;0E-8;0E-8;141.00000000;0E-8;93.68000031;;93.68000031;0.28300000;0.43470000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-04-23;447.76000977;410.23000000;;131.66999817;120.00000000;0E-8;0E-8;120.00000000;0E-8;98.63999939;;3.88000011;0.46200000;0.45470000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-04-23;353.85000000;326.35000000;;125.00000000;125.00000000;0E-8;0E-8;125.00000000;0E-8;109.37999725;;7.23000002;0.20500000;0.50470000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-04-23;446.51000977;394.91000000;;106.70999908;106.70999908;0E-8;0E-8;106.70999908;0E-8;109.12999725;;109.12999725;1.46900000;0.38670000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-04-23;370.33999634;326.44000000;;113.98000336;119.00000000;0E-8;;119.00000000;0E-8;120.81999969;;9.10000038;0.73900000;0.42670000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-04-23;581.40000000;530.82000000;61.20000000;48.29000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;48.77000000;;48.77000000;0.39400000;0.09470000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-04-23;562.83800000;531.57000000;34.01000000;86.29000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;103.79000000;;103.79000000;9.91500000;5.17330000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-04-23;531.49000000;504.72000000;;56.00000000;0E-8;55.00000000;1.00000000;56.00000000;0E-8;106.08999634;;1.63999999;0.33800000;5.25070000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-04-23;467.15800000;398.27000000;19.41000000;84.30999756;99.00000000;0E-8;0E-8;99.00000000;0E-8;141.60000610;;33.99000168;9.14400000;6.15130000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-04-23;398.14000000;385.51000000;;97.20000000;85.00000000;0E-8;3.00000000;88.00000000;0E-8;144.83000183;;2.36999989;0.10400000;6.18130000;PPORI
