id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-04-23;384.61999512;365.75000000;;149.94000244;146.00000000;0E-8;0E-8;146.00000000;0E-8;205.14999390;;59.59000015;0.25500000;8.52530000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-04-23;365.89000000;351.00000000;;148.10000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;210.64999390;;4.67000008;0.56800000;8.71730000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-04-23;350.89999390;333.45000000;;146.50000000;170.00000000;0E-8;0E-8;170.00000000;0E-8;221.32000732;;9.96000004;0.71800000;8.98270000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-04-23;330.31400000;284.03000000;65.72000000;360.43000000;406.00000000;0E-8;0E-8;406.00000000;0E-8;442.72000122;;108.58000183;11.51400000;14.10270000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-04-23;283.62000000;258.08000000;;457.90000000;416.00000000;0E-8;0E-8;416.00000000;0E-8;480.11999512;;33.88000107;1.52700000;14.49930000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-04-23;257.84400000;235.34000000;;472.07000000;512.00000000;0E-8;0E-8;512.00000000;0E-8;561.53002930;;79.43000031;3.84300000;16.53530000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-04-23;325.51000977;281.00000000;48.02999878;3191.76000977;3485.00000000;0E-8;0E-8;3485.00000000;-165.00000000;2714.20996094;;128.44999695;27.34800000;152.57270000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-04-23;279.57998657;258.11000000;;4006.14990234;3775.00000000;0E-8;8.00000000;3783.00000000;;3365.08007813;3309.68994141;218.96000671;8.18000000;227.63470000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-04-23;344.15000000;309.67000000;;88.00000000;71.00000000;17.00000000;0E-8;88.00000000;0E-8;84.19000000;;84.19000000;0.29800000;0.35730000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-04-23;257.26000000;236.90000000;;4314.00000000;4310.00000000;0E-8;4.00000000;4314.00000000;;3862.30004883;3806.89990234;404.45001221;32.89900000;242.59130000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-04-23;218.40000000;97.29000000;;6148.95000000;6439.00000000;0E-8;;6439.00000000;;5712.97021484;5657.56982422;1303.08996582;27.79300000;273.53930000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-04-23;282.31201172;224.48000000;44.04999924;78.41000366;124.00000000;0E-8;0E-8;124.00000000;0E-8;76.02999878;;76.02999878;3.90800000;0.22070000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-04-23;395.60998535;151.46000000;;66.11000061;69.00000000;11.00000000;;80.00000000;;67.05000305;;67.05000305;0.23700000;0.69470000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-04-23;411.88000000;320.22000000;;52.23000000;51.00000000;0E-8;1.00000000;52.00000000;;52.86000061;;52.86000061;0.01900000;0.25200000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-04-23;320.17000000;180.72000000;;52.23000000;52.00000000;0E-8;;52.00000000;;52.86000061;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-04-23;354.92001343;249.07000000;;78.00000000;77.00000000;0E-8;1.00000000;78.00000000;0E-8;77.40000153;;77.40000153;0.02000000;0.08270000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-04-23;615.39001465;577.15000000;68.13999939;46.11000061;58.47000122;0E-8;0E-8;58.47000122;0E-8;49.02999878;;49.02999878;0.29500000;2.81000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-04-23;567.65600000;515.77000000;70.96000000;207.17000000;353.00000000;0E-8;;353.00000000;;226.63999939;;177.36999512;16.87300000;9.96070000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-04-23;827.10998535;630.48000000;83.38999939;36.00000000;36.00000000;0E-8;1.00000000;36.00000000;;37.18999863;;37.18999863;0.74400000;1.33930000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-04-23;766.59000000;;70.62000000;19.13300000;;0E-8;;11.00000000;;8.00000000;;8.00000000;0.01800000;3.82470000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-04-23;743.71000000;;72.28000000;9.89999962;;0E-8;;9.89999962;;26.46000000;55.39000000;26.46000000;1.55500000;7.86730000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-04-23;734.71000000;;73.74000000;15.00000000;;0E-8;;14.14000034;;24.99000000;;24.99000000;0.35600000;10.29730000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-04-23;710.94000000;;36.62000000;80.29600000;;84.00000000;;84.00000000;;53.01000000;;78.44400000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-04-23;447.54000000;427.21000000;57.37000000;143.00000000;143.00000000;0E-8;0E-8;143.00000000;0E-8;269.45999146;184.77999878;127.79000092;6.54300000;51.09600000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-04-23;427.02000000;403.71000000;;119.30999756;161.00000000;0E-8;0E-8;161.00000000;0E-8;298.55999756;215.61999512;28.52000046;1.67800000;57.49930000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-04-23;403.69000000;382.40000000;;244.53999329;206.00000000;0E-8;0E-8;206.00000000;0E-8;349.20001221;280.69000244;54.88000107;3.05800000;62.19730000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-04-23;382.54800415;357.50000000;64.63999939;119.58000183;424.48999023;0E-8;0E-8;424.48999023;0E-8;429.48999023;373.19000244;41.09000015;13.43200000;65.42470000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-04-23;357.57000000;326.61000000;;482.29998779;436.00000000;0E-8;0E-8;436.00000000;0E-8;464.94000244;399.76998901;16.21999931;5.46400000;69.28000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-04-23;325.54000854;279.69000000;48.34999847;480.01000977;235.00000000;0E-8;;235.00000000;165.00000000;435.77999878;88.66000366;8.19999981;17.93100000;73.35600000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-04-23;727.38000000;1.18000000;;0E-8;6.19000006;0E-8;;6.00000000;;0E-8;61.36000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-04-23;439.41000366;334.30000000;35.59999847;440.39000000;114.00000000;0E-8;0E-8;114.00000000;0E-8;474.26998901;;474.26998901;11.20400000;18.58130000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-04-23;332.61000000;287.31000000;;159.54000000;0E-8;96.00000000;;96.00000000;;569.58001709;;71.94999695;1.58200000;18.71400000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-04-23;286.89000000;262.49000000;;131.16000000;201.00000000;0E-8;;201.00000000;;665.97998047;;70.66999817;0.90900000;18.87730000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-04-23;262.42999268;234.20000000;69.33000183;658.44000244;564.00000000;0E-8;0E-8;564.00000000;0E-8;1228.06994629;;557.61999512;0.85300000;23.89330000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-04-23;212.02000427;175.00000000;;1373.27001953;1228.79003906;3.74000001;0E-8;1232.53002930;;1711.08996582;;584.60998535;0.67200000;26.26070000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-04-23;840.92999268;;69.43000031;9.67000000;4.00000000;0E-8;0E-8;4.00000000;;10.72999954;;10.72999954;0.19700000;0.07930000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-04-23;318.79000000;112.60000000;;20.48000000;13.00000000;0E-8;8.00000000;21.00000000;0E-8;21.73999977;;21.73999977;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-04-23;733.92999268;605.22000000;73.72000122;142.31000000;15.00000000;0E-8;0E-8;15.00000000;;156.86000061;;156.86000061;2.92300000;6.25600000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-04-23;605.22000000;499.95000000;63.51000000;63.91999817;91.00000000;0E-8;0E-8;91.00000000;0E-8;188.17999268;203.05000305;29.63999939;2.38200000;6.32870000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-04-23;799.46997070;706.23000000;61.41999817;16.78000069;0E-8;0E-8;7.05999994;7.05999994;;17.55999947;;17.55999947;0.35000000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-04-23;705.28000000;605.27000000;;6.92000008;0E-8;0E-8;7.50000000;7.50000000;;19.04999924;;1.44000006;0.05500000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-04-23;605.15997314;538.42000000;38.15000153;7.80000019;0E-8;0E-8;10.00000000;10.00000000;0E-8;24.87000084;10.00000000;5.78999996;0.03000000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-04-23;500.13000488;396.32000000;71.77999878;127.00000000;127.00000000;0E-8;;127.00000000;;220.36000061;;9.27999973;5.73700000;7.01600000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-04-23;396.20999146;324.03000000;;90.30000305;205.00000000;0E-8;;205.00000000;;222.42999268;;3.67000008;1.56600000;7.13870000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-04-23;323.89000000;258.61000000;;256.42999268;178.00000000;126.00000000;0E-8;304.00000000;;245.07000732;;23.09000015;3.72600000;8.16870000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-04-23;258.72000000;241.25000000;;299.46000000;317.00000000;0E-8;0E-8;317.00000000;0E-8;253.75999451;;9.23999977;0E-8;9.04730000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-04-23;485.88000000;;26.32000000;14.52999973;;12.00000000;;18.00000000;;14.19999981;;14.19999981;0.64900000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-04-23;312.40000000;279.01000000;27.78000000;37.38000000;128.00000000;0E-8;;128.00000000;;39.65999985;;25.45000000;3.49000000;0.33270000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-04-23;278.64000000;183.59000000;;137.57000000;151.00000000;0E-8;;151.00000000;;39.95999908;;0.23999999;0.16500000;0.34270000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-04-23;177.92000000;94.98000000;;170.81000000;134.00000000;0E-8;;134.00000000;;45.88999939;;5.65999985;0.52900000;0.39530000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-04-23;94.16000366;54.72000000;;133.22000122;127.00000000;109.00000000;;236.00000000;;52.22999954;;6.28999996;0.57800000;0.43800000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-04-23;239.70000000;147.24000000;;34.01000000;31.00000000;0E-8;19.00000000;50.00000000;0E-8;34.50000000;;34.50000000;0.11900000;0.37130000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-04-23;147.14999390;105.74000000;;54.43000031;33.00000000;13.00000000;6.00000000;52.00000000;0E-8;40.72000122;;6.96999979;0.04000000;1.19070000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-04-23;103.23000336;69.23000000;;55.00000000;21.00000000;0E-8;28.00000000;49.00000000;0E-8;41.00000000;;0.88999999;0.15000000;1.62070000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-04-23;631.60000000;511.84000000;59.16000000;97.59000000;61.00000000;0E-8;19.00000000;80.00000000;;98.29000000;;98.29000000;2.19600000;1.48070000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-04-23;703.11999512;659.20000000;23.47999954;35.38999939;28.17000008;0E-8;12.96000004;41.11999893;0E-8;43.81999969;;43.81999969;0.58800000;0.80400000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-04-23;658.28997803;475.40000000;65.80000305;60.43000031;115.08000183;8.31000042;0E-8;123.38999939;0E-8;47.29999924;;4.65000010;0.82200000;0.86400000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-04-23;635.96997070;480.62000000;58.06999969;45.45000076;195.13000488;11.56000042;0E-8;206.69000244;0E-8;43.27000046;;43.27000046;1.99600000;0.33470000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-04-23;472.57200000;375.33000000;47.50000000;347.42000000;308.00000000;0E-8;;308.00000000;;111.30000305;;23.37999916;2.16200000;1.41130000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-04-23;368.60598755;264.30000000;;316.95001221;212.00000000;0E-8;;212.00000000;;123.04000092;;13.55000019;4.12500000;2.91000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-04-23;591.79998779;335.04000000;43.77999878;0E-8;0E-8;0E-8;;0E-8;;9.25000000;;9.25000000;3.42300000;0.32270000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-04-23;327.57998657;266.09000000;;2.68000007;4.00000000;0E-8;0E-8;4.00000000;0E-8;16.01000023;;6.61999989;0.15900000;0.38530000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-04-23;264.39001465;210.81000000;;257.04998779;79.73000336;177.32000732;0E-8;257.04998779;0E-8;175.58000183;;35.72000122;2.15200000;4.08530000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-04-23;546.95001221;426.00000000;56.72000122;7.80000019;4.01999998;0E-8;1.00000000;5.01999998;0E-8;11.57999992;;11.57999992;0.14800000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-04-23;154.02999878;132.03000000;;59.84000015;52.00000000;0E-8;0E-8;52.00000000;0E-8;73.70999908;;73.70999908;0.78300000;0.52800000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-04-23;127.88999939;98.06000000;;49.81999969;52.00000000;19.00000000;0E-8;71.00000000;0E-8;79.83999634;;2.75000000;0.66300000;0.54330000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-04-24;109.68000000;26.42000000;;72.73000000;12.00000000;37.00000000;0E-8;49.00000000;0E-8;89.80000305;;27.59000015;0.87100000;3.77200000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-04-24;112.92000000;3.90000000;79.23000000;30.45999908;12.00000000;0E-8;;12.00000000;13.00000000;32.93999863;;32.93999863;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-04-24;303.48999023;252.61000000;89.95999908;519.02001953;438.00000000;0E-8;;438.00000000;;567.69000244;;567.69000244;6.20300000;2.35100000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-04-24;390.18000000;362.17000000;70.01000000;1330.00000000;1316.00000000;0E-8;;1316.00000000;;1163.58996582;;828.59002686;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-04-24;301.10000000;251.39000000;38.52000000;1100.00000000;982.00000000;0E-8;;982.00000000;;1278.98999023;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-04-24;251.58000000;229.79000000;;972.44000244;0E-8;0E-8;;0E-8;906.00000000;1212.66003418;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-04-24;229.90000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;1212.66003418;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-04-24;251.46000000;138.16000000;;1007.16998291;903.00000000;0E-8;;903.00000000;;1212.66003418;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-04-24;137.53000000;14.98000000;;903.00000000;1107.00000000;0E-8;;1107.00000000;;1172.81994629;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-04-24;57.30000000;42.95000000;;2902.00000000;1409.00000000;1493.00000000;;2902.00000000;;2768.98999023;;2768.98999023;0.04500000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-04-24;41.88000107;21.74000000;;3044.12011719;394.00000000;2703.95996094;0E-8;3098.29003906;0E-8;2773.95996094;;8.39999962;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-04-24;20.67000008;5.12000000;;3120.28002930;1567.00000000;1414.00000000;0E-8;2981.00000000;0E-8;2792.98999023;;22.39999962;0.04300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-04-24;49.06399918;25.65000000;55.97999954;1220.64001465;643.00000000;0E-8;0E-8;643.00000000;0E-8;1245.77001953;;1245.77001953;15.51600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-04-24;31.84000000;13.52000000;91.88000000;500.59000000;192.00000000;331.00000000;0E-8;523.00000000;0E-8;502.33999634;;502.33999634;-0.03300000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-04-24;30.54999924;4.60000000;;2463.29003906;1549.00000000;879.00000000;0E-8;2428.00000000;;2467.69995117;;2467.69995117;0.11400000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-04-24;95.30000305;6.41000000;;0E-8;10054.00000000;0E-8;0E-8;10075.00000000;0E-8;0E-8;8466.90039063;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-04-24;96.90000000;84.67000000;;15977.80957031;2180.00000000;2925.00000000;12.00000000;5149.00000000;10473.50000000;16226.59960938;7759.70019531;16226.59960938;0E-8;6.77600000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-04-24;155.83999634;132.44000000;;3927.46997070;2935.00000000;0E-8;;2935.00000000;;4216.54003906;;2576.14990234;-0.95400000;28.26200000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-04-24;73.94999695;9.71000000;99.61000061;17777.88085938;9861.00000000;5492.00000000;0E-8;15353.00000000;0E-8;17777.49023438;;13969.16015625;-0.26100000;74.20100000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-04-24;479.17999268;304.36000000;;42.97000122;38.00000000;0E-8;3.00000000;41.00000000;0E-8;43.45999908;;43.45999908;0.02900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-04-24;89.75000000;74.67000000;;33709.69921875;23090.64062500;10330.80957031;255.25999451;33676.71093750;0E-8;33707.23828125;;33707.23828125;-9.14300000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-04-24;70.50000000;58.45000000;;33633.12109375;24426.00000000;8840.00000000;434.00000000;33700.00000000;0E-8;34628.92187500;;827.41998291;-8.22400000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-04-24;87.22000122;59.25000000;95.69999695;809.57000732;763.07000732;117.00000000;0E-8;880.07000732;0E-8;852.45001221;;852.45001221;3.86500000;0.35300000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-04-24;268.04000000;204.65000000;101.08000000;98.00000000;83.00000000;10.00000000;5.00000000;98.00000000;0E-8;97.12000000;;97.12000000;0.67400000;0.24300000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-04-24;213.81000000;115.64000000;;564.28997803;288.00000000;276.29998779;0E-8;564.29998779;0E-8;564.46002197;;564.46002197;0.00100000;0.17300000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-04-24;301.54000000;272.59000000;93.06000000;873.37000000;787.00000000;51.00000000;0E-8;838.00000000;0E-8;930.14001465;;930.14001465;0E-8;16.63100000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-04-24;271.82000732;249.19000000;;940.44000244;856.45001221;9.13000011;9.00000000;865.58001709;;1015.96997070;;86.41000366;0E-8;16.63100000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-04-24;220.47000122;164.22000000;;2840.81005859;2721.00000000;0E-8;0E-8;2721.00000000;0E-8;3011.69995117;;1846.11999512;-0.08900000;18.59600000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-04-24;161.45000000;137.60000000;;2799.00000000;2799.00000000;0E-8;;2799.00000000;;3052.61010742;;16.77000046;0E-8;18.59600000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-04-24;312.81000000;277.86000000;;81.79000000;0E-8;83.00000000;0E-8;83.00000000;0E-8;83.40000153;;83.40000153;0.01800000;1.29600000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-04-24;493.61999512;376.87000000;;24.82999992;29.00000000;0E-8;0E-8;29.00000000;;29.01000023;;29.01000023;0.01000000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-04-24;372.41000000;255.96000000;;31.77000000;32.00000000;0E-8;;32.00000000;;30.13999939;;0.64999998;0.00700000;0.67000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-04-24;359.26000000;;;52.00000000;;4.00000000;;53.00000000;50.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-04-24;355.86000000;;;58.52999878;62.00000000;0E-8;;62.00000000;;61.36999893;;61.36999893;0.07800000;0.33300000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-04-24;256.49000000;204.79000000;86.53000000;64.09999847;45.00000000;0E-8;0E-8;45.00000000;0E-8;61.79999924;;0E-8;0.06800000;0.36000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-04-24;184.69000000;165.40000000;;294.04000000;306.00000000;0E-8;;306.00000000;;304.42999268;;117.44000244;0.32400000;6.11500000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-04-24;89.98999786;60.47000000;;357.94000244;335.00000000;0E-8;16.00000000;351.00000000;;365.92999268;;50.22000122;0.81000000;8.98700000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-04-24;60.29000000;38.37000000;;424.85000000;423.00000000;0E-8;;423.00000000;;456.63000488;;89.87999725;0.05600000;11.58400000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-04-24;910.81000000;885.69000000;78.25000000;54.56000000;99.00000000;0E-8;;99.00000000;;56.81000137;;56.81000137;1.05700000;0.42200000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-04-24;885.64000000;856.83000000;;105.00000000;105.00000000;0E-8;;105.00000000;;56.81000137;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-04-24;807.91998291;766.63000000;;148.74000000;133.00000000;0E-8;;133.00000000;;132.85000000;;75.83999634;0.62300000;3.12800000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-04-24;759.15000000;670.85000000;38.88000000;398.00000000;398.00000000;0E-8;0E-8;398.00000000;0E-8;353.86999512;;212.91000366;15.67700000;11.23500000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-04-24;660.47000000;620.55000000;49.88000000;425.50000000;363.00000000;0E-8;0E-8;363.00000000;0E-8;405.00000000;;39.70000076;3.28900000;12.14600000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-04-24;620.34002686;557.61000000;;352.45999146;441.00000000;0E-8;0E-8;441.00000000;0E-8;412.01998901;;9.15999985;0.79400000;12.31100000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-04-24;557.70000000;512.30000000;;455.25000000;424.00000000;0E-8;;424.00000000;;414.05999756;;3.78999996;0.65600000;12.48100000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-04-24;511.99000000;494.51000000;;472.73000000;460.00000000;0E-8;0E-8;460.00000000;;421.26000977;;10.85000038;1.08900000;12.73000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-04-24;494.19000000;393.24000000;;531.57000732;509.00000000;0E-8;;509.00000000;;441.01000977;;24.21999931;4.61100000;14.78600000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-04-24;466.38000000;443.23000000;;593.00000000;593.00000000;0E-8;0E-8;593.00000000;0E-8;483.32998657;;46.11000061;3.42800000;23.21800000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-04-24;840.21997070;750.30000000;31.48999977;13.36999989;32.00000000;0E-8;0E-8;32.00000000;0E-8;16.34000015;;16.34000015;0.31500000;0.88500000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-04-24;664.40000000;575.15000000;;41.88000000;42.00000000;0E-8;0E-8;42.00000000;0E-8;26.48999977;;10.31999969;0.02000000;2.41400000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-04-24;572.37000000;546.17000000;;40.63000000;33.00000000;3.00000000;0E-8;36.00000000;0E-8;26.87999916;;0.40000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-04-24;431.04000000;380.43000000;13.45000000;781.11000000;545.00000000;0E-8;0E-8;545.00000000;0E-8;678.02001953;;168.57000732;4.34500000;70.04500000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-04-24;374.97400000;325.75000000;13.27000000;673.88000000;811.00000000;0E-8;0E-8;811.00000000;0E-8;785.21002197;;105.44000244;10.22800000;78.88700000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-04-24;554.96002197;360.90000000;;27.00000000;25.00000000;0E-8;2.00000000;27.00000000;;26.45000076;;26.45000076;0.02700000;0.16900000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-04-24;497.01998901;330.59000000;57.95999908;62.00000000;50.00000000;0E-8;;50.00000000;;62.97999954;;62.97999954;2.18100000;0.40200000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-04-24;84.67000000;33.75000000;;34.52000046;27.12000084;0E-8;0E-8;27.12000084;0E-8;33.81000137;;33.81000137;0.16600000;1.09700000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-04-24;706.10000000;625.00000000;52.30000000;47.49000000;31.00000000;0E-8;0E-8;31.00000000;;46.04999924;;46.04999924;2.35400000;0.18700000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-04-24;612.90000000;;35.73000000;41.56000000;34.00000000;0E-8;;34.00000000;;52.86000061;;6.69999981;0.30000000;0.22400000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-04-24;617.96997070;556.09000000;67.51000214;22.88000000;4.00000000;0E-8;0E-8;4.00000000;8.00000000;23.42000008;;23.42000008;0.86900000;0.11700000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-04-24;458.50000000;394.40000000;54.67000000;93.34000000;171.00000000;0E-8;0E-8;171.00000000;0E-8;144.49000549;;62.08000183;0.39100000;8.56700000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-04-24;352.46000000;;;197.69000000;;72.00000000;;72.00000000;125.00000000;173.91999817;;28.95999908;0.05100000;9.35300000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-04-24;658.98000000;525.85000000;;18.35000000;17.00000000;0E-8;1.00000000;18.00000000;;18.39999962;;18.39999962;0.01800000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-04-24;436.98000000;355.46000000;;47.00000000;45.00000000;0E-8;2.00000000;47.00000000;;46.00000000;;27.51000023;0.00100000;0.82900000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-04-24;251.32000000;233.00000000;82.00000000;197.74000000;93.00000000;0E-8;0E-8;93.00000000;87.96000000;314.04998779;196.30000305;88.19999695;;11.76300000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-04-24;250.85000000;138.30000000;;88.00000000;89.00000000;0E-8;0E-8;89.00000000;0E-8;0E-8;87.96000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-04-24;139.27000000;;;221.00000000;221.00000000;0E-8;;221.00000000;;349.88000488;232.13000488;35.84999847;0.05600000;12.61100000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-04-24;362.94000000;;64.07000000;-6.02000000;;0E-8;;0E-8;120.00000000;8.81999969;111.73000336;2.79999995;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-04-24;398.65000000;;;159.88500000;;0E-8;0E-8;149.00000000;;117.00000000;111.73000336;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-04-24;398.44000000;;;119.00000000;119.00000000;;;119.00000000;;2.82999992;111.73000336;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-04-24;442.67000000;;16.13000000;8.88000000;0E-8;0E-8;;9.00000000;9.00000000;6.01999998;;6.01999998;;0.03300000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-04-24;413.35000000;;89.01000000;10.36000000;;0E-8;;7.00000000;-9.00000000;2.82999992;8.85000038;2.82999992;0.35400000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-04-24;398.44000000;;;10.36000000;37.00000000;;;37.00000000;;2.82999992;8.85000038;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-04-24;86.23000000;;;10.36000000;118.00000000;0E-8;;118.00000000;;2.82999992;120.58000183;;0.01700000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-04-24;150.96000000;126.22000000;;73.00000000;74.00000000;0E-8;;74.00000000;;80.83999634;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-04-24;795.63000488;755.32000000;60.93999863;61.02000046;75.00000000;0E-8;0E-8;75.00000000;0E-8;63.88000107;;63.88000107;2.38100000;3.63400000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-04-24;740.72998047;674.60000000;26.19000053;116.73000336;87.00000000;0E-8;0E-8;87.00000000;0E-8;104.06999969;;39.99000168;2.07300000;4.82800000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-04-24;630.22000000;519.66000000;21.60000000;190.55000000;138.00000000;0E-8;;138.00000000;;213.72000122;;109.54000092;3.75700000;14.83300000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-04-24;786.43402100;695.40000000;16.76000023;103.30000305;103.30000305;0E-8;;103.30000305;;106.98999786;;106.98999786;3.40100000;1.84800000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-04-24;695.20000000;623.84000000;72.51000000;118.54000000;130.00000000;0E-8;;130.00000000;;113.94999695;;5.11999989;0.82000000;3.19900000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-04-24;623.66000000;565.17000000;50.93000000;151.56000000;123.00000000;10.00000000;10.00000000;143.00000000;;115.47000122;;0.63999999;0.52000000;3.72900000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-04-24;564.86000000;517.63000000;;127.62000000;148.00000000;0E-8;;148.00000000;;118.97000122;;1.53999996;0.97500000;4.98600000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-04-24;842.39000000;772.01000000;95.90000000;72.76999664;47.84000015;4.30000019;0E-8;52.13000107;0E-8;76.94999695;;76.94999695;2.52200000;2.83200000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-04-24;771.73000000;729.98000000;92.48000000;87.45000000;120.00000000;9.00000000;0E-8;129.00000000;0E-8;103.05000305;;24.37999916;1.09400000;3.28800000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-04-24;593.94000000;515.84000000;93.76000000;336.96000000;188.00000000;0E-8;0E-8;188.00000000;0E-8;329.36999512;;219.39999390;1.04400000;8.50300000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-04-24;507.10400391;435.01000000;36.04999924;598.98999023;971.00000000;0E-8;0E-8;971.00000000;0E-8;796.90997314;;120.81999969;8.71200000;40.03900000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-04-24;430.59000000;397.41000000;;1014.36000000;1172.00000000;0E-8;;1172.00000000;;842.54998779;;41.31999969;1.31700000;42.02800000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-04-24;393.10000000;325.97000000;21.75000000;1823.83000000;1878.00000000;0E-8;;1878.00000000;;1435.50000000;;586.82000732;9.48700000;68.12000000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-04-24;476.67001343;448.60000000;82.80999756;106.09999847;108.00000000;0E-8;0E-8;108.00000000;0E-8;92.51000214;;92.51000214;0.28600000;0.43900000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-04-24;447.73001099;410.23000000;;108.23999786;117.00000000;0E-8;0E-8;117.00000000;0E-8;96.62999725;;3.82999992;0.46900000;0.45900000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-04-24;353.79998779;326.32000000;;120.37000275;125.00000000;0E-8;0E-8;125.00000000;0E-8;105.02999878;;7.13999987;0.20900000;0.50900000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-04-24;446.51000977;394.87000000;;101.00000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;105.98000336;;105.98000336;1.49300000;0.38500000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-04-24;370.35000610;326.44000000;;111.01999664;106.00000000;0E-8;;106.00000000;0E-8;118.52999878;;8.84000015;0.74900000;0.42500000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-04-24;581.39000000;530.82000000;61.03000000;48.29000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;48.45000000;;48.45000000;0.39900000;0.09400000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-04-24;562.84200000;531.57000000;34.06000000;77.86000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;95.79000000;;95.79000000;9.98400000;5.04500000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-04-24;531.50000000;504.73000000;;57.92000000;0E-8;55.00000000;1.00000000;56.00000000;0E-8;99.09999847;;1.61000001;0.34000000;5.12200000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-04-24;467.15400000;398.28000000;19.37000000;83.31000000;98.00000000;0E-8;0E-8;98.00000000;0E-8;135.58999634;;33.41999817;9.19800000;6.03900000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-04-24;398.04000000;385.57000000;;95.87000000;99.00000000;0E-8;2.00000000;101.00000000;0E-8;138.60000610;;2.25999999;0.10500000;6.06900000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-04-24;384.50000000;365.81000000;;147.36999512;163.00000000;0E-8;0E-8;163.00000000;0E-8;196.17999268;;56.79999924;0.25600000;8.39100000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-04-24;365.90000000;351.02000000;;173.78000000;140.00000000;31.00000000;0E-8;171.00000000;0E-8;201.67999268;;4.44999981;0.57200000;8.58200000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-04-24;350.95001221;333.41000000;;183.77999878;154.00000000;13.00000000;0E-8;167.00000000;0E-8;212.22000122;;9.48999977;0.72400000;8.84800000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-04-24;330.31200000;283.95000000;65.70000000;336.61000000;348.00000000;0E-8;0E-8;348.00000000;0E-8;422.73999023;;102.75000000;11.69600000;14.00800000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-04-24;283.56000000;258.09000000;;365.77000000;416.00000000;0E-8;0E-8;416.00000000;0E-8;463.92001343;;33.43999863;1.55900000;14.41300000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-04-24;257.83600000;235.41000000;;513.05000000;533.00000000;0E-8;0E-8;533.00000000;0E-8;551.71002197;;78.41000366;3.94300000;16.46100000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-04-24;325.54000854;280.70000000;48.63000107;2956.61010742;2719.00000000;0E-8;0E-8;2719.00000000;-147.00000000;2663.62011719;;121.61000061;27.75200000;151.97800000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-04-24;279.48999023;258.08000000;;3399.62011719;3728.00000000;0E-8;6.00000000;3734.00000000;;3354.33007813;3305.14990234;219.00999451;8.29500000;226.71900000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-04-24;344.15000000;309.62000000;;82.00000000;71.00000000;11.00000000;0E-8;82.00000000;0E-8;85.45000000;;85.45000000;0.30600000;0.35700000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-04-24;257.25000000;236.90000000;;4105.39000000;4341.00000000;0E-8;4.00000000;4345.00000000;;3842.32006836;3793.13989258;384.23001099;33.81600000;241.46900000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-04-24;218.42000000;96.69000000;;6160.05000000;5870.00000000;0E-8;;5870.00000000;;5722.43994141;5673.25976563;1293.45996094;27.80900000;272.18800000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-04-24;282.29998779;224.48000000;43.91999817;78.40000153;124.00000000;0E-8;0E-8;124.00000000;0E-8;74.30999756;;74.30999756;3.89100000;0.22200000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-04-24;395.57998657;151.07000000;;64.79000000;59.00000000;11.00000000;;70.00000000;;66.06999969;;66.06999969;0.24500000;0.69900000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-04-24;411.88000000;320.22000000;;51.00000000;50.00000000;0E-8;1.00000000;51.00000000;;51.06000137;;51.06000137;0.02000000;0.25600000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-04-24;320.18000000;180.71000000;;51.00000000;50.00000000;0E-8;;50.00000000;;51.06000137;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-04-24;354.94000244;249.01000000;;72.34999847;71.00000000;0E-8;1.00000000;72.00000000;0E-8;77.26000214;;77.26000214;0.02000000;0.08300000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-04-24;615.33001709;577.15000000;65.06999969;43.68000031;58.45999908;0E-8;0E-8;58.45999908;0E-8;48.65999985;;48.65999985;0.29800000;2.77500000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-04-24;567.64000000;515.77000000;70.87000000;198.33000000;354.00000000;0E-8;;354.00000000;;226.58000183;;177.74000549;17.02900000;9.83700000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-04-24;827.09997559;630.48000000;83.30999756;33.29999924;37.00000000;0E-8;1.00000000;37.00000000;;34.11000061;;34.11000061;0.76100000;1.34300000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-04-24;766.59000000;;70.62000000;11.00000000;;0E-8;;11.00000000;;8.00000000;;8.00000000;0.01800000;3.82400000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-04-24;743.71000000;;72.28000000;10.39000034;;0E-8;;10.39000034;;22.55000000;49.18000000;22.55000000;1.55700000;7.86700000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-04-24;734.73000000;;74.01000000;14.00000000;;0E-8;;13.82999992;;23.81000000;;23.81000000;0.35600000;10.29700000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-04-24;710.94000000;;36.71000000;74.00000000;;74.00000000;;74.00000000;;45.01000000;;74.48600000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-04-24;447.54000000;427.23000000;57.37000000;134.00000000;134.00000000;0E-8;0E-8;134.00000000;0E-8;232.83999634;167.80000305;122.41999817;6.59500000;50.90800000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-04-24;426.99000000;403.70000000;;143.24000000;164.00000000;0E-8;0E-8;164.00000000;0E-8;279.17999268;205.44000244;28.03000069;1.68700000;57.23300000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-04-24;403.70000000;382.40000000;;223.85000000;211.00000000;0E-8;0E-8;211.00000000;0E-8;342.79998779;258.10998535;53.93000031;3.07800000;61.89700000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-04-24;382.53799438;357.51000000;64.40000153;258.42001343;317.00000000;0E-8;0E-8;317.00000000;0E-8;393.52999878;332.05999756;38.27000046;13.55700000;65.10900000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-04-24;357.57000000;325.93000000;;318.00000000;318.00000000;0E-8;0E-8;318.00000000;0E-8;428.10998535;368.98001099;15.10999966;5.51800000;68.95000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-04-24;325.55000000;279.66000000;48.55000000;468.04000854;241.00000000;0E-8;;241.00000000;147.00000000;471.60000610;82.66000366;7.76000023;18.16600000;73.03800000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-04-24;727.29000000;1.15000000;;5.00000000;6.19000006;0E-8;;6.00000000;;0E-8;54.23000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-04-24;439.42999268;334.19000000;35.63999939;322.58999634;105.00000000;0E-8;0E-8;105.00000000;0E-8;450.39999390;;450.39999390;11.54200000;18.58900000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-04-24;332.64000000;287.25000000;;138.69000000;0E-8;91.00000000;;91.00000000;;532.01000977;;71.66000366;1.61900000;18.72200000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-04-24;286.82000000;262.50000000;;103.94000000;201.00000000;0E-8;;201.00000000;;627.42999268;;70.37999725;0.93300000;18.88700000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-04-24;262.44000244;234.19000000;70.37000275;626.08001709;563.00000000;0E-8;0E-8;563.00000000;0E-8;1208.50000000;;555.36999512;0.93400000;23.91500000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-04-24;212.07000732;174.52000000;;1383.06994629;1030.18005371;0E-8;0E-8;1030.18005371;;1765.33996582;;582.23999023;0.72300000;26.29200000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-04-24;840.98999023;;69.80999756;10.82999992;4.00000000;0E-8;0E-8;4.00000000;;10.55000019;;10.55000019;0.19900000;0.07800000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-04-24;318.79000854;112.58000000;;21.00000000;13.00000000;0E-8;8.00000000;21.00000000;0E-8;21.48999977;;21.48999977;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-04-24;734.03002930;605.18000000;74.01999664;143.36000061;15.00000000;0E-8;0E-8;15.00000000;;151.25999451;;151.25999451;2.93000000;6.24300000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-04-24;605.25000000;499.91000000;64.12000275;54.08000183;27.00000000;0E-8;0E-8;27.00000000;2.00000000;185.74000549;200.96000671;31.52000046;2.38300000;6.31600000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-04-24;799.52001953;706.23000000;61.74000168;16.78000069;0E-8;0E-8;7.05999994;7.05999994;;17.54000092;;17.54000092;0.35000000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-04-24;705.27000000;605.22000000;;7.28999996;0E-8;0E-8;7.51999998;7.51999998;;19.06999969;;1.52999997;0.05500000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-04-24;605.15002441;538.42000000;38.02999878;6.65000010;0E-8;0E-8;10.00000000;10.00000000;-3.00000000;25.21999931;10.00000000;6.15000010;0.03000000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-04-24;500.01998901;396.32000000;71.27999878;6.03999996;244.00000000;0E-8;;244.00000000;;222.39999390;;10.39000034;5.73200000;7.00300000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-04-24;396.27999878;324.01000000;;250.55999756;206.00000000;0E-8;;206.00000000;;225.66000366;;4.11000013;1.57200000;7.12600000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-04-24;323.87000000;258.57000000;;261.29000000;166.00000000;127.00000000;0E-8;293.00000000;;250.24000549;;25.85000038;3.74000000;8.15600000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-04-24;258.64000000;241.26000000;;291.09000000;319.00000000;0E-8;0E-8;319.00000000;0E-8;259.51000977;;10.34000015;0E-8;9.03200000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-04-24;485.88000000;;26.32000000;13.00000000;;12.00000000;;13.00000000;;14.18000031;;14.18000031;0.65700000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-04-24;312.40000000;278.40000000;27.78000000;37.00000000;37.00000000;0E-8;;37.00000000;;38.18999863;;23.99000000;3.53900000;0.33300000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-04-24;278.32000000;183.07000000;;38.14000000;54.00000000;0E-8;;54.00000000;;38.49000168;;0.22000000;0.16600000;0.34300000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-04-24;178.14000000;94.30000000;;71.37000000;40.00000000;0E-8;;40.00000000;;44.04000092;;5.17000008;0.53800000;0.39600000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-04-24;93.48000336;54.32000000;;32.04999924;176.00000000;2.00000000;;178.00000000;;49.86000061;;5.75000000;0.58900000;0.43900000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-04-24;239.56000000;147.34000000;;27.54000000;15.00000000;1.00000000;19.00000000;35.00000000;0E-8;28.03000000;;28.03000000;0.12000000;0.36900000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-04-24;147.00000000;105.72000000;;42.56999969;26.00000000;13.00000000;6.00000000;45.00000000;0E-8;36.59000015;;6.94000006;0.04000000;1.18700000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-04-24;103.50000000;69.05000000;;44.72000122;2.00000000;0E-8;28.00000000;30.00000000;0E-8;38.24000168;;0.88000000;0.15200000;1.61700000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-04-24;631.61000000;511.83000000;59.27000000;87.80000000;60.00000000;0E-8;19.00000000;79.00000000;;94.81000000;;94.81000000;2.23700000;1.48200000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-04-24;703.20001221;659.10000000;26.56999969;35.99000168;0E-8;0E-8;13.00000000;13.00000000;0E-8;42.93000031;;42.93000031;0.60400000;0.80200000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-04-24;658.09002686;474.80000000;61.79999924;20.84000015;70.05000305;10.85999966;0E-8;80.91000366;0E-8;47.70999908;;4.55999994;0.83700000;0.86200000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-04-24;635.90002441;480.20000000;57.81999969;41.04000092;85.87999725;17.75000000;0E-8;103.62999725;0E-8;45.36999893;;45.36999893;2.03400000;0.33400000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-04-24;472.45400000;375.32000000;46.71000000;212.10000000;309.00000000;0E-8;;309.00000000;;114.08000183;;22.62000084;2.16300000;1.40900000;RIUHMA
