id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-04-24;368.64999390;264.35000000;;313.17999268;243.00000000;0E-8;;243.00000000;;125.83999634;;13.52999973;4.19300000;2.90500000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-04-24;591.80999756;335.04000000;43.86000061;12.38000011;0E-8;0E-8;;0E-8;;8.72000027;;8.72000027;3.44800000;0.32300000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-04-24;327.57000732;266.31000000;;2.33999991;3.00000000;0E-8;0E-8;3.00000000;0E-8;15.13000011;;6.23999977;0.16100000;0.38600000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-04-24;264.48001099;210.70000000;;280.22000122;0E-8;198.27999878;0E-8;198.27999878;0E-8;175.30999756;;36.24000168;2.19200000;4.08100000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-04-24;547.15002441;425.95000000;60.88000107;14.02000046;0.75999999;0E-8;1.00000000;1.75999999;0E-8;11.57999992;;11.57999992;0.14800000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-04-24;154.05999756;132.06000000;;59.84000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;58.02999878;;58.02999878;0.78800000;0.52900000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-04-24;127.84999847;97.94000000;;52.52999878;42.00000000;19.00000000;0E-8;61.00000000;0E-8;65.73000336;;2.17000008;0.67000000;0.54500000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-04-25;109.69000000;26.58000000;;75.87000000;33.00000000;35.00000000;0E-8;68.00000000;0E-8;101.76999664;;32.06999969;0.89800000;3.77670000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-04-25;112.95000000;3.23000000;79.62000000;88.44999695;13.00000000;0E-8;;13.00000000;13.00000000;90.95999908;;90.95999908;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-04-25;303.50000000;251.65000000;90.16999817;483.29998779;437.00000000;0E-8;;437.00000000;;563.29998779;;563.29998779;6.17700000;2.42670000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-04-25;390.16000000;362.18000000;69.78000000;1280.00000000;1316.00000000;0E-8;;1316.00000000;;1053.77001953;;724.77001953;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-04-25;301.11000000;251.38000000;38.72000000;1160.00000000;945.00000000;0E-8;;945.00000000;;1251.56005859;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-04-25;251.57000000;229.69000000;;940.42999268;0E-8;0E-8;;0E-8;953.00000000;1243.82995605;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-04-25;229.70000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;1243.82995605;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-04-25;251.39000000;137.74000000;;859.40997314;952.00000000;0E-8;;952.00000000;;1243.82995605;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-04-25;137.38000000;14.97000000;;952.00000000;1104.00000000;0E-8;;1104.00000000;;1212.66003418;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-04-25;57.30000000;42.61000000;;2802.00000000;1115.00000000;1687.00000000;;2802.00000000;;2791.08007813;;2791.08007813;0.03600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-04-25;42.13999939;21.90000000;;3024.36010742;394.00000000;2552.25000000;0E-8;2946.12011719;0E-8;2797.69995117;;8.47000027;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-04-25;20.34000015;4.83000000;;2623.64990234;1245.00000000;1441.00000000;0E-8;2686.00000000;0E-8;2818.30004883;;22.57999992;0.04200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-04-25;49.09199905;25.35000000;56.54999924;1165.30004883;490.00000000;0E-8;0E-8;490.00000000;0E-8;1234.60998535;;1234.60998535;15.37800000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-04-25;31.84000000;13.35000000;91.88000000;502.00000000;189.00000000;312.00000000;0E-8;502.00000000;0E-8;501.86999512;;501.86999512;-0.05300000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-04-25;30.48999977;4.58000000;;2484.46997070;1275.00000000;1233.00000000;0E-8;2508.00000000;;2450.45996094;;2450.45996094;0.10100000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-04-25;96.01999664;6.17000000;;0E-8;8586.00000000;0E-8;0E-8;8589.00000000;0E-8;0E-8;8728.58984375;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-04-25;97.30000305;84.61000000;;16402.86914063;2106.00000000;2881.00000000;12.00000000;5026.00000000;9579.87000000;16288.13964844;7559.54980469;16288.13964844;0E-8;6.80330000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-04-25;155.83999634;132.61000000;;3842.00000000;2558.00000000;1284.00000000;;3842.00000000;;4357.04980469;;2676.63989258;-0.99100000;28.30000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-04-25;74.00000000;9.64000000;100.00000000;17797.84960938;8205.00000000;7855.00000000;0E-8;16060.00000000;0E-8;17774.33007813;;13812.54003906;-0.46300000;74.47330000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-04-25;479.13000000;304.50000000;;43.56999969;43.00000000;0E-8;3.00000000;46.00000000;0E-8;43.22000122;;43.22000122;0.02900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-04-25;89.75000000;74.67000000;;33642.67968750;22315.91992188;11071.41992188;255.33000183;33642.67968750;0E-8;33605.76171875;;33605.76171875;-9.15100000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-04-25;70.52000000;58.44000000;;33804.87890625;23523.00000000;9752.00000000;463.00000000;33738.00000000;0E-8;34514.03125000;;811.02001953;-8.24700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-04-25;87.23000336;58.48000000;95.94000244;782.28997803;594.78997803;117.00000000;0E-8;711.78997803;0E-8;790.59002686;;790.59002686;3.99200000;0.35330000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-04-25;268.04000000;204.51000000;101.08000000;92.00000000;78.00000000;8.00000000;6.00000000;92.00000000;0E-8;93.73000000;;93.73000000;0.68300000;0.24330000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-04-25;213.80000000;115.56000000;;526.99000000;222.00000000;305.00000000;0E-8;527.00000000;0E-8;527.16000000;;527.16000000;0.00100000;0.17330000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-04-25;301.56000000;272.53000000;93.36000000;841.74000000;720.00000000;51.00000000;0E-8;771.00000000;0E-8;922.69000244;;922.69000244;0E-8;16.74670000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-04-25;271.67001343;249.74000000;;904.34997559;1175.95996094;9.11999989;9.00000000;1185.07995605;;1013.67999268;;85.70999908;0E-8;16.74670000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-04-25;220.49000549;164.07000000;;2753.23999023;2327.00000000;392.00000000;0E-8;2719.00000000;0E-8;2990.83007813;;1836.80004883;-0.09300000;18.74330000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-04-25;161.44000000;137.50000000;;2709.86000000;2290.00000000;427.00000000;;2717.00000000;;3013.60009766;;16.68000031;0E-8;18.74330000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-04-25;312.81000000;277.85000000;;79.00000000;0E-8;79.00000000;0E-8;79.00000000;0E-8;80.69999695;;80.69999695;0.01800000;1.29670000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-04-25;494.35998535;376.84000000;;33.86999893;26.00000000;0E-8;0E-8;26.00000000;;34.86000061;;34.86000061;0.01000000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-04-25;372.07000000;255.95000000;;30.50000000;32.00000000;0E-8;;32.00000000;;34.66999817;;0.77999997;0.00700000;0.67000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-04-25;359.10000000;;;49.00000000;;4.00000000;;50.00000000;47.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-04-25;355.77999878;;;56.43999863;62.00000000;0E-8;;62.00000000;;58.34000015;;58.34000015;0.08000000;0.33330000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-04-25;256.91000000;204.50000000;91.21000000;62.94000000;45.00000000;0E-8;0E-8;45.00000000;0E-8;58.59000015;;0E-8;0.07100000;0.36000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-04-25;184.66000000;165.34000000;;266.59000000;271.00000000;0E-8;;271.00000000;;287.64999390;;112.29000092;0.32500000;6.11670000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-04-25;89.90000153;60.51000000;;352.86999512;368.00000000;0E-8;16.00000000;384.00000000;;344.05999756;;48.02000046;0.82500000;8.99330000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-04-25;60.04000000;38.48000000;;446.62000000;456.00000000;0E-8;;456.00000000;;430.91000366;;85.94000244;0.05800000;11.59000000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-04-25;910.66000000;885.67000000;76.82000000;56.89000000;168.00000000;0E-8;;168.00000000;;55.77999878;;55.77999878;1.05700000;0.41330000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-04-25;885.63000000;857.49000000;;177.81200000;178.00000000;0E-8;;178.00000000;;55.77999878;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-04-25;807.80999756;766.63000000;;204.71000000;248.00000000;0E-8;;248.00000000;;130.05000000;;73.70999908;0.62400000;3.04330000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-04-25;759.14000000;670.79000000;38.83000000;246.31000000;358.00000000;0E-8;0E-8;358.00000000;0E-8;340.94000244;;205.47000122;15.79800000;10.95000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-04-25;660.50000000;620.35000000;50.10000000;420.50000000;358.00000000;0E-8;0E-8;358.00000000;0E-8;392.10998535;;38.77999878;3.33000000;11.85330000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-04-25;620.15002441;557.80000000;;344.04000854;443.00000000;0E-8;0E-8;443.00000000;0E-8;404.82000732;;8.94999981;0.80500000;12.02000000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-04-25;557.93000000;512.30000000;;449.86000000;370.00000000;0E-8;;370.00000000;;410.01998901;;3.70000005;0.66100000;12.19000000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-04-25;511.93000000;494.49000000;;420.65000000;446.00000000;0E-8;0E-8;446.00000000;;422.29998779;;10.60000038;1.09800000;12.44000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-04-25;494.19000000;393.24000000;;448.00000000;448.00000000;0E-8;;448.00000000;;445.44000244;;23.65999985;4.64500000;14.48670000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-04-25;466.57000732;442.73000000;;493.55999756;188.00000000;0E-8;0E-8;188.00000000;0E-8;488.29998779;;44.88999939;3.44800000;22.92330000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-04-25;840.13000000;750.30000000;31.20000000;15.32999992;32.00000000;0E-8;0E-8;32.00000000;0E-8;16.56000000;;16.56000000;0.31500000;0.86330000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-04-25;664.38000000;575.21000000;;41.77000000;42.00000000;0E-8;0E-8;42.00000000;0E-8;26.90999985;;10.46000000;0.02000000;2.35330000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-04-25;572.29000000;546.27000000;;39.45000000;42.00000000;0E-8;0E-8;42.00000000;0E-8;27.26000023;;0.40000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-04-25;430.95000000;380.51000000;13.16000000;451.44000000;632.00000000;0E-8;0E-8;632.00000000;0E-8;679.10998535;;166.19999695;4.38000000;69.11670000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-04-25;374.95000000;325.74000000;13.07000000;696.58000000;814.00000000;0E-8;0E-8;814.00000000;0E-8;779.34002686;;101.30999756;10.33900000;77.96670000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-04-25;554.95001221;360.89000000;;25.87999916;24.00000000;0E-8;2.00000000;26.00000000;;25.89999962;;25.89999962;0.02700000;0.17000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-04-25;497.01400757;330.59000000;57.93999863;43.00000000;50.00000000;0E-8;;50.00000000;;53.00000000;;53.00000000;2.19700000;0.40330000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-04-25;84.71000000;33.75000000;;30.55999947;27.20000076;0E-8;0E-8;27.20000076;0E-8;31.55999947;;31.55999947;0.16700000;1.10000000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-04-25;706.11000000;625.00000000;52.35000000;47.49000000;31.00000000;0E-8;0E-8;31.00000000;;45.56999969;;45.56999969;2.40500000;0.18670000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-04-25;612.93000000;;35.89000000;40.67000000;35.00000000;0E-8;;35.00000000;;52.31999969;;6.63000011;0.30400000;0.22330000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-04-25;617.98999023;556.07000000;67.62999725;21.76000000;4.00000000;0E-8;0E-8;4.00000000;7.00000000;21.05999947;;21.05999947;0.89000000;0.11670000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-04-25;458.30000000;394.40000000;53.67000000;93.40000000;164.00000000;0E-8;0E-8;164.00000000;0E-8;141.88000488;;60.43999863;0.40000000;8.53670000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-04-25;352.11000000;;;193.55000000;;72.00000000;;72.00000000;130.00000000;173.05000305;;28.55999947;0.05100000;9.32330000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-04-25;658.96000000;525.87000000;;17.77000000;17.00000000;0E-8;1.00000000;18.00000000;;18.11000061;;18.11000061;0.01800000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-04-25;436.99000000;355.44000000;;45.00000000;43.00000000;0E-8;2.00000000;45.00000000;;45.22999954;;27.05999947;0.00100000;0.83000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-04-25;251.30000000;233.00000000;80.00000000;191.60000000;93.00000000;0E-8;0E-8;93.00000000;101.00000000;319.47000122;202.44999695;93.01000214;;11.74000000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-04-25;250.84000000;138.40000000;;100.92000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;0E-8;101.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-04-25;139.48000000;;;243.64000000;236.00000000;0E-8;;236.00000000;;355.01998901;237.99000549;37.79999924;0.05600000;12.59330000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-04-25;363.08000000;;71.34000000;9.72000000;;0E-8;;0E-8;120.00000000;8.64000034;111.12999725;2.75000000;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-04-25;398.68000000;;;150.12500000;;0E-8;0E-8;149.00000000;;118.00000000;111.12999725;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-04-25;;;;119.00000000;119.00000000;;;119.00000000;;2.76999998;111.12999725;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-04-25;442.66000000;;16.13000000;9.00000000;0E-8;0E-8;;9.00000000;9.00000000;5.88999987;;5.88999987;;0.03330000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-04-25;413.36000000;;89.07000000;10.36000000;;0E-8;;7.00000000;-9.00000000;2.76999998;8.67000008;2.76999998;0.36300000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-04-25;;;;10.36000000;37.00000000;;;37.00000000;;2.76999998;8.67000008;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-04-25;86.25000000;;;10.36000000;118.00000000;0E-8;;118.00000000;;2.76999998;119.80000305;;0.01700000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-04-25;150.97000000;126.17000000;;71.00000000;65.00000000;0E-8;;65.00000000;;78.83999634;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-04-25;795.63000488;755.35000000;60.93999863;75.00000000;75.00000000;0E-8;0E-8;75.00000000;0E-8;64.37000275;;64.37000275;2.44500000;3.64330000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-04-25;740.73999023;674.60000000;26.21999931;101.87999725;87.00000000;0E-8;0E-8;87.00000000;0E-8;104.43000031;;40.29999924;2.11100000;4.84000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-04-25;630.23000000;519.66000000;21.62000000;163.27000000;137.00000000;0E-8;;137.00000000;;211.38999939;;107.22000000;3.81900000;14.70000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-04-25;786.43798828;695.30000000;16.77000046;101.37999725;92.20999908;0E-8;;92.20999908;;104.51999664;;104.51999664;3.45700000;1.84000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-04-25;695.15000000;623.86000000;70.80000000;101.30000000;130.00000000;0E-8;;130.00000000;;110.55999756;;4.90999985;0.83100000;3.20000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-04-25;623.70000000;565.17000000;56.61000000;151.45000000;123.00000000;10.00000000;10.00000000;143.00000000;;111.87999725;;0.61000001;0.52600000;3.73000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-04-25;564.84000000;517.62000000;;129.81000000;140.00000000;0E-8;;140.00000000;;115.15000153;;1.47000003;0.98700000;4.98670000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-04-25;842.41601563;771.45000000;96.41000366;66.68000031;0E-8;13.00000000;13.00000000;13.00000000;13.00000000;73.90000153;;73.90000153;2.58000000;2.84330000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-04-25;771.72000000;729.40000000;92.20000000;38.67000000;29.00000000;18.00000000;0E-8;47.00000000;0E-8;99.30999756;;23.88999939;1.12000000;3.29670000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-04-25;594.13000000;515.94000000;94.87000000;319.48000000;188.00000000;0E-8;0E-8;188.00000000;0E-8;318.04998779;;215.00000000;1.06000000;8.52670000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-04-25;507.10198975;434.07000000;36.04000092;556.72998047;568.00000000;0E-8;0E-8;568.00000000;0E-8;772.65997314;;115.69999695;8.81800000;39.92670000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-04-25;430.54000000;396.62000000;;759.11000000;798.00000000;0E-8;;798.00000000;;819.84997559;;39.11000061;1.33100000;41.97670000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-04-25;393.11000000;325.60000000;21.83000000;1372.17000000;1318.00000000;0E-8;;1318.00000000;;1392.61999512;;558.59002686;9.63100000;68.43330000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-04-25;476.70001221;448.57000000;84.36000061;104.69000244;99.00000000;0E-8;0E-8;99.00000000;0E-8;92.90000153;;92.90000153;0.29400000;0.44330000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-04-25;447.73999023;410.13000000;;94.91999817;92.00000000;0E-8;0E-8;92.00000000;0E-8;96.65000153;;3.84999990;0.47700000;0.46330000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-04-25;353.79998779;326.18000000;;99.00000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;103.80999756;;7.17000008;0.21400000;0.51330000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-04-25;446.51000977;394.89000000;;106.95999908;106.95999908;0E-8;0E-8;106.95999908;0E-8;101.98000336;;101.98000336;1.51700000;0.38330000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-04-25;370.35998535;326.43000000;;111.01999664;106.00000000;0E-8;;106.00000000;0E-8;115.80000305;;8.51000023;0.75900000;0.42330000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-04-25;581.38000000;530.82000000;60.86000000;47.29000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;48.17000000;;48.17000000;0.40400000;0.09330000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-04-25;562.84600000;531.58000000;34.10000000;77.87000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;92.63000000;;92.63000000;10.05300000;4.91670000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-04-25;531.51000977;504.75000000;;57.91999817;0E-8;55.00000000;1.00000000;56.00000000;0E-8;94.91000366;;1.61000001;0.34200000;4.99330000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-04-25;467.15000000;398.18000000;19.32000000;83.31000000;98.00000000;0E-8;0E-8;98.00000000;0E-8;130.05000305;;33.29999924;9.24600000;5.92670000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-04-25;397.98000000;385.57000000;;94.95000000;96.00000000;0E-8;2.00000000;98.00000000;0E-8;132.97000122;;2.23000002;0.10500000;5.95670000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-04-25;384.57998657;365.76000000;;148.41999817;138.00000000;0E-8;0E-8;138.00000000;0E-8;189.57000732;;55.88999939;0.25700000;8.25670000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-04-25;365.94000000;351.01000000;;150.76000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;194.72000122;;4.38000011;0.57600000;8.44670000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-04-25;350.95001221;333.38000000;;154.00000000;154.00000000;0E-8;0E-8;154.00000000;0E-8;204.86999512;;9.34000015;0.73000000;8.71330000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-04-25;330.31200000;283.90000000;65.70000000;314.00000000;314.00000000;0E-8;0E-8;314.00000000;0E-8;407.88000488;;101.91999817;11.87200000;13.91330000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-04-25;283.48000000;258.09000000;;351.45000000;418.00000000;0E-8;0E-8;418.00000000;0E-8;447.23999023;;33.59000015;1.59200000;14.32670000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-04-25;257.81800000;235.41000000;;488.15000000;533.00000000;0E-8;0E-8;533.00000000;0E-8;535.65997314;;78.76000214;4.04300000;16.38670000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-04-25;325.52999878;280.74000000;48.43000031;2510.76000977;2812.00000000;0E-8;0E-8;2812.00000000;-173.00000000;2615.96997070;;117.15000153;28.10500000;151.38330000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-04-25;279.39001465;258.07000000;;3355.43994141;3718.00000000;0E-8;7.00000000;3725.00000000;;3311.69995117;3269.21997070;220.13999939;8.40700000;225.80330000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-04-25;344.17000000;309.61000000;;84.35000000;71.00000000;9.00000000;0E-8;80.00000000;0E-8;83.79000000;;83.79000000;0.31400000;0.35670000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-04-25;257.24000000;236.90000000;;4094.51000000;4330.00000000;0E-8;4.00000000;4334.00000000;;3815.81005859;3773.33007813;365.70001221;34.74000000;240.34670000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-04-25;218.45000000;96.36000000;;6154.65000000;5719.00000000;0E-8;;5719.00000000;;5778.41015625;5735.93017578;1359.14001465;27.85000000;270.83670000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-04-25;282.28399658;224.48000000;43.74000168;65.20000000;126.00000000;0E-8;0E-8;126.00000000;0E-8;73.13999939;;73.13999939;3.87800000;0.22330000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-04-25;395.60000610;150.69000000;;64.47000122;50.00000000;11.00000000;;61.00000000;;65.11000061;;65.11000061;0.25400000;0.70330000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-04-25;411.92000000;320.22000000;;50.45999908;48.00000000;0E-8;2.00000000;50.00000000;;49.95000076;;49.95000076;0.02100000;0.26000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-04-25;320.18000000;180.69000000;;50.45999908;49.00000000;0E-8;;49.00000000;;49.95000076;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-04-25;354.95000000;249.05000000;;79.23000336;78.00000000;0E-8;1.00000000;79.00000000;0E-8;76.56999969;;76.56999969;0.02000000;0.08330000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-04-25;615.33001709;577.11000000;65.06999969;48.45000076;48.45000076;0E-8;0E-8;48.45000076;0E-8;48.00000000;;48.00000000;0.30200000;2.74000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-04-25;567.62400000;515.77000000;70.78000000;198.56000000;354.00000000;0E-8;;354.00000000;;225.52999878;;177.19999695;17.17900000;9.71330000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-04-25;827.10998535;630.48000000;83.38999939;26.70000076;23.00000000;0E-8;1.00000000;23.00000000;;33.22999954;;33.22999954;0.78100000;1.34670000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-04-25;766.59000000;;70.62000000;11.00000000;;0E-8;;11.00000000;;7.90000000;;7.90000000;0.01800000;3.82330000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-04-25;743.71000000;;72.28000000;10.25000000;;0E-8;;10.25000000;;17.36000000;42.49000000;17.36000000;1.55900000;7.86670000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-04-25;734.75000000;;74.27999878;14.68000000;;0E-8;;14.21000004;;22.41000000;;22.41000000;0.35700000;10.29670000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-04-25;711.33000000;;40.15000000;69.12500000;;66.00000000;;66.00000000;;34.61000000;;75.26000000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-04-25;447.55000000;427.20000000;57.47000000;146.24000000;118.00000000;0E-8;0E-8;118.00000000;0E-8;204.88999939;151.05000305;118.05999756;6.64500000;50.72000000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-04-25;426.97000000;403.54000000;;117.19000000;131.00000000;0E-8;0E-8;131.00000000;0E-8;245.91000366;187.30000305;27.04000092;1.69500000;56.96670000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-04-25;403.71000000;382.40000000;;207.85000000;195.00000000;0E-8;0E-8;195.00000000;0E-8;314.57000732;249.52999878;52.02999878;3.09700000;61.59670000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-04-25;382.54800415;357.53000000;64.63999939;252.83999634;194.25999451;0E-8;0E-8;194.25999451;0E-8;377.42999268;286.07000732;33.29999924;13.66600000;64.79330000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-04-25;357.57000000;326.34000000;;191.00000000;191.00000000;0E-8;0E-8;191.00000000;0E-8;399.29000854;323.57000732;13.14000034;5.57000000;68.62000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-04-25;325.54998779;279.67000000;48.54999924;415.00000000;242.00000000;0E-8;;242.00000000;173.00000000;463.20999146;85.01999664;7.48000002;18.38700000;72.72000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-04-25;727.37000000;0E-8;;17.00000000;6.19000006;0E-8;;6.00000000;;0E-8;46.32000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-04-25;439.45001221;334.29000000;35.68000000;322.58999634;105.00000000;0E-8;0E-8;105.00000000;0E-8;431.57998657;;431.57998657;11.88800000;18.59670000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-04-25;332.64000000;287.29000000;;164.00000000;111.00000000;53.00000000;;164.00000000;;511.35998535;;71.93000031;1.65800000;18.73000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-04-25;286.83000000;262.50000000;;214.81000000;201.00000000;0E-8;;201.00000000;;595.77001953;;70.65000153;0.95900000;18.89670000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-04-25;262.45001221;234.18000000;70.88999939;594.59997559;563.00000000;0E-8;0E-8;563.00000000;0E-8;1174.35998535;;557.47998047;1.02400000;23.93670000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-04-25;212.11000061;174.36000000;;1263.55004883;980.44000244;0E-8;0E-8;980.44000244;;1803.69995117;;584.46002197;0.78100000;26.32330000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-04-25;841.01000977;;69.94000244;10.31000042;8.00000000;0E-8;0E-8;8.00000000;;10.27999973;;10.27999973;0.20100000;0.07670000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-04-25;318.92999268;112.57000000;;19.25000000;11.00000000;0E-8;8.00000000;19.00000000;0E-8;20.71999931;;20.71999931;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-04-25;734.09997559;605.19000000;74.22000122;130.55000305;39.00000000;0E-8;0E-8;39.00000000;;144.64999390;;144.64999390;2.93400000;6.23000000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-04-25;605.22998047;499.84000000;63.70999908;67.94000244;86.00000000;0E-8;0E-8;86.00000000;2.00000000;176.86999512;191.02000427;28.71999931;2.38000000;6.30330000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-04-25;799.57000732;706.23000000;62.06000137;16.79000092;0E-8;0E-8;7.07000017;7.07000017;;17.05999947;;17.05999947;0.35000000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-04-25;705.26000000;605.18000000;;7.15999985;0E-8;0E-8;7.51000023;7.51000023;;18.48999977;;1.38999999;0.05500000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-04-25;605.14000000;538.43000000;37.91000000;7.65000010;0E-8;0E-8;10.00000000;10.00000000;-2.00000000;24.14999962;10.00000000;5.61000013;0.03000000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-04-25;500.00000000;396.27000000;71.19000244;103.83000183;147.00000000;0E-8;;147.00000000;;219.32000732;;13.55000019;5.73700000;6.99000000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-04-25;396.19000244;324.00000000;;148.82000732;206.00000000;0E-8;;206.00000000;;225.96000671;;5.34999990;1.57600000;7.11330000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-04-25;323.89000000;258.49000000;;251.71000000;24.00000000;196.00000000;0E-8;220.00000000;;259.55999756;;33.70999908;3.75400000;8.14330000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-04-25;258.36000000;241.26000000;;217.79000000;314.00000000;0E-8;0E-8;314.00000000;0E-8;271.10000610;;13.48999977;0E-8;9.01670000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-04-25;485.88000000;;26.32000000;13.00000000;;12.00000000;;13.00000000;;12.52000000;;12.52000000;0.66100000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-04-25;312.37000000;278.59000000;27.68000000;30.34000000;69.00000000;0E-8;;69.00000000;;40.50000000;;26.61000000;3.58900000;0.33330000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-04-25;278.12000000;183.23000000;;72.39000000;82.00000000;0E-8;;82.00000000;;40.61000061;;0.23000000;0.16600000;0.34330000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-04-25;178.46000000;93.91000000;;82.72000000;37.00000000;0E-8;;37.00000000;;45.49000168;;5.44000006;0.54600000;0.39670000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-04-25;93.18000031;53.77000000;;38.57000000;102.00000000;0E-8;;102.00000000;;51.47999954;;6.05000019;0.59900000;0.44000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-04-25;239.32000000;147.23000000;;25.21000000;19.00000000;1.00000000;18.00000000;38.00000000;0E-8;25.70000000;;25.70000000;0.12200000;0.36670000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-04-25;147.02999878;105.73000000;;46.58000183;27.00000000;13.00000000;6.00000000;46.00000000;0E-8;33.72999954;;7.44999981;0.04000000;1.18330000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-04-25;103.44999695;69.18000000;;41.27000046;16.00000000;0E-8;28.00000000;44.00000000;0E-8;35.20999908;;0.94999999;0.15200000;1.61330000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-04-25;631.62000000;511.82000000;59.39000000;85.80000000;59.00000000;0E-8;18.00000000;77.00000000;;92.04000000;;92.04000000;2.27500000;1.48330000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-04-25;703.28002930;659.10000000;29.68000031;36.09999847;0E-8;0E-8;13.00000000;13.00000000;0E-8;40.61000061;;40.61000061;0.61900000;0.80000000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-04-25;657.92999268;474.67000000;58.59999847;18.02000046;54.13000107;11.81000042;0E-8;65.94000244;0E-8;45.50999832;;4.30999994;0.85000000;0.86000000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-04-25;635.82000732;480.14000000;57.54000092;42.52999878;93.69000244;20.29999924;0E-8;113.98999786;0E-8;42.38999939;;42.38999939;2.07000000;0.33330000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-04-25;472.32000000;375.34000000;45.81000000;199.96000000;310.00000000;0E-8;;310.00000000;;112.65000153;;21.63999939;2.16100000;1.40670000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-04-25;368.70599365;264.46000000;;320.35000610;231.00000000;0E-8;;231.00000000;;127.51999664;;13.96000004;4.25900000;2.90000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-04-25;591.82000732;335.03000000;43.93000031;12.27000046;0E-8;0E-8;;0E-8;;8.84000015;;8.84000015;3.47200000;0.32330000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-04-25;327.61999512;266.68000000;;3.29999995;0E-8;0E-8;0E-8;0E-8;0E-8;15.11999989;;6.32000017;0.16300000;0.38670000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-04-25;264.54000854;210.70000000;;257.50000000;0E-8;202.75999451;0E-8;202.75999451;0E-8;177.57000732;;36.38999939;2.22900000;4.07670000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-04-25;547.33001709;425.93000000;64.68000031;12.22999954;0E-8;0E-8;1.00000000;1.00000000;0E-8;11.60000038;;11.60000038;0.14800000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-04-25;154.07000732;132.08000000;;54.61000061;52.00000000;0E-8;0E-8;52.00000000;0E-8;54.93999863;;54.93999863;0.79300000;0.53000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-04-25;127.81999969;97.96000000;;54.65000153;42.00000000;19.00000000;0E-8;61.00000000;0E-8;58.08000183;;2.04999995;0.67700000;0.54670000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-04-26;109.72000000;26.50000000;;86.73000000;23.00000000;40.00000000;0E-8;63.00000000;0E-8;110.87999725;;36.77999878;0.92400000;3.78130000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-04-26;112.98000336;3.23000000;80.00000000;77.61000061;13.00000000;0E-8;;13.00000000;13.00000000;80.16000366;;80.16000366;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-04-26;303.51000000;250.73000000;90.38000000;483.29998779;437.00000000;0E-8;;437.00000000;;548.85998535;;548.85998535;6.15600000;2.50230000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-04-26;390.13000000;362.16000000;69.43000000;1180.00000000;1309.00000000;0E-8;;1309.00000000;;995.84002686;;673.84002686;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-04-26;301.11000000;251.40000000;38.72000000;1200.00000000;1102.00000000;0E-8;;1102.00000000;;1185.27001953;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-04-26;251.53000000;229.73000000;;1063.69995117;0E-8;0E-8;;0E-8;1113.00000000;1256.06005859;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-04-26;229.83000000;168.54000000;;5.79000000;0E-8;0E-8;;0E-8;;1256.06005859;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-04-26;251.36000000;137.81000000;;1075.28002930;1110.00000000;0E-8;;1110.00000000;;1256.06005859;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-04-26;137.46000000;15.00000000;;1110.00000000;1114.00000000;0E-8;;1114.00000000;;1243.82995605;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-04-26;57.30000000;42.83000000;;2834.00000000;1267.00000000;1567.00000000;;2834.00000000;;2769.06005859;;2769.06005859;0.02700000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-04-26;41.86000061;21.86000000;;2965.79003906;396.00000000;2654.04003906;0E-8;3050.05004883;0E-8;2779.29003906;;8.39999962;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-04-26;20.22999954;5.10000000;;2947.59008789;1552.00000000;1416.00000000;0E-8;2968.00000000;0E-8;2803.21997070;;22.39999962;0.03700000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-04-26;49.12599945;24.89000000;57.24000168;1160.27001953;338.00000000;0E-8;0E-8;338.00000000;0E-8;1250.30004883;;1250.30004883;15.25200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-04-26;31.84000000;13.39000000;91.88000000;503.00000000;191.00000000;312.00000000;0E-8;503.00000000;0E-8;502.64999390;;502.64999390;-0.07300000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-04-26;30.46999931;4.59000000;;2424.15991211;1389.00000000;1043.00000000;0E-8;2432.00000000;;2419.93994141;;2419.93994141;0.09000000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-04-26;95.66999817;6.47000000;;0E-8;10584.00000000;0E-8;0E-8;10594.00000000;0E-8;0E-8;9042.46972656;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-04-26;97.19000244;84.97000000;;15654.67968750;2144.00000000;3887.00000000;12.00000000;6071.00000000;10045.34000000;16401.88085938;7359.39990234;16401.88085938;0E-8;6.83070000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-04-26;155.91999817;132.92000000;;4093.03002930;3587.00000000;1.00000000;;3588.00000000;;4553.75976563;;2830.14990234;-1.02200000;28.33800000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-04-26;73.97000122;10.41000000;99.76999664;17586.71093750;9064.00000000;9566.00000000;0E-8;18630.00000000;0E-8;17648.67968750;;13578.20996094;-0.67700000;74.74570000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-04-26;479.15000000;304.38000000;;42.93000000;39.00000000;0E-8;3.00000000;42.00000000;0E-8;42.93000031;;42.93000031;0.02900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-04-26;89.75000000;74.61000000;;33575.75000000;22867.74023438;10452.67968750;255.33000183;33575.75000000;0E-8;33503.30078125;;33503.30078125;-9.15900000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-04-26;70.51000000;58.40000000;;33926.55859375;24337.00000000;9160.00000000;463.00000000;33960.00000000;0E-8;34392.03906250;;790.54998779;-8.24700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-04-26;87.23000336;58.66000000;95.94000244;779.28997803;725.28997803;54.00000000;0E-8;779.28997803;0E-8;734.88000488;;734.88000488;4.09600000;0.35370000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-04-26;268.04000000;204.46000000;101.08000000;90.00000000;77.00000000;8.00000000;5.00000000;90.00000000;0E-8;91.34000000;;91.34000000;0.69000000;0.24370000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-04-26;213.78000000;115.51000000;;547.98000000;289.00000000;259.00000000;0E-8;548.00000000;0E-8;548.16000000;;548.16000000;0.00100000;0.17370000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-04-26;301.57000000;272.48000000;93.51000000;835.37000000;749.00000000;51.00000000;0E-8;800.00000000;0E-8;913.30999756;;913.30999756;0E-8;16.86230000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-04-26;271.60000000;249.70000000;;940.60998535;1063.00000000;8.61999989;8.00000000;1071.61999512;;1004.79998779;;84.83999634;0E-8;16.86230000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-04-26;220.41999817;164.22000000;;2705.18994141;2683.00000000;142.00000000;0E-8;2825.00000000;0E-8;3050.32006836;;1932.31005859;-0.09100000;18.89070000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-04-26;161.43000000;137.58000000;;2793.86000000;2801.00000000;0E-8;;2801.00000000;;3050.52001953;;17.54999924;0E-8;18.89070000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-04-26;312.77000000;277.82000000;;78.40000000;0E-8;79.00000000;0E-8;79.00000000;0E-8;78.98999786;;78.98999786;0.01900000;1.29730000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-04-26;494.66000000;376.84000000;;29.36000061;26.00000000;0E-8;0E-8;26.00000000;;32.47000122;;32.47000122;0.01000000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-04-26;372.12000000;255.89000000;;28.23000000;28.00000000;0E-8;;28.00000000;;33.59999847;;0.73000002;0.00800000;0.67000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-04-26;358.96000000;;;50.00000000;;4.00000000;;50.00000000;46.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-04-26;355.68000000;;;55.06000137;62.00000000;0E-8;;62.00000000;;57.11000061;;57.11000061;0.08100000;0.33370000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-04-26;257.33000000;204.51000000;95.86000000;62.82000000;45.00000000;0E-8;0E-8;45.00000000;0E-8;57.20999908;;0E-8;0.07400000;0.36000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-04-26;184.60000000;165.33000000;;251.30000000;260.00000000;0E-8;;260.00000000;;278.47000122;;105.63999939;0.32400000;6.11830000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-04-26;89.80000305;60.52000000;;335.51000977;354.00000000;0E-8;16.00000000;370.00000000;;328.23999023;;45.16999817;0.82200000;8.99970000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-04-26;60.26000000;38.37000000;;434.22000000;426.00000000;0E-8;;426.00000000;;409.75000000;;80.84999847;0.06100000;11.59600000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-04-26;910.65000000;885.70000000;76.73000000;50.59000000;58.00000000;0E-8;;58.00000000;;54.23000000;;54.23000000;1.06500000;0.40470000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-04-26;885.67000000;856.43000000;;63.74900000;63.00000000;0E-8;;63.00000000;;54.23000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-04-26;807.80999756;766.63000000;;182.00000000;182.00000000;0E-8;;182.00000000;;126.76999664;;71.69999695;0.62500000;2.95870000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-04-26;759.12800000;670.91000000;38.76000000;241.97000000;376.00000000;0E-8;0E-8;376.00000000;0E-8;334.32000732;;202.86999512;15.92200000;10.66500000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-04-26;660.51000000;620.24000000;50.17000000;376.83000000;356.00000000;0E-8;0E-8;356.00000000;0E-8;378.48001099;;37.81999969;3.36600000;11.56070000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-04-26;619.95001221;557.85000000;;342.52999878;446.00000000;0E-8;0E-8;446.00000000;0E-8;391.17999268;;8.72999954;0.81500000;11.72900000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-04-26;557.89000000;512.25000000;;468.11000000;482.00000000;0E-8;;482.00000000;;397.64001465;;3.60999990;0.66600000;11.89900000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-04-26;511.95000000;494.55000000;;523.45000000;515.00000000;0E-8;0E-8;515.00000000;;413.13000488;;10.32999992;1.10600000;12.15000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-04-26;494.15000000;393.24000000;;556.72000000;647.00000000;0E-8;;647.00000000;;440.79000854;;23.06999969;4.67600000;14.18730000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-04-26;466.40000000;443.43000000;;552.50000000;826.00000000;0E-8;0E-8;826.00000000;0E-8;486.38000488;;43.45999908;3.46500000;22.62870000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-04-26;840.04000000;750.30000000;30.92000000;15.33000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;16.94000053;;16.94000053;0.31500000;0.84170000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-04-26;664.33000000;575.23000000;;41.31000000;42.00000000;0E-8;0E-8;42.00000000;0E-8;27.44000053;;10.68999958;0.02000000;2.29270000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-04-26;572.50000000;546.15000000;;40.71000000;34.00000000;0E-8;0E-8;34.00000000;0E-8;27.79000092;;0.41000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-04-26;430.97000000;380.87000000;13.22000000;819.04000000;782.00000000;0E-8;0E-8;782.00000000;0E-8;676.59997559;;161.63000488;4.40900000;68.18830000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-04-26;374.95000000;325.72000000;13.07000000;826.00000000;826.00000000;0E-8;0E-8;826.00000000;0E-8;776.96002197;;98.02999878;10.44800000;77.04630000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-04-26;554.96997070;360.89000000;;25.35000038;23.00000000;0E-8;2.00000000;25.00000000;;25.46999931;;25.46999931;0.02800000;0.17100000;ITRSL
