id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-04-26;497.00201416;330.59000000;57.90999985;37.00000000;51.00000000;0E-8;;51.00000000;;46.02000046;;46.02000046;2.21200000;0.40470000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-04-26;84.72000000;33.75000000;;28.12999916;27.20000076;0E-8;0E-8;27.20000076;0E-8;25.25000000;;25.25000000;0.16800000;1.10300000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-04-26;706.12000000;625.00000000;52.41000000;47.50000000;31.00000000;0E-8;0E-8;31.00000000;;44.75000000;;44.75000000;2.45500000;0.18630000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-04-26;612.96000000;;36.05000000;40.67000000;35.00000000;0E-8;;35.00000000;;51.47000122;;6.51000023;0.30800000;0.22270000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-04-26;618.00000000;556.08000000;67.69000244;16.44000000;4.00000000;0E-8;0E-8;4.00000000;7.00000000;19.81999969;;19.81999969;0.90900000;0.11630000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-04-26;458.09000000;394.40000000;52.61000000;90.93000000;165.00000000;0E-8;0E-8;165.00000000;0E-8;136.86999512;;58.33000183;0.40900000;8.50630000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-04-26;352.30000000;;;191.63000000;;72.00000000;;72.00000000;115.00000000;169.91999817;;28.04000092;0.05100000;9.29370000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-04-26;658.95000000;525.85000000;;17.88000000;17.00000000;0E-8;1.00000000;18.00000000;;18.02000046;;18.02000046;0.01900000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-04-26;437.00000000;355.45000000;;45.00000000;43.00000000;0E-8;2.00000000;45.00000000;;45.20999908;;27.17000008;0.00100000;0.83100000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-04-26;251.32000000;233.00000000;82.00000000;196.40000000;93.00000000;0E-8;0E-8;93.00000000;101.00000000;328.79000854;214.07000732;101.23000336;;11.71700000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-04-26;250.84000000;138.40000000;;101.00000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;0E-8;101.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-04-26;139.50000000;;;253.81000000;253.00000000;0E-8;;253.00000000;;366.05999756;251.33000183;41.15000153;0.05600000;12.57570000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-04-26;362.96000000;;65.02000000;-8.45000000;;0E-8;;0E-8;119.00000000;8.30000019;109.05999756;2.64000010;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-04-26;398.59000000;;;142.62300000;;0E-8;0E-8;146.00000000;;119.00000000;109.05999756;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-04-26;;;;117.00000000;117.00000000;;;117.00000000;;2.66000009;109.05999756;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-04-26;442.64000000;;16.13000000;8.00000000;0E-8;0E-8;;8.00000000;8.00000000;5.65999985;;5.65999985;;0.03370000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-04-26;413.37000000;;89.14000000;10.36000000;;0E-8;;7.00000000;-8.00000000;2.66000009;8.32999992;2.66000009;0.37100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-04-26;;;;10.36000000;37.00000000;;;37.00000000;;2.66000009;8.32999992;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-04-26;86.33000000;;;10.36000000;118.00000000;0E-8;;118.00000000;;2.66000009;117.38999939;;0.01800000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-04-26;150.99000000;126.18000000;;71.00000000;65.00000000;0E-8;;65.00000000;;78.83999634;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-04-26;795.61400000;755.48000000;60.79000000;58.63000107;81.00000000;0E-8;0E-8;81.00000000;0E-8;64.06999969;;64.06999969;2.49900000;3.65270000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-04-26;740.76000000;674.60000000;26.30000000;116.76999664;87.00000000;0E-8;0E-8;87.00000000;0E-8;104.33000183;;40.11000061;2.15100000;4.85200000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-04-26;630.25000000;519.66000000;21.66000000;189.55000000;137.00000000;0E-8;;137.00000000;;208.60000610;;104.21000000;3.87800000;14.56700000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-04-26;786.43597412;695.34000000;16.77000046;97.29000092;101.87000275;0E-8;;101.87000275;;102.38999939;;102.38999939;3.51200000;1.83200000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-04-26;695.13000000;623.89000000;70.12000000;119.54000000;131.00000000;0E-8;;131.00000000;;108.08999634;;4.71999979;0.84200000;3.20100000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-04-26;623.74000000;565.17000000;62.36000000;156.56000000;128.00000000;10.00000000;10.00000000;148.00000000;;109.19999695;;0.58999997;0.53200000;3.73100000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-04-26;564.84000000;517.64000000;;146.00000000;146.00000000;0E-8;;146.00000000;;111.95999908;;1.41999996;0.99800000;4.98730000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-04-26;842.39599609;772.49000000;96.01999664;69.27999878;107.05999756;3.51999998;4.00000000;110.58000183;111.00000000;71.30000305;;71.30000305;2.63200000;2.85470000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-04-26;771.73000000;729.86000000;92.48000000;144.33000000;121.00000000;15.00000000;0E-8;136.00000000;0E-8;96.12999725;;23.53000069;1.14700000;3.30530000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-04-26;594.06000000;516.78000000;94.46000000;295.04000000;344.00000000;0E-8;0E-8;344.00000000;0E-8;311.05999756;;211.75000000;1.07100000;8.55030000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-04-26;506.98199463;435.60000000;35.58000183;640.78002930;1313.00000000;0E-8;0E-8;1313.00000000;0E-8;752.16998291;;111.37000275;8.87900000;39.81430000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-04-26;430.50000000;397.74000000;;1277.98000000;1309.00000000;0E-8;;1309.00000000;;797.03002930;;38.02999878;1.34400000;41.92530000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-04-26;393.04000000;326.04000000;21.24000000;1603.83000000;1983.00000000;0E-8;;1983.00000000;;1352.76000977;;541.46997070;9.71100000;68.74670000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-04-26;476.79998779;448.52000000;89.55000305;105.01999664;86.00000000;0E-8;0E-8;86.00000000;0E-8;91.80999756;;91.80999756;0.30000000;0.44770000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-04-26;447.73999023;410.06000000;;83.00000000;83.00000000;0E-8;0E-8;83.00000000;0E-8;95.88999939;;3.79999995;0.48400000;0.46770000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-04-26;353.76000977;326.20000000;;92.30999756;96.00000000;0E-8;0E-8;96.00000000;0E-8;103.44999695;;7.09000015;0.21700000;0.51770000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-04-26;446.50000000;394.90000000;;100.87000275;104.41999817;0E-8;0E-8;104.41999817;0E-8;101.19000244;;101.19000244;1.54100000;0.38170000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-04-26;370.36999512;326.48000000;;111.02999878;106.00000000;0E-8;;106.00000000;0E-8;112.08999634;;8.43999958;0.76900000;0.42170000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-04-26;581.47000000;530.36000000;62.39000000;47.43000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;48.46000000;;48.46000000;0.41400000;0.09270000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-04-26;562.84997559;531.58000000;34.15000153;77.87000275;61.00000000;0E-8;0E-8;61.00000000;0E-8;91.97000122;;91.97000122;10.11400000;4.78830000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-04-26;531.51000977;504.74000000;;56.00000000;0E-8;55.00000000;1.00000000;56.00000000;0E-8;93.65000153;;1.52999997;0.34300000;4.86470000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-04-26;467.14600000;398.21000000;19.28000000;84.32000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;125.97000122;;31.77000046;9.28700000;5.81430000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-04-26;398.05000000;385.54000000;;94.57000000;89.00000000;0E-8;2.00000000;91.00000000;0E-8;128.66999817;;2.19000006;0.10600000;5.84430000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-04-26;384.55999756;365.81000000;;142.44999695;145.00000000;0E-8;0E-8;145.00000000;0E-8;184.27000427;;55.06000137;0.25800000;8.12230000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-04-26;365.97000000;351.02000000;;155.22000000;147.00000000;0E-8;0E-8;147.00000000;0E-8;189.19999695;;4.32000017;0.58000000;8.31130000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-04-26;350.95001221;333.38000000;;154.00000000;154.00000000;0E-8;0E-8;154.00000000;0E-8;199.03999329;;9.19999981;0.73500000;8.57870000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-04-26;330.29400000;283.96000000;65.55000000;320.52000000;423.00000000;0E-8;0E-8;423.00000000;0E-8;402.97000122;;106.90000153;12.03200000;13.81870000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-04-26;283.49000000;258.09000000;;427.22000000;419.00000000;0E-8;0E-8;419.00000000;0E-8;438.83999634;;33.97000122;1.62500000;14.24030000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-04-26;257.80800000;235.42000000;;507.11000000;532.00000000;0E-8;0E-8;532.00000000;0E-8;523.34997559;;79.63999939;4.14500000;16.31230000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-04-26;325.51998901;280.74000000;48.22999954;2495.87988281;2845.00000000;0E-8;0E-8;2845.00000000;-221.00000000;2566.20996094;;115.43000031;28.45600000;150.78870000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-04-26;279.30999756;258.15000000;;3440.02001953;3726.00000000;0E-8;8.00000000;3734.00000000;;3232.39990234;3194.67993164;217.35000610;8.51700000;224.88770000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-04-26;344.17000000;309.88000000;;83.00000000;74.00000000;9.00000000;0E-8;83.00000000;0E-8;83.40000000;;83.40000000;0.32200000;0.35630000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-04-26;257.23000000;236.90000000;;4094.62000000;4330.00000000;0E-8;4.00000000;4334.00000000;;3803.76000977;3766.04003906;365.08999634;35.71200000;239.22430000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-04-26;218.49000000;96.47000000;;6424.71000000;5843.00000000;0E-8;;5843.00000000;;5911.99023438;5874.27978516;1495.68994141;27.90600000;269.48530000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-04-26;282.26998901;224.49000000;43.58000183;71.80999756;125.00000000;0E-8;0E-8;125.00000000;0E-8;73.58999634;;73.58999634;3.87000000;0.22470000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-04-26;395.63000488;150.60000000;;63.21000000;47.00000000;11.00000000;;58.00000000;;65.00000000;;65.00000000;0.26300000;0.70770000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-04-26;411.95999146;320.22000000;;50.45999908;48.00000000;0E-8;2.00000000;50.00000000;;50.08000183;;50.08000183;0.02100000;0.26400000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-04-26;320.19000000;180.69000000;;50.45999908;49.00000000;0E-8;;49.00000000;;50.08000183;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-04-26;354.93000000;249.07000000;;77.54000092;77.00000000;0E-8;1.00000000;78.00000000;0E-8;75.93000031;;75.93000031;0.02000000;0.08370000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-04-26;615.32000732;577.11000000;64.55999756;46.09000015;48.54999924;0E-8;0E-8;48.54999924;0E-8;47.04999924;;47.04999924;0.30700000;2.70500000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-04-26;567.60800000;515.78000000;70.69000000;198.44000000;354.00000000;0E-8;;354.00000000;;220.00999451;;172.47999573;17.33000000;9.58970000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-04-26;827.09997559;630.48000000;83.30999756;33.29999924;37.00000000;0E-8;1.00000000;37.00000000;;34.47999954;;34.47999954;0.79900000;1.35030000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-04-26;766.56000000;;70.37000000;2.86700000;;0E-8;;11.00000000;;7.83000000;;7.83000000;0.01800000;3.82270000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-04-26;743.71000000;;72.28000000;10.89000034;;0E-8;;10.89000034;;14.77000000;37.72000000;14.77000000;1.55800000;7.86630000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-04-26;734.74000000;;74.15000000;6.11000000;;0E-8;;14.25000000;;20.41000000;;20.41000000;0.35600000;10.29630000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-04-26;711.52000000;;41.91000000;82.62000000;;81.00000000;;81.00000000;;47.61000000;;75.21600000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-04-26;447.55000000;427.23000000;57.47000000;142.00000000;142.00000000;0E-8;0E-8;142.00000000;0E-8;189.58000183;142.08000183;116.93000031;6.67700000;50.53200000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-04-26;426.95000000;403.78000000;;167.21000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;223.36000061;172.61999512;26.12000084;1.70300000;56.70030000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-04-26;403.71000000;382.36000000;;196.00000000;196.00000000;0E-8;0E-8;196.00000000;0E-8;284.89001465;231.05000305;50.25000000;3.11400000;61.29630000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-04-26;382.51000000;357.68000000;63.73000000;186.35000610;408.85000610;0E-8;0E-8;408.85000610;0E-8;350.92001343;283.57998657;30.46999931;13.75100000;64.47770000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-04-26;357.57000000;326.15000000;;383.00000000;383.00000000;0E-8;0E-8;383.00000000;0E-8;377.30999756;298.10000610;12.02999973;5.62000000;68.29000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-04-26;325.54000854;279.64000000;48.34999847;407.95999146;267.00000000;0E-8;;267.00000000;221.00000000;428.26998901;83.68000031;7.36999989;18.57900000;72.40200000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-04-26;727.15000000;1.12000000;;5.00000000;6.19999981;0E-8;;6.00000000;;0E-8;40.95000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-04-26;439.48001099;334.27000000;35.75000000;431.39001465;105.00000000;0E-8;0E-8;105.00000000;0E-8;428.29998779;;428.29998779;12.24800000;18.60430000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-04-26;332.68000000;287.22000000;;154.77000000;0E-8;91.00000000;;91.00000000;;503.01998901;;73.36000061;1.69900000;18.73800000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-04-26;286.79000000;262.51000000;;146.84000000;202.00000000;0E-8;;202.00000000;;580.63000488;;72.05000305;0.98700000;18.90630000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-04-26;262.48001099;234.18000000;72.44000244;656.78997803;562.00000000;0E-8;0E-8;562.00000000;0E-8;1159.25000000;;568.53002930;1.12100000;23.95830000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-04-26;212.13000488;174.67000000;;1241.09997559;1099.08996582;0E-8;0E-8;1099.08996582;;1817.58996582;;596.03997803;0.84600000;26.35470000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-04-26;840.92999268;;69.43000031;8.85999966;18.00000000;0E-8;0E-8;18.00000000;;10.31999969;;10.31999969;0.20200000;0.07530000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-04-26;318.16000000;112.53000000;;16.72999954;10.00000000;0E-8;8.00000000;18.00000000;0E-8;19.05999947;;19.05999947;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-04-26;733.92999268;605.21000000;73.72000122;133.08999634;353.00000000;0E-8;0E-8;353.00000000;;142.66999817;;142.66999817;2.92000000;6.21700000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-04-26;605.14001465;499.86000000;61.88000107;369.75000000;451.00000000;0E-8;0E-8;451.00000000;-7.00000000;165.49000549;177.85000610;21.77000046;2.37400000;6.29070000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-04-26;799.50000000;706.41000000;61.61000061;15.35999966;21.96999931;0E-8;7.05000019;29.02000046;;17.02000046;;17.02000046;0.34900000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-04-26;705.23000000;605.24000000;;28.29999924;21.46999931;0E-8;7.51999998;28.98999977;;18.07999992;;1.05999994;0.05400000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-04-26;605.50000000;538.44000000;42.36000061;29.95999908;0E-8;0E-8;10.00000000;10.00000000;7.00000000;22.36000061;10.00000000;4.25000000;0.03000000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-04-26;500.02999878;396.33000000;71.31999969;436.81000000;372.00000000;0E-8;;372.00000000;;209.66999817;;15.56000042;5.74300000;6.97700000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-04-26;396.38000488;324.07000000;;376.95001221;256.00000000;0E-8;;256.00000000;;219.83999634;;6.15000010;1.58100000;7.10070000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-04-26;323.75000000;258.41000000;;290.01000000;442.00000000;70.00000000;0E-8;512.00000000;;260.94000244;;38.70000076;3.76600000;8.13070000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-04-26;258.80000000;241.33000000;;504.21000000;352.00000000;0E-8;0E-8;352.00000000;0E-8;276.13000488;;15.47999954;0E-8;9.00130000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-04-26;485.87000000;;26.19000000;9.53000000;;12.00000000;;13.00000000;;12.52000000;;12.52000000;0.66700000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-04-26;312.29000000;279.06000000;27.42000000;39.99000000;143.00000000;0E-8;;143.00000000;;40.20000000;;27.68000000;3.62500000;0.33370000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-04-26;278.36000000;183.55000000;;151.57000000;140.00000000;0E-8;;140.00000000;;40.43000031;;0.22000000;0.16600000;0.34370000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-04-26;179.27000000;93.85000000;;156.01000000;39.00000000;0E-8;;39.00000000;;45.50999832;;5.03000021;0.55400000;0.39730000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-04-26;92.70999908;53.41000000;;32.84999847;131.00000000;0E-8;;131.00000000;;51.09999847;;5.59999990;0.61000000;0.44100000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-04-26;239.04000000;147.38000000;;25.08000000;22.00000000;0E-8;18.00000000;40.00000000;0E-8;25.57000000;;25.57000000;0.12200000;0.36430000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-04-26;147.00000000;105.71000000;;51.41999817;33.00000000;13.00000000;6.00000000;52.00000000;0E-8;32.70000076;;7.09999990;0.04000000;1.17970000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-04-26;103.38999939;69.28000000;;50.72999954;26.00000000;0E-8;28.00000000;54.00000000;0E-8;33.79999924;;0.89999998;0.15200000;1.60970000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-04-26;631.58000000;512.07000000;58.93000000;85.81000000;103.00000000;0E-8;18.00000000;121.00000000;;83.50000000;;83.50000000;2.30700000;1.48470000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-04-26;703.34997559;659.17000000;32.40999985;50.29999924;17.04000092;0E-8;12.96000004;30.00000000;0E-8;38.58000183;;38.58000183;0.63700000;0.79800000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-04-26;657.84997559;474.38000000;57.00000000;23.01000023;33.86999893;13.21000004;0E-8;47.08000183;0E-8;43.18999863;;4.09999990;0.86400000;0.85800000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-04-26;635.70001221;480.38000000;57.11999893;36.38000107;132.41000366;11.00000000;0E-8;143.41999817;0E-8;44.00000000;;44.00000000;2.10300000;0.33270000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-04-26;472.19400000;375.33000000;44.96000000;206.53000000;310.00000000;0E-8;;310.00000000;;107.80000305;;20.54000092;2.16100000;1.40430000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-04-26;368.73599243;264.48000000;;320.01000977;272.00000000;0E-8;;272.00000000;;124.75000000;;13.85000038;4.32100000;2.89500000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-04-26;591.82000732;335.04000000;43.93000031;0E-8;0E-8;0E-8;;0E-8;;8.90999985;;8.90999985;3.49200000;0.32370000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-04-26;327.41000366;266.19000000;;3.13000011;17.00000000;0E-8;0E-8;17.00000000;0E-8;15.26000023;;6.36999989;0.16500000;0.38730000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-04-26;264.48999023;211.04000000;;330.67001343;234.17999268;142.11000061;0E-8;376.29000854;0E-8;178.86000061;;36.52000046;2.25200000;4.07230000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-04-26;547.28002930;426.03000000;63.61999893;7.86999989;10.00000000;0E-8;1.00000000;11.00000000;0E-8;10.75000000;;10.75000000;0.14900000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-04-26;154.05000305;132.12000000;;46.77000046;52.00000000;0E-8;0E-8;52.00000000;0E-8;53.11000061;;53.11000061;0.79700000;0.53100000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-04-26;127.77999878;97.91000000;;52.53000000;42.00000000;19.00000000;0E-8;61.00000000;0E-8;55.74000168;;1.98000002;0.68400000;0.54830000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-04-27;109.77000000;26.33000000;;86.47000000;12.00000000;35.00000000;0E-8;47.00000000;0E-8;109.34999847;;35.41999817;0.94900000;3.78600000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-04-27;113.09000000;3.43000000;81.41000000;53.81000137;10.00000000;0E-8;;10.00000000;13.00000000;56.40000153;;56.40000153;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-04-27;303.52999878;252.40000000;90.79000092;529.59002686;437.00000000;0E-8;;437.00000000;;623.63000488;;623.63000488;6.13700000;2.57800000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-04-27;390.11000000;362.17000000;69.20000000;1100.00000000;1313.00000000;0E-8;;1313.00000000;;945.96002197;;629.96002197;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-04-27;301.14000000;251.41000000;39.28000000;1220.00000000;1222.00000000;0E-8;;1222.00000000;;1103.83996582;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-04-27;251.58000000;229.71000000;;1221.86999512;0E-8;0E-8;;0E-8;1170.00000000;1240.09997559;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-04-27;229.71000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;1240.09997559;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-04-27;251.37000000;138.88000000;;1175.56994629;1164.00000000;0E-8;;1164.00000000;;1240.09997559;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-04-27;137.64000000;14.97000000;;1164.00000000;1111.00000000;0E-8;;1111.00000000;;1256.06005859;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-04-27;57.30000000;42.84000000;;2785.00000000;1352.00000000;1433.00000000;;2785.00000000;;2721.57006836;;2721.57006836;0.01800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-04-27;41.83000183;21.80000000;;2890.52001953;396.00000000;2507.87988281;0E-8;2899.55004883;0E-8;2733.78002930;;8.26000023;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-04-27;20.28000069;4.99000000;;2796.25000000;1565.00000000;1222.00000000;0E-8;2787.00000000;0E-8;2759.59008789;;22.01000023;0.03300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-04-27;49.16400146;24.52000000;58.02000046;1201.80004883;280.00000000;0E-8;0E-8;280.00000000;0E-8;1292.72998047;;1292.72998047;15.10900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-04-27;31.83000000;13.40000000;91.88000000;503.00000000;191.00000000;312.00000000;0E-8;503.00000000;0E-8;499.76998901;;499.76998901;-0.09300000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-04-27;30.44000053;4.58000000;;2370.23999023;1479.00000000;903.00000000;0E-8;2382.00000000;;2392.30004883;;2392.30004883;0.07800000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-04-27;95.12999725;6.91000000;;0E-8;11262.00000000;0E-8;0E-8;11287.00000000;0E-8;0E-8;9306.67968750;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-04-27;96.83000183;85.12000000;;15770.67968750;2259.00000000;4482.00000000;12.00000000;6806.00000000;10402.18000000;16465.93945313;7159.25976563;16465.93945313;0E-8;6.85800000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-04-27;155.88000488;133.29000000;;4326.75000000;3755.00000000;825.00000000;;4580.00000000;;4901.77978516;;3140.50000000;-1.04700000;28.37600000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-04-27;73.91000366;10.64000000;99.30999756;16669.63085938;9522.00000000;9229.00000000;0E-8;18751.00000000;0E-8;17513.39062500;;13363.04980469;-0.90400000;75.01800000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-04-27;479.13000000;304.40000000;;42.07000000;40.00000000;0E-8;3.00000000;43.00000000;0E-8;41.70999908;;41.70999908;0.03000000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-04-27;89.75000000;74.58000000;;33314.46093750;24014.59960938;9044.53027344;255.33000183;33314.46093750;0E-8;33207.44140625;;33207.44140625;-9.16800000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-04-27;70.50000000;58.34000000;;33321.55859375;24189.00000000;8824.00000000;342.00000000;33355.00000000;0E-8;34253.26953125;;762.29998779;-8.24600000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-04-27;87.20999908;58.60000000;95.45999908;653.53997803;794.54998779;0E-8;0E-8;794.54998779;0E-8;687.09002686;;687.09002686;4.18700000;0.35400000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-04-27;268.03000000;204.57000000;100.81000000;86.02000000;82.00000000;6.00000000;7.00000000;95.00000000;0E-8;88.95000000;;88.95000000;0.69400000;0.24400000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-04-27;213.75000000;115.42000000;;536.97000000;278.00000000;259.00000000;0E-8;537.00000000;0E-8;537.15000000;;537.15000000;0.00100000;0.17400000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-04-27;301.56000000;272.61000000;93.36000000;855.63000000;840.00000000;51.00000000;0E-8;891.00000000;0E-8;912.46997070;;912.46997070;0E-8;16.97800000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-04-27;271.70001221;249.02000000;;975.38000488;779.53997803;8.68999958;8.00000000;788.22998047;;997.83001709;;84.76999664;0E-8;16.97800000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-04-27;220.47999573;164.15000000;;2928.69995117;2527.00000000;299.00000000;0E-8;2826.00000000;0E-8;3164.01000977;;2093.09008789;-0.08700000;19.03800000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-04-27;161.42000000;137.61000000;;2749.86000000;2485.00000000;272.00000000;;2757.00000000;;3149.86010742;;19.01000023;0E-8;19.03800000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-04-27;312.79998779;277.80000000;;80.01999664;0E-8;79.56999969;0E-8;79.56999969;0E-8;78.08999634;;78.08999634;0.02000000;1.29800000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-04-27;494.53000000;376.88000000;;29.61000000;31.00000000;0E-8;0E-8;31.00000000;;31.15999985;;31.15999985;0.01100000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-04-27;372.41000000;255.91000000;;30.27000000;29.00000000;0E-8;;29.00000000;;32.08000183;;0.69999999;0.00800000;0.67000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-04-27;358.90000000;;;49.00000000;;4.00000000;;50.00000000;47.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-04-27;355.56000000;;;53.66999817;62.00000000;0E-8;;62.00000000;;56.86999893;;56.86999893;0.08300000;0.33400000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-04-27;257.67000000;204.60000000;99.67000000;64.58000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;56.88999939;;0E-8;0.07600000;0.36000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-04-27;184.78000000;165.22000000;;243.59000000;217.00000000;0E-8;;217.00000000;;271.51998901;;102.51000214;0.34400000;6.12000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-04-27;89.84999847;60.19000000;;290.25000000;257.00000000;0E-8;16.00000000;273.00000000;;318.82998657;;43.83000183;0.84400000;9.00600000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-04-27;59.90000000;38.11000000;;345.69000000;359.00000000;0E-8;;359.00000000;;397.67001343;;78.44999695;0.06300000;11.60200000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-04-27;910.64000000;885.76000000;76.63000000;49.59000000;57.00000000;0E-8;;57.00000000;;52.56000000;;52.56000000;1.07400000;0.39600000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-04-27;885.75000000;856.42000000;;64.50600000;63.00000000;0E-8;;63.00000000;;52.56000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-04-27;807.83001709;766.63000000;;123.87000000;116.00000000;0E-8;;116.00000000;;123.36000061;;69.88999939;0.62600000;2.87400000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-04-27;759.11200000;670.89000000;38.67000000;186.30000000;365.00000000;0E-8;0E-8;365.00000000;0E-8;328.61999512;;200.21000671;16.04700000;10.38000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-04-27;660.54000000;620.13000000;50.38000000;418.50000000;356.00000000;0E-8;0E-8;356.00000000;0E-8;372.25000000;;38.16999817;3.40500000;11.26800000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-04-27;619.77001953;557.77000000;;353.79998779;445.00000000;0E-8;0E-8;445.00000000;0E-8;382.88000488;;8.81000042;0.82400000;11.43800000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-04-27;557.66000000;512.25000000;;462.14000000;542.00000000;0E-8;;542.00000000;;388.25000000;;3.64000010;0.67100000;11.60800000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-04-27;512.05000000;494.59000000;;589.25000000;547.00000000;0E-8;0E-8;547.00000000;;402.58999634;;10.43000031;1.11400000;11.86000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-04-27;494.13000000;393.24000000;;580.86000000;626.00000000;0E-8;;626.00000000;;431.14999390;;23.29000092;4.70400000;13.88800000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-04-27;466.39000000;443.20000000;;547.03000000;563.00000000;0E-8;0E-8;563.00000000;0E-8;478.33999634;;42.77000046;3.48000000;22.33400000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-04-27;839.95001221;750.46000000;30.62999916;15.56000042;32.00000000;0E-8;0E-8;32.00000000;0E-8;16.76000023;;16.76000023;0.31500000;0.82000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-04-27;664.38000000;575.23000000;;41.69000000;41.00000000;0E-8;0E-8;41.00000000;0E-8;27.42000008;;10.57999992;0.02000000;2.23200000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-04-27;572.45000000;546.21000000;;39.38000000;41.00000000;0E-8;0E-8;41.00000000;0E-8;27.84000015;;0.41000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-04-27;430.87000000;381.08000000;12.91000000;770.81000000;956.00000000;0E-8;0E-8;956.00000000;0E-8;669.79998779;;157.88000488;4.39800000;67.26000000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-04-27;374.98400000;325.76000000;13.35000000;989.37000000;823.00000000;0E-8;0E-8;823.00000000;0E-8;772.25000000;;95.23000336;10.59500000;76.12600000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-04-27;554.96002197;360.90000000;;24.77000046;23.00000000;0E-8;2.00000000;25.00000000;;26.09000015;;26.09000015;0.02800000;0.17200000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-04-27;496.98999023;330.59000000;57.86999893;36.00000000;50.00000000;0E-8;;50.00000000;;41.22999954;;41.22999954;2.22800000;0.40600000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-04-27;84.66000000;33.75000000;;22.06999969;27.15999985;0E-8;0E-8;27.15999985;0E-8;23.39999962;;23.39999962;0.16800000;1.10600000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-04-27;706.11999512;625.00000000;52.40999985;31.00000000;31.00000000;0E-8;0E-8;31.00000000;;44.31999969;;44.31999969;2.50500000;0.18600000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-04-27;612.99000000;;36.21000000;40.67000000;35.00000000;0E-8;;35.00000000;;50.86999893;;6.44999981;0.31300000;0.22200000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-04-27;618.01000977;556.10000000;67.75000000;16.44000000;4.00000000;0E-8;0E-8;4.00000000;7.00000000;17.65999985;;17.65999985;0.92900000;0.11600000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-04-27;457.87000000;394.40000000;51.52000000;90.96000000;167.00000000;0E-8;0E-8;167.00000000;0E-8;133.69000244;;57.15999985;0.41700000;8.47600000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-04-27;353.00000000;;;164.21000000;;72.00000000;;72.00000000;73.00000000;164.74000549;;27.86000061;0.05100000;9.26400000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-04-27;658.88000000;525.89000000;;18.07000000;18.00000000;0E-8;1.00000000;19.00000000;;19.05999947;;19.05999947;0.01900000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-04-27;437.02000000;355.52000000;;50.00000000;48.00000000;0E-8;2.00000000;50.00000000;;48.70999908;;29.87000084;0.00100000;0.83200000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-04-27;251.32000000;233.00000000;82.00000000;195.00000000;91.00000000;3.00000000;0E-8;94.00000000;101.00000000;335.91000366;224.16999817;107.62999725;;11.69400000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-04-27;250.84000000;138.40000000;;101.00000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;0.01000000;101.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-04-27;139.20000000;;;273.00000000;284.00000000;0E-8;;284.00000000;;376.70001221;264.95999146;43.75000000;0.05600000;12.55800000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-04-27;363.08000000;;71.34000000;8.45000000;;0E-8;;0E-8;119.00000000;8.56000042;105.90000153;2.72000003;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-04-27;398.57000000;;;142.24900000;;0E-8;0E-8;143.00000000;;120.00000000;105.90000153;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-04-27;;;;113.00000000;93.00000000;;;93.00000000;;2.75000000;105.90000153;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-04-27;442.66000000;;16.13000000;8.00000000;0E-8;0E-8;;8.00000000;8.00000000;5.84000015;;5.84000015;;0.03400000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-04-27;413.38000000;;89.20000000;10.36000000;;0E-8;;7.00000000;-8.00000000;2.75000000;8.59000015;2.75000000;0.38100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-04-27;;;;10.36000000;28.00000000;;;28.00000000;;2.75000000;8.59000015;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-04-27;86.28000000;;;10.36000000;118.00000000;0E-8;;118.00000000;;2.75000000;114.48999786;;0.01800000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-04-27;151.14000000;126.21000000;;90.00000000;73.00000000;0E-8;;73.00000000;;97.87999725;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-04-27;795.59002686;755.72000000;60.58000183;71.43000031;105.00000000;0E-8;0E-8;105.00000000;0E-8;63.18999863;;63.18999863;2.55200000;3.66200000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-04-27;740.77000000;674.61000000;26.34000000;103.89000000;88.00000000;0E-8;1.00000000;89.00000000;0E-8;103.19000244;;39.56000137;2.19400000;4.86400000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-04-27;630.27000000;519.66000000;21.69000000;191.55000000;139.00000000;0E-8;;139.00000000;;207.00000000;;103.00000000;3.93500000;14.43400000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-04-27;786.43200684;695.31000000;16.76000023;92.98999786;102.16000366;0E-8;;102.16000366;;100.88999939;;100.88999939;3.56500000;1.82400000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-04-27;695.12000000;623.89000000;69.79000000;131.33000000;137.00000000;0E-8;;137.00000000;;106.20999908;;4.63000011;0.85300000;3.20200000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-04-27;623.79000000;565.17000000;69.60000000;158.76000000;128.00000000;10.00000000;10.00000000;148.00000000;;107.18000031;;0.57999998;0.53900000;3.73200000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-04-27;564.82000000;517.64000000;;134.81000000;145.00000000;0E-8;;145.00000000;;109.58000183;;1.38999999;1.00900000;4.98800000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-04-27;842.37597656;772.44000000;95.62999725;64.37999725;102.44000244;3.20000005;3.00000000;105.63999939;0E-8;72.59999847;;72.59999847;2.68700000;2.86600000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-04-27;771.70000000;729.55000000;91.65000000;126.00000000;142.00000000;9.00000000;0E-8;151.00000000;0E-8;94.83000183;;22.87999916;1.17100000;3.31400000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-04-27;594.03000000;516.74000000;94.28000000;347.05000000;368.00000000;0E-8;0E-8;368.00000000;0E-8;302.07998657;;205.94999695;1.08700000;8.57400000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-04-27;506.85998535;435.51000000;35.11999893;711.58001709;1371.00000000;0E-8;0E-8;1371.00000000;0E-8;737.01000977;;109.16999817;8.92400000;39.70200000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-04-27;430.51000000;397.94000000;;1429.75000000;1422.00000000;0E-8;;1422.00000000;;778.86999512;;36.81000137;1.35700000;41.87400000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-04-27;392.98000000;326.13000000;20.73000000;1829.00000000;2154.00000000;0E-8;;2154.00000000;;1313.80004883;;523.59002686;9.83700000;69.06000000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-04-27;476.87000000;448.55000000;93.20000000;104.37000275;91.00000000;0E-8;0E-8;91.00000000;0E-8;92.81999969;;92.81999969;0.30700000;0.45200000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-04-27;447.75000000;410.04000000;;82.91999817;80.00000000;0E-8;0E-8;80.00000000;0E-8;96.41000366;;3.83999991;0.49300000;0.47200000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-04-27;353.89999390;326.16000000;;84.97000122;72.00000000;0E-8;0E-8;72.00000000;0E-8;103.25000000;;7.15999985;0.22100000;0.52200000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-04-27;446.48999023;394.87000000;;94.58999634;104.83000183;0E-8;0E-8;104.83000183;0E-8;100.12999725;;100.12999725;1.56500000;0.38000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-04-27;370.38000000;326.41000000;;107.02999878;102.00000000;0E-8;;102.00000000;0E-8;109.87000275;;8.35000038;0.77900000;0.42000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-04-27;581.57000000;530.36000000;64.09000000;49.14000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;48.18000000;;48.18000000;0.42400000;0.09200000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-04-27;562.85198975;531.58000000;34.16999817;69.44000244;61.00000000;0E-8;0E-8;61.00000000;0E-8;84.18000031;;84.18000031;10.17000000;4.66000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-04-27;531.50000000;504.75000000;;56.08000183;0E-8;57.00000000;1.00000000;58.00000000;0E-8;87.40000153;;1.55999994;0.34500000;4.73600000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-04-27;467.14200000;398.26000000;19.24000000;84.32000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;122.51999664;;32.38000107;9.32900000;5.70200000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-04-27;398.12000000;385.54000000;;94.59000000;89.00000000;0E-8;2.00000000;91.00000000;0E-8;125.12000275;;2.17000008;0.10600000;5.73200000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-04-27;384.54000854;365.81000000;;138.34000000;141.00000000;0E-8;0E-8;141.00000000;0E-8;180.07000732;;54.50000000;0.25900000;7.98800000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-04-27;365.99000000;351.02000000;;151.44000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;184.83000183;;4.26999998;0.58400000;8.17600000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-04-27;350.95001221;333.38000000;;160.00000000;160.00000000;0E-8;0E-8;160.00000000;0E-8;194.44999695;;9.10999966;0.74000000;8.44400000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-04-27;330.28000000;284.00000000;65.43000000;368.35000000;448.00000000;0E-8;0E-8;448.00000000;0E-8;392.11999512;;108.38999939;12.19900000;13.72400000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-04-27;283.55000000;258.05000000;;446.00000000;396.00000000;0E-8;0E-8;396.00000000;0E-8;430.60000610;;34.27999878;1.65700000;14.15400000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-04-27;257.78800000;235.48000000;;506.26000000;556.00000000;0E-8;0E-8;556.00000000;0E-8;515.73999023;;80.37000275;4.24600000;16.23800000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-04-27;325.50000000;280.96000000;47.83000183;2978.75000000;3431.00000000;0E-8;0E-8;3431.00000000;-196.00000000;2516.16992188;;113.25000000;28.77300000;150.19400000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-04-27;279.38000488;258.15000000;;3982.17993164;3716.00000000;0E-8;9.00000000;3725.00000000;;3152.45996094;3116.61010742;216.88999939;8.62400000;223.97200000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-04-27;344.16000000;310.00000000;;80.83000000;74.00000000;9.00000000;0E-8;83.00000000;0E-8;82.96000000;;82.96000000;0.33000000;0.35600000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-04-27;257.22000000;236.91000000;;4118.74023438;4353.00000000;0E-8;5.00000000;4358.00000000;;3761.62988281;3725.77001953;366.39999390;36.68800000;238.10200000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-04-27;218.51000000;96.53000000;;6268.32000000;5977.00000000;0E-8;;5977.00000000;;5870.47021484;5834.62011719;1472.79003906;27.96300000;268.13400000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-04-27;282.25399780;224.50000000;43.40000153;61.20000076;122.00000000;0E-8;0E-8;122.00000000;0E-8;73.19000244;;73.19000244;3.86800000;0.22600000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-04-27;395.69000244;150.47000000;;64.41999817;43.00000000;11.00000000;;54.00000000;;64.39000000;;64.39000000;0.27200000;0.71200000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-04-27;411.98999023;320.23000000;;49.34999847;47.00000000;0E-8;2.00000000;49.00000000;;49.95999908;;49.95999908;0.02200000;0.26800000;PYUIQ
