id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-04-27;320.15000000;180.68000000;;49.34999847;48.00000000;0E-8;;48.00000000;;49.95999908;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-04-27;354.94000000;249.06000000;;75.23000000;74.00000000;0E-8;1.00000000;75.00000000;0E-8;75.54000092;;75.54000092;0.02000000;0.08400000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-04-27;615.29998779;577.11000000;63.54000092;43.70000076;48.61000061;0E-8;0E-8;48.61000061;0E-8;46.31000137;;46.31000137;0.31000000;2.67000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-04-27;567.59100000;515.78000000;70.60000000;188.62000000;354.00000000;0E-8;;354.00000000;;216.89999390;;170.22000122;17.47500000;9.46600000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-04-27;827.09997559;630.48000000;83.30999756;37.00000000;37.00000000;0E-8;1.00000000;37.00000000;;36.65999985;;36.65999985;0.81700000;1.35400000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-04-27;766.55000000;;70.29000000;8.29200000;;0E-8;;11.00000000;;5.00000000;;5.00000000;0.01800000;3.82200000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-04-27;743.70001221;;72.19000244;7.07000017;;0E-8;;17.60000038;;14.45000000;35.86000000;14.45000000;1.55800000;7.86600000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-04-27;734.74000000;;74.15000000;9.00000000;;0E-8;;13.86999989;;18.81000000;;18.81000000;0.35600000;10.29600000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-04-27;710.76000000;;35.08000000;73.86600000;;80.00000000;;80.00000000;;37.01000000;;78.28500000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-04-27;447.54000000;427.23000000;57.37000000;129.76000000;158.00000000;0E-8;0E-8;158.00000000;0E-8;180.33000183;139.02999878;115.01999664;6.70700000;50.34400000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-04-27;426.92999268;403.82000000;;143.22999573;157.00000000;0E-8;0E-8;157.00000000;0E-8;209.82000732;165.66000366;24.86000061;1.71000000;56.43400000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-04-27;403.73999023;382.32000000;;236.66000366;198.00000000;0E-8;0E-8;198.00000000;0E-8;264.42999268;216.91999817;47.84000015;3.13000000;60.99600000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-04-27;382.48000000;357.65000000;63.02000000;238.52000427;413.98001099;0E-8;0E-8;413.98001099;0E-8;319.57998657;264.73001099;28.51000023;13.84000000;64.16200000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-04-27;357.57000000;325.85000000;;380.00000000;380.00000000;0E-8;0E-8;380.00000000;0E-8;347.80999756;285.98999023;11.25000000;5.66600000;67.96000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-04-27;325.54000000;279.63000000;48.35000000;456.00000000;260.00000000;0E-8;;260.00000000;196.00000000;401.02999878;81.51000214;7.23000002;18.77600000;72.08400000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-04-27;727.16000000;1.16000000;;26.00000000;6.13000011;0E-8;;6.00000000;;0E-8;39.01000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-04-27;439.51000977;334.27000000;35.81000137;429.39001465;103.00000000;0E-8;0E-8;103.00000000;0E-8;428.72000122;;428.72000122;12.61000000;18.61200000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-04-27;332.70000000;287.16000000;;122.83000000;0E-8;91.00000000;;91.00000000;;503.95999146;;75.41999817;1.74200000;18.74600000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-04-27;286.73000000;262.55000000;;119.78000000;202.00000000;0E-8;;202.00000000;;577.40997314;;74.06999969;1.01600000;18.91600000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-04-27;262.47000122;234.18000000;71.91999817;530.40002441;562.00000000;0E-8;0E-8;562.00000000;0E-8;1164.06005859;;584.51000977;1.22500000;23.98000000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-04-27;212.13999939;175.43000000;;1484.78002930;1484.78002930;0E-8;0E-8;1484.78002930;;1809.91003418;;612.78997803;0.91700000;26.38600000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-04-27;840.91998291;;69.37000275;10.96000004;12.00000000;0E-8;0E-8;12.00000000;;10.00000000;;10.00000000;0.20300000;0.07400000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-04-27;318.03000000;112.51000000;;14.82000000;8.00000000;0E-8;7.00000000;15.00000000;0E-8;18.77000046;;18.77000046;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-04-27;733.77001953;605.14000000;73.26000214;138.30000305;342.00000000;0E-8;0E-8;342.00000000;;140.36999512;;140.36999512;2.90500000;6.20400000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-04-27;605.04998779;499.87000000;60.04999924;382.75000000;464.00000000;0E-8;0E-8;464.00000000;-31.00000000;158.30999756;169.11000061;16.72999954;2.36700000;6.27800000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-04-27;799.40997314;706.39000000;61.02999878;16.64999962;27.04999924;0E-8;7.07999992;34.13000107;;16.64999962;;16.64999962;0.34700000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-04-27;705.21000000;605.37000000;;33.22000122;26.31999969;0E-8;7.48000002;33.79999924;;17.48999977;;0.81000000;0.05400000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-04-27;605.47998047;538.43000000;42.11999893;41.31000137;0E-8;0E-8;10.00000000;10.00000000;32.00000000;20.79999924;10.00000000;3.26999998;0.03000000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-04-27;500.05999756;396.49000000;71.45999908;471.80999756;407.00000000;0E-8;;407.00000000;;200.05000305;;16.81999969;5.74600000;6.96400000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-04-27;396.42001343;324.29000000;;409.45999146;384.00000000;0E-8;;384.00000000;;210.71000671;;6.63999987;1.58400000;7.08800000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-04-27;323.76000000;258.73000000;;420.86000000;405.00000000;0E-8;0E-8;405.00000000;;256.11999512;;41.84000015;3.77700000;8.11800000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-04-27;258.82000000;241.44000000;;429.05000000;422.00000000;0E-8;0E-8;422.00000000;0E-8;273.85998535;;16.72999954;0E-8;8.98600000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-04-27;485.87000000;;26.19000000;13.00000000;;12.00000000;;13.00000000;;12.52999973;;12.52999973;0.67100000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-04-27;312.24000000;278.77000000;27.25000000;39.88000000;104.00000000;0E-8;;104.00000000;;39.66999817;;27.14999962;3.66400000;0.33400000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-04-27;277.50000000;183.59000000;;100.00000000;139.00000000;0E-8;;139.00000000;;39.90999985;;0.21000000;0.16700000;0.34400000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-04-27;178.80000000;94.95000000;;142.94000000;211.00000000;0E-8;;211.00000000;;44.97999954;;4.93000000;0.56200000;0.39800000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-04-27;93.13999939;53.20000000;;201.69999695;112.00000000;0E-8;;112.00000000;;50.49000168;;5.49000000;0.62000000;0.44200000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-04-27;239.17000000;147.03000000;;24.93000000;0E-8;0E-8;18.00000000;18.00000000;0E-8;25.41000000;;25.41000000;0.12500000;0.36200000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-04-27;147.00999451;105.55000000;;21.22999954;2.00000000;13.00000000;6.00000000;21.00000000;0E-8;32.52999878;;7.07999992;0.04000000;1.17600000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-04-27;103.31999969;69.08000000;;25.18000031;1.00000000;0E-8;28.00000000;29.00000000;0E-8;33.45999908;;0.89999998;0.15100000;1.60600000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-04-27;631.56000000;511.93000000;58.70000000;77.41000000;76.00000000;0E-8;19.00000000;95.00000000;;83.79000000;;83.79000000;2.33700000;1.48600000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-04-27;703.44000244;659.10000000;35.93999863;39.54999924;0.33000001;0E-8;13.00000000;13.32999992;0E-8;40.20999908;;40.20999908;0.64800000;0.79600000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-04-27;657.72998047;474.21000000;54.59999847;10.31000042;34.25000000;12.06000042;0E-8;46.31000137;0E-8;44.06999969;;4.26999998;0.87800000;0.85600000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-04-27;635.53997803;480.66000000;56.54999924;45.77000046;178.14999390;10.03999996;0E-8;188.19999695;0E-8;43.20999908;;43.20999908;2.13400000;0.33200000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-04-27;472.12200000;375.33000000;44.48000000;250.87000000;310.00000000;0E-8;;310.00000000;;106.93000031;;19.55999947;2.16000000;1.40200000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-04-27;368.67199707;264.56000000;;313.73001099;416.00000000;0E-8;;416.00000000;;120.69999695;;13.21000004;4.37900000;2.89000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-04-27;591.83001709;335.04000000;44.00999832;12.38000011;0E-8;0E-8;;0E-8;;8.93999958;;8.93999958;3.51100000;0.32400000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-04-27;327.45001221;266.11000000;;2.64000010;0E-8;0E-8;0E-8;0E-8;0E-8;15.31999969;;6.38999987;0.16700000;0.38800000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-04-27;264.54000854;211.05000000;;433.19000244;237.11999512;150.44999695;0E-8;387.57000732;0E-8;174.88999939;;35.36999893;2.28300000;4.06800000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-04-27;547.15997314;426.17000000;61.06999969;11.47999954;18.00000000;0E-8;1.00000000;19.00000000;0E-8;11.31999969;;11.31999969;0.14800000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-04-27;154.05000000;132.18000000;;52.00000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;53.29000092;;53.29000092;0.80200000;0.53200000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-04-27;127.75000000;97.90000000;;54.65000000;42.00000000;19.00000000;0E-8;61.00000000;0E-8;55.22000122;;1.99000001;0.69100000;0.55000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-04-28;109.76000000;26.33000000;;71.13000000;52.00000000;27.00000000;0E-8;79.00000000;0E-8;101.76000214;;32.34999847;0.97300000;3.79070000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-04-28;113.13000000;3.43000000;81.93000000;72.25000000;13.00000000;0E-8;;13.00000000;13.00000000;74.87999725;;74.87999725;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-04-28;303.57000732;253.81000000;91.58000183;610.60998535;437.00000000;0E-8;;437.00000000;;699.17999268;;699.17999268;6.12200000;2.65370000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-04-28;390.09000000;362.16000000;68.97000000;1030.00000000;1304.00000000;0E-8;;1304.00000000;;951.03997803;;642.03997803;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-04-28;301.15000000;251.45000000;39.48000000;1220.00000000;1125.00000000;0E-8;;1125.00000000;;1032.88000488;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-04-28;251.62000000;229.80000000;;1095.30004883;0E-8;0E-8;;0E-8;1052.00000000;1195.26000977;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-04-28;229.97000000;168.54000000;;12.73000000;0E-8;0E-8;;0E-8;;1195.26000977;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-04-28;251.49000000;137.95000000;;1199.45996094;1049.00000000;0E-8;;1049.00000000;;1195.26000977;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-04-28;137.76000000;15.01000000;;1049.00000000;1121.00000000;0E-8;;1121.00000000;;1240.09997559;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-04-28;57.30000000;42.91000000;;2696.00000000;1417.00000000;1279.00000000;;2696.00000000;;2658.84008789;;2658.84008789;0.00800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-04-28;41.91999817;21.77000000;;2784.40991211;383.00000000;2373.75000000;0E-8;2757.33007813;0E-8;2672.13989258;;8.06999969;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-04-28;20.26000023;4.86000000;;2604.29003906;1587.00000000;1021.00000000;0E-8;2608.00000000;0E-8;2698.78002930;;21.51000023;0.02900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-04-28;49.20399857;24.60000000;58.84999847;1277.56994629;304.00000000;0E-8;0E-8;304.00000000;0E-8;1359.50000000;;1359.50000000;14.94200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-04-28;31.85000038;13.20000000;92.29000092;493.41000366;159.00000000;312.00000000;0E-8;471.00000000;0E-8;496.82000732;;496.82000732;-0.11300000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-04-28;30.42000008;4.70000000;;2329.15991211;1562.00000000;775.00000000;0E-8;2337.00000000;;2377.37988281;;2377.37988281;0.06600000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-04-28;94.87000275;6.92000000;;0E-8;10923.00000000;0E-8;0E-8;10947.00000000;0E-8;0E-8;9468.90039063;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-04-28;96.62000275;85.06000000;;16114.84960938;2323.00000000;4008.00000000;12.00000000;6411.00000000;10552.62000000;16428.00976563;6959.10986328;16428.00976563;0E-8;6.88530000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-04-28;155.83000183;133.60000000;;4518.50000000;3896.00000000;937.00000000;;4833.00000000;;5230.54003906;;3443.95996094;-1.06600000;28.41400000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-04-28;73.90000153;10.31000000;99.23000336;16516.69921875;10476.00000000;6387.00000000;0E-8;16863.00000000;0E-8;17427.85937500;;13181.87988281;-1.15000000;75.29030000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-04-28;479.14999390;304.29000000;;39.93000031;36.00000000;0E-8;3.00000000;39.00000000;0E-8;40.56999969;;40.56999969;0.03000000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-04-28;89.85000000;74.49000000;;33022.33984375;24663.13085938;7771.50976563;257.79000854;32692.42968750;0E-8;32961.44921875;;32961.44921875;-9.31000000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-04-28;70.56000000;58.22000000;;33002.62890625;25442.00000000;7017.00000000;343.00000000;32802.00000000;0E-8;33927.55859375;;730.35998535;-8.30200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-04-28;87.19000244;58.53000000;94.98000336;627.47998047;768.48999023;0E-8;0E-8;768.48999023;0E-8;636.71002197;;636.71002197;4.25700000;0.35430000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-04-28;268.02000000;204.58000000;100.54000000;86.02000000;83.00000000;6.00000000;6.00000000;95.00000000;0E-8;87.35000000;;87.35000000;0.69700000;0.24430000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-04-28;213.75000000;115.40000000;;512.00000000;289.00000000;223.00000000;0E-8;512.00000000;0E-8;512.18000000;;512.18000000;0.00100000;0.17430000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-04-28;301.55999756;272.62000000;93.36000061;885.00000000;834.00000000;51.00000000;0E-8;885.00000000;0E-8;915.60998535;;915.60998535;0E-8;17.09370000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-04-28;271.79998779;248.95000000;;969.09002686;772.96997070;8.97999954;8.00000000;781.94000244;;998.44000244;;85.05999756;0E-8;17.09370000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-04-28;220.42999268;164.63000000;;3043.40991211;3129.00000000;0E-8;0E-8;3129.00000000;0E-8;3254.22998047;;2218.02001953;-0.07700000;19.18530000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-04-28;161.46000000;137.91000000;;3121.56000000;3077.00000000;16.00000000;;3093.00000000;;3248.06005859;;20.13999939;0E-8;19.18530000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-04-28;312.90000000;277.85000000;;85.51000214;0E-8;84.00000000;0E-8;84.00000000;0E-8;85.70999908;;85.70999908;0.02000000;1.29870000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-04-28;494.50000000;376.87000000;;28.64999962;29.00000000;0E-8;0E-8;29.00000000;;31.44000053;;31.44000053;0.01100000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-04-28;372.37000000;255.96000000;;32.77000000;33.00000000;0E-8;;33.00000000;;32.09999847;;0.70999998;0.00800000;0.67000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-04-28;358.97000000;;;51.00000000;;4.00000000;;51.00000000;48.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-04-28;355.45000000;;;54.36000061;62.00000000;0E-8;;62.00000000;;57.68000031;;57.68000031;0.08400000;0.33430000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-04-28;257.77000000;204.84000000;100.75000000;68.17000000;64.00000000;0E-8;0E-8;64.00000000;0E-8;57.61000061;;0E-8;0.07900000;0.36000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-04-28;184.75000000;165.29000000;;247.47000000;252.00000000;0E-8;;252.00000000;;273.10000610;;104.41000366;0.34600000;6.12170000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-04-28;89.77999878;60.22000000;;295.92999268;267.00000000;37.00000000;16.00000000;320.00000000;;316.95999146;;44.65000153;0.84700000;9.01230000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-04-28;59.89000000;38.17000000;;403.54000000;404.00000000;0E-8;;404.00000000;;396.95001221;;79.91000366;0.06500000;11.60800000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-04-28;910.63000000;885.81000000;76.54000000;50.59000000;58.00000000;0E-8;;58.00000000;;52.55000000;;52.55000000;1.08200000;0.38730000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-04-28;885.78000000;856.43000000;;63.56800000;63.00000000;0E-8;;63.00000000;;52.55000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-04-28;807.84997559;766.63000000;;122.87000000;115.00000000;0E-8;;115.00000000;;120.81999969;;68.26999664;0.62800000;2.78930000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-04-28;759.12000000;671.04000000;38.72000000;515.35000000;426.00000000;0E-8;0E-8;426.00000000;0E-8;328.66000366;;203.58999634;16.19100000;10.09500000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-04-28;660.57000000;619.93000000;50.60000000;434.50000000;372.00000000;0E-8;0E-8;372.00000000;0E-8;366.35998535;;37.74000168;3.44300000;10.97530000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-04-28;619.65002441;557.54000000;;351.11999512;412.00000000;0E-8;0E-8;412.00000000;0E-8;376.77999878;;8.71000004;0.83400000;11.14700000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-04-28;557.38000000;512.38000000;;440.78000000;538.00000000;0E-8;;538.00000000;;381.66000366;;3.59999990;0.67600000;11.31700000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-04-28;512.11000000;494.61000000;;589.58000000;564.00000000;0E-8;0E-8;564.00000000;;394.72000122;;10.31000042;1.12000000;11.57000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-04-28;494.14000000;393.24000000;;611.57000000;589.00000000;0E-8;;589.00000000;;421.67999268;;23.02000046;4.72800000;13.58870000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-04-28;466.39999390;443.16000000;;563.96997070;548.00000000;0E-8;0E-8;548.00000000;0E-8;468.11999512;;42.11000061;3.49300000;22.03930000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-04-28;839.83001709;750.20000000;30.26000023;10.13000011;32.00000000;0E-8;0E-8;32.00000000;0E-8;16.01000023;;16.01000023;0.31500000;0.79830000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-04-28;664.49000000;575.31000000;;46.27000000;45.00000000;0E-8;0E-8;45.00000000;0E-8;26.50000000;;10.10999966;0.02100000;2.17130000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-04-28;572.64000000;546.17000000;;41.13000000;35.00000000;0E-8;0E-8;35.00000000;0E-8;27.01000023;;0.40000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-04-28;430.77000000;381.16000000;12.61000000;704.81000000;890.00000000;0E-8;0E-8;890.00000000;0E-8;660.84002686;;156.94999695;4.37500000;66.33170000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-04-28;375.01400000;325.75000000;13.59000000;976.99000000;830.00000000;0E-8;0E-8;830.00000000;0E-8;764.21997070;;93.29000092;10.73100000;75.20570000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-04-28;555.00000000;360.94000000;;25.69000053;23.00000000;0E-8;2.00000000;25.00000000;;27.45000076;;27.45000076;0.02900000;0.17300000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-04-28;496.98001099;330.59000000;57.85000000;39.00000000;51.00000000;0E-8;;51.00000000;;40.84999847;;40.84999847;2.24300000;0.40730000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-04-28;84.60000000;33.75000000;;22.10000038;27.07999992;0E-8;0E-8;27.07999992;0E-8;22.70000076;;22.70000076;0.16900000;1.10900000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-04-28;706.13000000;625.00000000;52.46000000;47.50000000;31.00000000;0E-8;0E-8;31.00000000;;44.81000137;;44.81000137;2.55500000;0.18570000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-04-28;613.03000000;;36.42000000;42.57000000;35.00000000;0E-8;;35.00000000;;51.20000076;;6.51999998;0.31700000;0.22130000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-04-28;618.02000000;556.10000000;67.81000000;16.44000053;4.00000000;0E-8;0E-8;4.00000000;7.00000000;15.72999954;;15.72999954;0.94700000;0.11570000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-04-28;457.65000000;394.40000000;50.46000000;88.12000000;163.00000000;0E-8;0E-8;163.00000000;0E-8;129.77999878;;56.13000107;0.42400000;8.44570000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-04-28;352.00000000;;;202.50000000;;151.00000000;;151.00000000;78.00000000;161.83999634;;28.13999939;0.05100000;9.23430000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-04-28;658.87000000;525.94000000;;20.88000000;20.00000000;0E-8;1.00000000;21.00000000;;20.88999939;;20.88999939;0.01900000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-04-28;437.09000000;355.76000000;;68.00000000;63.00000000;3.00000000;2.00000000;68.00000000;;63.25000000;;42.74000168;0.00100000;0.83300000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-04-28;251.42000000;233.01000000;92.00000000;213.41000000;99.00000000;0E-8;0E-8;99.00000000;102.42000000;349.23999023;238.25000000;112.98000336;;11.67100000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-04-28;250.78000000;138.41000000;;102.46000000;103.00000000;0E-8;0E-8;103.00000000;0E-8;0.03000000;102.42000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-04-28;138.81000000;;;276.04000000;289.00000000;0E-8;;289.00000000;;389.63000488;278.64999390;45.91999817;0.05600000;12.54030000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-04-28;363.08000000;;71.34000000;0E-8;;0E-8;;0E-8;110.00000000;9.61999989;104.41999817;3.05999994;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-04-28;398.73000000;;;127.00600000;;0E-8;0E-8;121.00000000;;121.00000000;104.41999817;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-04-28;;;;96.00000000;96.00000000;;;96.00000000;;3.08999991;104.41999817;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-04-28;442.68000000;;16.67000000;10.12000000;0E-8;0E-8;;10.00000000;10.00000000;6.55999994;;6.55999994;;0.03430000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-04-28;413.39000000;;89.27000000;10.36000000;;0E-8;;7.00000000;-10.00000000;3.08999991;9.64999962;3.08999991;0.39000000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-04-28;;;;10.36000000;32.00000000;;;32.00000000;;3.08999991;9.64999962;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-04-28;86.17000000;;;10.36000000;122.00000000;0E-8;;122.00000000;;3.08999991;114.06999969;;0.01900000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-04-28;151.14000000;126.41000000;;126.00000000;126.00000000;0E-8;;126.00000000;;133.91999817;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-04-28;795.54998779;756.10000000;60.22000122;67.06999969;123.00000000;0E-8;0E-8;123.00000000;0E-8;62.88000107;;62.88000107;2.60100000;3.67130000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-04-28;740.79998779;674.60000000;26.45000076;131.69999695;87.00000000;0E-8;0E-8;87.00000000;0E-8;102.40000153;;39.36000061;2.23200000;4.87600000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-04-28;630.28000000;519.66000000;21.71000000;165.27000000;139.00000000;0E-8;;139.00000000;;206.58999634;;103.63000000;3.99000000;14.30100000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-04-28;786.42602539;695.34000000;16.75000000;90.37000275;104.12000275;0E-8;;104.12000275;;100.12000275;;100.12000275;3.61900000;1.81600000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-04-28;695.09000000;623.88000000;68.76000000;120.75000000;138.00000000;0E-8;;138.00000000;;105.09999847;;4.63000011;0.86300000;3.20300000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-04-28;623.84000000;565.18000000;76.75000000;161.65000000;131.00000000;10.00000000;10.00000000;151.00000000;;105.91000366;;0.57999998;0.54400000;3.73300000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-04-28;564.82000000;517.63000000;;143.00000000;143.00000000;0E-8;;143.00000000;;107.93000031;;1.38999999;1.01900000;4.98870000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-04-28;842.36401367;772.34000000;95.40000153;68.73999786;93.29000092;0.19000000;0E-8;93.48000336;0E-8;75.15000153;;75.15000153;2.74000000;2.87730000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-04-28;771.72000000;730.08000000;92.20000000;167.67000000;143.00000000;8.00000000;0E-8;151.00000000;0E-8;96.20999908;;22.34000015;1.19800000;3.32270000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-04-28;593.91000000;516.74000000;93.59000000;286.17000000;368.00000000;0E-8;0E-8;368.00000000;0E-8;295.92001343;;201.08999634;1.09500000;8.59770000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-04-28;506.70401001;435.72000000;34.52999878;697.81000000;1541.00000000;0E-8;0E-8;1541.00000000;0E-8;725.30999756;;109.05000305;8.96900000;39.58970000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-04-28;430.93000000;397.41000000;;1511.94000000;1180.00000000;0E-8;;1180.00000000;;764.71002197;;35.50000000;1.36900000;41.82270000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-04-28;392.92000000;326.14000000;20.23000000;1766.00000000;2091.00000000;0E-8;;2091.00000000;;1279.76000977;;506.20001221;9.93200000;69.37330000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-04-28;476.89999390;448.68000000;94.76000214;105.73999786;100.00000000;0E-8;0E-8;100.00000000;0E-8;89.88999939;;89.88999939;0.31200000;0.45630000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-04-28;447.70001221;410.20000000;;92.41999817;107.00000000;0E-8;0E-8;107.00000000;0E-8;94.33999634;;3.72000003;0.49900000;0.47630000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-04-28;353.86999512;326.27000000;;100.20999908;103.00000000;0E-8;0E-8;103.00000000;0E-8;102.56999969;;6.94000006;0.22400000;0.52630000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-04-28;446.50000000;394.81000000;;104.83000183;94.58000183;0E-8;0E-8;94.58000183;0E-8;97.87000275;;97.87000275;1.58800000;0.37830000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-04-28;370.39001465;326.40000000;;107.04000092;102.00000000;0E-8;;102.00000000;0E-8;108.73999786;;8.15999985;0.78800000;0.41830000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-04-28;581.66000000;530.36000000;65.62000000;46.43000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;48.19000000;;48.19000000;0.43300000;0.09130000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-04-28;562.85198975;531.56000000;34.16999817;61.00000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;78.13999939;;78.13999939;10.21900000;4.53170000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-04-28;531.48000000;504.75000000;;59.17000000;0E-8;62.00000000;1.00000000;63.00000000;0E-8;80.95999908;;1.53999996;0.34600000;4.60730000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-04-28;467.13800000;398.31000000;19.20000000;84.32000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;115.62999725;;31.85000038;9.36900000;5.58970000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-04-28;398.12000000;385.56000000;;95.00000000;92.00000000;0E-8;3.00000000;95.00000000;0E-8;118.65000153;;2.16000009;0.10600000;5.61970000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-04-28;384.51998901;365.83000000;;137.44999695;140.00000000;0E-8;0E-8;140.00000000;0E-8;173.55000305;;54.09000015;0.26000000;7.85370000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-04-28;365.98999023;351.01000000;;146.00000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;178.55000305;;4.23999977;0.58800000;8.04070000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-04-28;350.95001221;333.43000000;;162.00000000;162.00000000;0E-8;0E-8;162.00000000;0E-8;188.32000732;;9.03999996;0.74500000;8.30930000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-04-28;330.26600000;284.03000000;65.31000000;347.40000000;427.00000000;0E-8;0E-8;427.00000000;0E-8;383.33999634;;106.91999817;12.34400000;13.62930000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-04-28;283.59000000;258.03000000;;424.45000000;391.00000000;0E-8;0E-8;391.00000000;0E-8;420.79998779;;34.06000137;1.68900000;14.06770000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-04-28;257.77400000;235.44000000;;504.67999268;539.46002197;0E-8;0E-8;539.46002197;0E-8;506.32998657;;79.86000061;4.34800000;16.16370000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-04-28;325.48001099;281.00000000;47.43000031;3013.87011719;3482.00000000;0E-8;0E-8;3482.00000000;-212.00000000;2468.15991211;;112.41999817;29.07700000;149.59930000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-04-28;279.47000122;258.13000000;;4061.17993164;3722.00000000;0E-8;7.00000000;3729.00000000;;3077.86010742;3044.16992188;215.61000061;8.72800000;223.05630000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-04-28;344.16000000;309.75000000;;83.00000000;74.00000000;9.00000000;0E-8;83.00000000;0E-8;82.24000000;;82.24000000;0.33800000;0.35570000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-04-28;257.21000000;236.91000000;;4102.86000000;4338.00000000;0E-8;4.00000000;4342.00000000;;3679.62011719;3645.91992188;364.10998535;37.62000000;236.97970000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-04-28;218.53000000;96.60000000;;6209.55000000;5918.00000000;0E-8;;5918.00000000;;5781.31005859;5747.62011719;1405.59997559;28.02200000;266.78270000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-04-28;282.23800659;224.50000000;43.22999954;67.19999695;128.00000000;0E-8;0E-8;128.00000000;0E-8;70.76000214;;70.76000214;3.87500000;0.22730000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-04-28;395.70999146;150.66000000;;62.59000015;47.00000000;12.00000000;;59.00000000;;64.69000000;;64.69000000;0.28100000;0.71630000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-04-28;411.98999023;320.35000000;;50.00000000;49.00000000;0E-8;1.00000000;50.00000000;;49.72000122;;49.72000122;0.02300000;0.27200000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-04-28;320.51000000;180.70000000;;50.00000000;45.00000000;6.00000000;;51.00000000;;49.72000122;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-04-28;354.92999268;249.06000000;;74.76999664;74.00000000;0E-8;1.00000000;75.00000000;0E-8;74.19000244;;74.19000244;0.02000000;0.08430000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-04-28;615.28997803;577.11000000;63.02999878;46.06000137;48.50999832;0E-8;0E-8;48.50999832;0E-8;46.45999908;;46.45999908;0.31400000;2.63500000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-04-28;567.57400000;515.78000000;70.51000000;188.83000000;354.00000000;0E-8;;354.00000000;;215.94999695;;169.55999756;17.64200000;9.34230000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-04-28;827.09002686;630.48000000;83.23000336;33.18000031;37.00000000;0E-8;1.00000000;37.00000000;;37.91999817;;37.91999817;0.83500000;1.35770000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-04-28;766.53000000;;70.13000000;5.58400000;;0E-8;;11.00000000;;8.00000000;;8.00000000;0.01800000;3.82130000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-04-28;743.69000244;;72.09999847;6.82999992;;0E-8;;17.25000000;;13.85000000;33.69000000;13.85000000;1.55700000;7.86570000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-04-28;734.72998047;;74.01000214;5.00000000;;0E-8;;13.34000015;;17.07000000;;17.07000000;0.35500000;10.29570000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-04-28;711.78000000;;44.39000000;78.33300000;;70.00000000;;70.00000000;;45.01000000;;79.13900000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-04-28;447.52000000;427.14000000;57.18000000;137.40000000;194.00000000;0E-8;0E-8;194.00000000;0E-8;176.13999939;138.88999939;115.91000366;6.72800000;50.15600000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-04-28;426.89001465;403.94000000;;186.52000427;214.00000000;0E-8;0E-8;214.00000000;0E-8;203.58000183;164.66999817;25.35000038;1.71500000;56.16770000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-04-28;403.76998901;382.23000000;;257.76998901;219.00000000;0E-8;0E-8;219.00000000;0E-8;255.47999573;214.17999268;48.77999878;3.14400000;60.69570000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-04-28;382.45000000;357.70000000;62.31000000;231.52000427;406.80999756;0E-8;0E-8;406.80999756;0E-8;296.00000000;247.07000732;27.30999947;13.92000000;63.84630000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-04-28;357.58000000;326.12000000;;402.15000000;379.00000000;0E-8;0E-8;379.00000000;0E-8;319.54998779;267.26000977;10.77999973;5.71000000;67.63000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-04-28;325.55000000;279.65000000;48.55000000;559.04000000;267.00000000;0E-8;;267.00000000;212.00000000;377.10998535;83.69000244;7.17999983;18.96600000;71.76600000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-04-28;727.16000000;;;6.00000000;6.23000002;0E-8;;6.00000000;;0E-8;36.71000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-04-28;439.53601074;334.38000000;35.86999893;389.87000000;107.00000000;0E-8;0E-8;107.00000000;0E-8;425.16000366;;425.16000366;12.99100000;18.61970000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-04-28;332.69000000;287.24000000;;193.03000000;179.00000000;30.00000000;;209.00000000;;504.26998901;;77.62999725;1.78600000;18.75400000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-04-28;286.77000000;262.58000000;;255.75000000;201.00000000;0E-8;;201.00000000;;580.30999756;;76.23999786;1.04700000;18.92570000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-04-28;262.57000732;234.17000000;77.12999725;878.59002686;561.00000000;0E-8;;561.00000000;;1179.98999023;;601.60998535;1.34100000;24.00170000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-04-28;212.11000061;175.24000000;;1194.30004883;1336.31005859;0E-8;0E-8;1336.31005859;;1800.05004883;;630.71997070;0.99500000;26.41730000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-04-28;840.95001221;;69.55999756;9.35999966;6.00000000;0E-8;0E-8;6.00000000;;9.55000000;;9.55000000;0.20400000;0.07270000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-04-28;318.53000000;112.51000000;;16.75000000;8.00000000;0E-8;8.00000000;16.00000000;0E-8;19.04999924;;19.04999924;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-04-28;733.67999268;605.04000000;73.00000000;120.41999817;235.00000000;0E-8;0E-8;235.00000000;;137.55999756;;137.55999756;2.89400000;6.19100000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-04-28;605.12000000;499.86000000;61.47000000;285.19000244;222.00000000;0E-8;0E-8;222.00000000;-41.00000000;152.97000122;162.91000366;13.93000031;2.36600000;6.26530000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-04-28;799.23999023;706.50000000;59.93999863;15.68999958;41.70000076;0E-8;7.09000015;48.79000092;;16.51000023;;16.51000023;0.34400000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-04-28;705.30000000;605.38000000;;49.22999954;39.27999878;0E-8;7.51999998;46.79999924;;17.20000076;;0.68000001;0.05400000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-04-28;605.53997803;538.42000000;42.86999893;54.20000076;0E-8;0E-8;10.00000000;10.00000000;42.00000000;19.94000053;10.00000000;2.72000003;0.03000000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-04-28;500.04000854;396.44000000;71.37000275;268.82998657;312.00000000;0E-8;0E-8;312.00000000;0E-8;190.46000671;;14.60000038;5.74300000;6.95100000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-04-28;396.35998535;324.11000000;;270.69000244;309.00000000;0E-8;;309.00000000;;200.22999573;;5.76999998;1.58800000;7.07530000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-04-28;323.74000000;258.68000000;;372.29000000;401.00000000;3.00000000;0E-8;404.00000000;;240.66000366;;36.33000183;3.78700000;8.10530000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-04-28;258.77000000;241.48000000;;426.39000000;444.00000000;0E-8;0E-8;444.00000000;0E-8;258.41000366;;14.52999973;0E-8;8.97070000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-04-28;485.87000000;;26.19000000;13.00000000;;12.00000000;;13.00000000;;12.52999973;;12.52999973;0.68600000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-04-28;312.17000000;278.89000000;27.02000000;28.65000000;118.00000000;0E-8;;118.00000000;;36.38000000;;23.85000038;3.69300000;0.33430000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-04-28;277.76000000;183.49000000;;121.11000000;110.00000000;0E-8;;110.00000000;;36.77000046;;0.20000000;0.16700000;0.34430000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-04-28;178.71000000;94.51000000;;117.04000000;130.00000000;0E-8;;130.00000000;;42.31999969;;4.73999977;0.57000000;0.39870000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-04-28;93.43000031;53.69000000;;131.22999573;70.00000000;0E-8;;70.00000000;;47.70000076;;5.26999998;0.63000000;0.44300000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-04-28;239.08000000;147.25000000;;24.20000000;11.00000000;0E-8;18.00000000;29.00000000;0E-8;24.69000000;;24.69000000;0.12600000;0.35970000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-04-28;147.00000000;105.67000000;;37.77000046;19.00000000;13.00000000;6.00000000;38.00000000;0E-8;31.95000076;;7.07999992;0.04000000;1.17230000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-04-28;103.09999847;69.18000000;;32.00999832;16.00000000;0E-8;28.00000000;44.00000000;0E-8;32.95999908;;0.89999998;0.14900000;1.60230000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-04-28;631.52000000;512.07000000;58.25000000;81.81000000;98.00000000;0E-8;19.00000000;117.00000000;0E-8;85.54000092;;85.54000092;2.36400000;1.48730000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-04-28;703.55999756;659.10000000;40.66999817;48.18000031;0E-8;0E-8;13.00000000;13.00000000;0E-8;39.66999817;;39.66999817;0.66500000;0.79400000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-04-28;657.67999268;474.04000000;53.59999847;11.26000023;12.46000004;13.85000038;0E-8;26.30999947;0E-8;44.02000046;;4.21000004;0.89100000;0.85400000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-04-28;635.44000244;480.41000000;56.20000076;40.09999847;116.98999786;11.96000004;0E-8;128.94999695;0E-8;43.52999878;;43.52999878;2.16500000;0.33130000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-04-28;471.95800000;375.34000000;43.38000000;175.42999268;309.00000000;0E-8;;309.00000000;;106.76999664;;19.39999962;2.15600000;1.39970000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-04-28;368.64401245;264.53000000;;317.33999634;362.00000000;0E-8;;362.00000000;;120.12000275;;13.26000023;4.43500000;2.88500000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-04-28;591.83001709;335.10000000;44.00999832;11.00000000;11.00000000;0E-8;;11.00000000;;8.60000038;;8.60000038;3.53000000;0.32430000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-04-28;327.67999268;266.83000000;;15.18999958;0E-8;0E-8;0E-8;0E-8;0E-8;14.85999966;;6.15000010;0.16900000;0.38870000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-04-28;264.52999878;211.06000000;;403.70999146;258.85998535;153.97999573;0E-8;412.83999634;0E-8;171.41999817;;35.65000153;2.30700000;4.06370000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-04-28;547.34997559;425.93000000;65.11000061;13.92000008;1.00000000;0E-8;1.00000000;2.00000000;0E-8;11.10999966;;11.10999966;0.14800000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-04-28;154.07000732;132.19000000;;57.22999954;52.00000000;0E-8;0E-8;52.00000000;0E-8;54.97999954;;54.97999954;0.80600000;0.53300000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-04-28;127.70999908;97.88000000;;52.53000000;42.00000000;19.00000000;0E-8;61.00000000;0E-8;56.43000031;;2.04999995;0.69700000;0.55170000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-04-29;109.76000000;26.33000000;;77.00000000;50.00000000;27.00000000;0E-8;77.00000000;0E-8;93.00000000;;30.76000023;0.99600000;3.79530000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-04-29;113.16000000;3.23000000;82.32000000;95.91999817;13.57999992;0E-8;;13.57999992;13.00000000;98.56999969;;98.56999969;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-04-29;303.62000000;259.56000000;92.57000000;656.90997314;437.00000000;0E-8;;437.00000000;;672.50000000;;672.50000000;6.11200000;2.72930000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-04-29;390.07000000;362.18000000;68.74000000;1000.00000000;1304.00000000;0E-8;;1304.00000000;;946.04998779;;643.04998779;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-04-29;301.19000000;251.46000000;40.26000000;1240.00000000;904.00000000;0E-8;;904.00000000;;985.02001953;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-04-29;251.56000000;230.09000000;;845.56000000;0E-8;0E-8;;0E-8;915.00000000;1132.51000977;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-04-29;230.05000000;168.54000000;;19.47000000;16.00000000;0E-8;;16.00000000;;1132.51000977;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-04-29;251.39000000;137.88000000;;787.69000000;915.00000000;0E-8;;915.00000000;;1132.51000977;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-04-29;137.60000000;14.64000000;;931.00000000;1116.00000000;0E-8;;1116.00000000;;1195.26000977;;0E-8;;;SFXING
