id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-04-29;57.29999924;42.92000000;;2630.00000000;1417.00000000;1213.00000000;;2630.00000000;;2611.62988281;;2611.62988281;-0.00100000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-04-29;41.86000061;21.80000000;;2722.27001953;396.00000000;2344.70996094;0E-8;2740.33007813;0E-8;2623.48999023;;7.92000008;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-04-29;20.27000046;4.84000000;;2596.85009766;1596.00000000;999.00000000;0E-8;2595.00000000;0E-8;2648.65991211;;21.12999916;0.02500000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-04-29;49.24800110;24.75000000;59.75999832;1387.71997070;313.00000000;0E-8;0E-8;313.00000000;0E-8;1453.52001953;;1453.52001953;14.77400000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-04-29;31.87000084;13.30000000;92.50000000;494.20999146;163.00000000;320.00000000;0E-8;483.00000000;0E-8;501.14000000;;501.14000000;-0.13200000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-04-29;30.48999977;5.24000000;;2371.44995117;1542.00000000;802.00000000;0E-8;2344.00000000;;2362.62988281;;2362.62988281;0.05500000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-04-29;94.91999817;6.73000000;;0E-8;9994.00000000;0E-8;0E-8;10016.00000000;0E-8;0E-8;9550.74023438;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-04-29;96.55999756;84.90000000;;16009.05957031;2304.00000000;3769.00000000;12.00000000;6160.00000000;10156.46000000;16309.69042969;6758.95996094;16309.69042969;0E-8;6.91270000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-04-29;155.85000610;133.57000000;;4823.52978516;4093.00000000;605.00000000;;4698.00000000;;5281.25976563;;3483.26000977;-1.07700000;28.45200000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-04-29;73.91999817;9.91000000;99.37999725;16710.71093750;10948.00000000;5070.00000000;0E-8;16018.00000000;0E-8;17504.41992188;;13117.36035156;-1.41900000;75.56270000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-04-29;479.11999512;304.33000000;;39.50000000;38.00000000;0E-8;3.00000000;41.00000000;0E-8;39.38999939;;39.38999939;0.03100000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-04-29;89.85000000;74.38000000;;32230.60937500;24900.44921875;7066.12988281;264.01998901;32230.60937500;0E-8;32759.69921875;;32759.69921875;-9.31700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-04-29;70.70000000;57.91000000;;31229.13085938;24601.00000000;5679.00000000;481.00000000;30761.00000000;0E-8;33650.96093750;;697.91998291;-8.42700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-04-29;87.16000366;58.51000000;94.26999664;570.16998291;781.67999268;0E-8;0E-8;781.67999268;0E-8;588.09002686;;588.09002686;4.33000000;0.35470000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-04-29;268.01000000;204.59000000;100.27000000;86.02000000;83.00000000;6.00000000;6.00000000;95.00000000;0E-8;84.48000000;;84.48000000;0.69800000;0.24470000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-04-29;213.73000000;115.33000000;;496.98000000;289.00000000;208.00000000;0E-8;497.00000000;0E-8;497.16000000;;497.16000000;0.00100000;0.17470000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-04-29;301.51998901;272.62000000;92.76000214;711.52001953;802.00000000;51.00000000;0E-8;853.00000000;0E-8;926.60998535;;926.60998535;0E-8;17.20930000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-04-29;271.91000366;249.26000000;;1129.59997559;914.40002441;9.32999992;9.00000000;923.72998047;;1004.89001465;;86.08000183;0E-8;17.20930000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-04-29;220.35000610;164.89000000;;3295.08007813;3188.00000000;244.00000000;0E-8;3432.00000000;0E-8;3328.55004883;;2308.67993164;-0.06300000;19.33270000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-04-29;161.44000000;138.30000000;;3420.72000000;3240.00000000;195.00000000;;3435.00000000;;3327.84008789;;20.96999931;0E-8;19.33270000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-04-29;313.15000000;277.95000000;;102.82000000;0E-8;99.00000000;0E-8;99.00000000;0E-8;113.15000153;;113.15000153;0.02100000;1.29930000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-04-29;494.42001343;376.90000000;;31.06999969;32.00000000;0E-8;0E-8;32.00000000;;32.72000122;;32.72000122;0.01100000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-04-29;372.50000000;255.95000000;;33.69000000;33.00000000;0E-8;;33.00000000;;33.24000168;;0.74000001;0.00800000;0.67000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-04-29;359.87000000;;;56.00000000;;4.00000000;;53.00000000;49.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-04-29;355.54000000;;;63.25000000;57.00000000;0E-8;;57.00000000;;70.33000183;;70.33000183;0.08600000;0.33470000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-04-29;257.50000000;205.03000000;97.77000000;64.54000000;76.00000000;0E-8;0E-8;76.00000000;0E-8;69.27999878;;0E-8;0.08000000;0.36000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-04-29;184.86000061;165.29000000;;268.82000732;252.00000000;0E-8;;252.00000000;;287.23001099;;102.65000153;0.35500000;6.12330000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-04-29;89.66000366;60.21000000;;254.66999817;283.00000000;0E-8;16.00000000;299.00000000;;324.05999756;;43.90000153;0.84900000;9.01870000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-04-29;59.73000000;38.19000000;;419.21000000;425.00000000;0E-8;;425.00000000;;402.32998657;;78.55999756;0.06700000;11.61400000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-04-29;910.63000000;885.76000000;76.54000000;55.00000000;55.00000000;0E-8;;55.00000000;;54.08000000;;54.08000000;1.09300000;0.37870000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-04-29;885.65000000;856.43000000;;61.55100000;64.00000000;0E-8;;64.00000000;;54.08000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-04-29;807.84002686;766.63000000;;123.06000000;127.00000000;0E-8;;127.00000000;;121.70999908;;68.45999908;0.62900000;2.70470000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-04-29;759.13000000;671.14000000;38.77000000;562.69000000;451.00000000;0E-8;0E-8;451.00000000;0E-8;327.48999023;;205.39999390;16.33600000;9.81000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-04-29;660.61000000;619.75000000;50.89000000;456.33000000;373.00000000;0E-8;0E-8;373.00000000;0E-8;366.36999512;;37.75999832;3.48100000;10.68270000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-04-29;619.65002441;557.37000000;;368.00000000;368.00000000;0E-8;0E-8;368.00000000;0E-8;375.07998657;;8.71000004;0.84200000;10.85600000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-04-29;557.46000000;512.20000000;;371.78000000;344.00000000;0E-8;;344.00000000;;379.04000854;;3.60999990;0.68000000;11.02600000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-04-29;512.09000000;494.38000000;;383.55000000;392.00000000;0E-8;0E-8;392.00000000;;390.45001221;;10.31999969;1.12600000;11.28000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-04-29;494.16000000;393.24000000;;445.14000000;400.00000000;0E-8;;400.00000000;;415.61999512;;23.04000092;4.75000000;13.28930000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-04-29;466.38000000;443.12000000;;468.94000244;501.00000000;0E-8;0E-8;501.00000000;0E-8;460.16000366;;41.77000046;3.50300000;21.74470000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-04-29;839.70001221;750.34000000;29.86000061;9.50000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;15.17000008;;15.17000008;0.31400000;0.77670000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-04-29;664.42000000;575.38000000;;44.19000000;45.00000000;0E-8;0E-8;45.00000000;0E-8;25.15999985;;9.56999969;0.02100000;2.11070000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-04-29;572.64000000;546.30000000;;45.00000000;45.00000000;0E-8;0E-8;45.00000000;0E-8;25.70999908;;0.38000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-04-29;430.70000000;380.90000000;12.40000000;658.37000000;788.00000000;0E-8;0E-8;788.00000000;0E-8;651.30999756;;156.72999573;4.36900000;65.40330000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-04-29;375.02800000;325.75000000;13.71000000;888.68000000;820.00000000;0E-8;0E-8;820.00000000;0E-8;753.94000244;;91.61000061;10.85200000;74.28530000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-04-29;554.94000244;360.91000000;;27.95999908;27.00000000;0E-8;2.00000000;29.00000000;;26.82999992;;26.82999992;0.02900000;0.17400000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-04-29;496.97000122;330.60000000;57.81999969;38.00000000;50.00000000;0E-8;;50.00000000;;42.66999817;;42.66999817;2.25800000;0.40870000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-04-29;84.53000000;33.75000000;;21.40999985;27.20000076;0E-8;0E-8;27.20000076;0E-8;22.17000008;;22.17000008;0.16900000;1.11200000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-04-29;706.13000000;625.00000000;52.46000000;31.00000000;31.00000000;0E-8;0E-8;31.00000000;;45.22999954;;45.22999954;2.60300000;0.18530000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-04-29;613.06000000;;36.58000000;40.67000000;35.00000000;0E-8;;35.00000000;;51.70000076;;6.57999992;0.32200000;0.22070000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-04-29;618.02000000;556.13000000;67.81000000;12.00000000;4.00000000;0E-8;0E-8;4.00000000;8.00000000;14.85999966;;14.85999966;0.96500000;0.11530000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-04-29;457.42001343;394.40000000;49.34000015;83.76000214;162.00000000;0E-8;0E-8;162.00000000;0E-8;125.98999786;;54.27999878;0.43200000;8.41530000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-04-29;352.47000000;;;205.34000000;;74.00000000;;74.00000000;120.00000000;157.75000000;;27.96999931;0.05100000;9.20470000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-04-29;658.98000000;525.95000000;;23.39000000;21.00000000;0E-8;1.00000000;22.00000000;;21.52000046;;21.52000046;0.02000000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-04-29;437.02000000;355.62000000;;57.00000000;55.00000000;0E-8;2.00000000;57.00000000;;56.50000000;;35.11000061;0.00100000;0.83400000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-04-29;251.20000000;233.17000000;70.00000000;238.15000000;114.00000000;0E-8;0E-8;114.00000000;150.53000000;342.20001221;227.36000061;111.06999969;;11.64800000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-04-29;250.40000000;138.86000000;;150.57000000;154.00000000;0E-8;0E-8;154.00000000;0E-8;0.01000000;150.53000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-04-29;138.15000000;;;326.44000000;346.00000000;0E-8;;346.00000000;;390.29998779;275.45999146;45.15000153;0.05600000;12.52270000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-04-29;363.02000000;;68.05000000;-4.40000000;;0E-8;;0E-8;111.00000000;16.04000092;103.90000153;5.09999990;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-04-29;398.51000000;;;74.74200000;;0E-8;0E-8;83.00000000;;122.00000000;103.90000153;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-04-29;;;;83.00000000;100.00000000;;;100.00000000;;5.15000010;103.90000153;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-04-29;443.56000000;;24.19000000;15.62000000;0E-8;0E-8;;14.00000000;14.00000000;10.93999958;;10.93999958;;0.03470000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-04-29;413.39000000;;89.27000000;7.00000000;;0E-8;;7.00000000;-14.00000000;5.15000010;16.09000015;5.15000010;0.39900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-04-29;;;;7.00000000;7.00000000;;;7.00000000;;5.15000010;16.09000015;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-04-29;86.15000000;;;7.00000000;119.00000000;0E-8;;119.00000000;;5.15000010;119.98999786;;0.02000000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-04-29;150.98000000;126.51000000;;121.00000000;151.00000000;0E-8;;151.00000000;;128.85000610;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-04-29;795.50000000;755.48000000;59.77000046;60.08000183;130.00000000;0E-8;0E-8;130.00000000;0E-8;61.65999985;;61.65999985;2.65300000;3.68070000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-04-29;740.84002686;674.60000000;26.59000015;146.67999268;87.00000000;0E-8;0E-8;87.00000000;0E-8;100.87000275;;38.59999847;2.26300000;4.88800000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-04-29;630.29000000;519.66000000;21.73000000;164.16000000;138.00000000;0E-8;;138.00000000;;205.61999512;;103.66000000;4.04200000;14.16800000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-04-29;786.42199707;695.28000000;16.73999977;93.95999908;103.12999725;0E-8;;103.12999725;;99.34999847;;99.34999847;3.67200000;1.80800000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-04-29;695.07000000;623.93000000;68.08000000;119.54000000;131.00000000;0E-8;;131.00000000;;104.33999634;;4.63000011;0.87300000;3.20400000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-04-29;623.85000000;565.19000000;78.23000000;158.20000000;136.00000000;10.00000000;10.00000000;156.00000000;;105.06999969;;0.57999998;0.54900000;3.73400000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-04-29;564.82000000;517.63000000;;142.00000000;142.00000000;0E-8;;142.00000000;;106.87999725;;1.38999999;1.02900000;4.98930000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-04-29;842.36999512;771.59000000;95.51000214;75.72000122;58.47999954;4.88000011;5.00000000;63.34999847;63.00000000;76.09999847;;76.09999847;2.79400000;2.88870000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-04-29;771.69000244;730.08000000;91.37000275;121.12000275;139.00000000;7.00000000;0E-8;146.00000000;0E-8;98.83999634;;23.21999931;1.22300000;3.33130000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-04-29;593.79000000;516.60000000;92.91000000;286.75000000;368.00000000;0E-8;0E-8;368.00000000;0E-8;305.16000366;;208.94000244;1.10000000;8.62130000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-04-29;506.56600952;436.01000000;34.02000046;705.09997559;1451.00000000;0E-8;0E-8;1451.00000000;0E-8;721.80999756;;109.26000214;8.99100000;39.47730000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-04-29;430.81000000;398.69000000;;1719.82000000;1816.00000000;0E-8;;1816.00000000;;758.19000244;;35.22000122;1.38100000;41.77130000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-04-29;392.84000000;326.18000000;19.55000000;1836.67000000;2270.00000000;0E-8;;2270.00000000;;1262.18005371;;499.92001343;10.00400000;69.68670000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-04-29;476.92001343;448.68000000;95.80999756;103.83000183;100.00000000;0E-8;0E-8;100.00000000;0E-8;90.12000275;;90.12000275;0.31800000;0.46070000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-04-29;447.67999268;410.15000000;;94.18000031;100.00000000;0E-8;0E-8;100.00000000;0E-8;93.79000092;;3.73000002;0.50600000;0.48070000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-04-29;353.85000610;326.28000000;;101.13999939;103.00000000;0E-8;0E-8;103.00000000;0E-8;101.08999634;;6.96000004;0.22700000;0.53070000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-04-29;446.48999023;394.85000000;;89.70999908;99.95999908;0E-8;0E-8;99.95999908;0E-8;96.01999664;;96.01999664;1.61000000;0.37670000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-04-29;370.39999390;326.39000000;;107.04000092;102.00000000;0E-8;;102.00000000;0E-8;106.81999969;;8.01000023;0.79700000;0.41670000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-04-29;581.75000000;530.36000000;67.15000000;47.43000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;48.20000000;;48.20000000;0.44200000;0.09070000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-04-29;562.84997559;531.54000000;34.15000153;52.56000137;61.00000000;0E-8;0E-8;61.00000000;0E-8;72.19000244;;72.19000244;10.26500000;4.40330000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-04-29;531.46000000;504.74000000;;56.18000000;0E-8;59.00000000;1.00000000;60.00000000;0E-8;74.98000336;;1.51999998;0.34700000;4.47870000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-04-29;467.13400000;398.28000000;19.16000000;84.32000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;109.13999939;;31.54000092;9.40600000;5.47730000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-04-29;398.09000000;385.57000000;;93.46000000;93.00000000;0E-8;2.00000000;95.00000000;0E-8;112.05999756;;2.10999990;0.10600000;5.50730000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-04-29;384.57998657;365.86000000;;147.75000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;165.80999756;;52.93000031;0.26100000;7.71930000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-04-29;366.02999878;350.98000000;;149.88000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;170.86000061;;4.15000010;0.59100000;7.90530000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-04-29;350.91000366;333.38000000;;140.57000732;154.00000000;0E-8;0E-8;154.00000000;0E-8;180.60000610;;8.84000015;0.74900000;8.17470000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-04-29;330.25000000;284.04000000;65.17000000;358.08000000;449.00000000;0E-8;0E-8;449.00000000;0E-8;379.97000122;;108.80999756;12.50400000;13.53470000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-04-29;283.62000000;258.02000000;;418.12000000;393.00000000;0E-8;0E-8;393.00000000;0E-8;415.13000488;;33.86000061;1.72100000;13.98130000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-04-29;257.77800000;235.37000000;;521.93000000;512.00000000;0E-8;0E-8;512.00000000;0E-8;497.79998779;;79.37999725;4.44900000;16.08930000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-04-29;325.51000977;280.79000000;48.02999878;3059.13989258;2892.00000000;0E-8;0E-8;2892.00000000;-217.00000000;2420.98999023;;111.27999878;29.39800000;149.00470000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-04-29;279.48000000;258.12000000;;3773.04003906;3729.00000000;0E-8;7.00000000;3736.00000000;;3005.42993164;2972.85009766;218.22999573;8.82800000;222.14070000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-04-29;344.15000000;309.66000000;;80.83000000;74.00000000;9.00000000;0E-8;83.00000000;0E-8;82.58000000;;82.58000000;0.34500000;0.35530000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-04-29;257.20000000;236.91000000;;4083.98000000;4319.00000000;0E-8;4.00000000;4323.00000000;;3590.60009766;3558.02001953;355.66000366;38.54600000;235.85730000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-04-29;218.55000000;96.16000000;;6184.78000000;5893.00000000;0E-8;;5893.00000000;;5650.89990234;5618.31982422;1311.06005859;28.06800000;265.43130000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-04-29;282.22000122;224.50000000;43.02999878;57.61999893;126.00000000;0E-8;0E-8;126.00000000;0E-8;68.98000336;;68.98000336;3.88800000;0.22870000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-04-29;395.75000000;150.58000000;;64.06000000;45.00000000;12.00000000;;57.00000000;;64.86000061;;64.86000061;0.29000000;0.72070000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-04-29;411.70001221;320.25000000;;52.63999939;54.00000000;0E-8;2.00000000;56.00000000;;49.36999893;;49.36999893;0.02400000;0.27600000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-04-29;320.17000000;180.79000000;;52.63999939;56.00000000;1.00000000;;57.00000000;;49.36999893;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-04-29;354.89999390;249.01000000;;70.41999817;70.00000000;0E-8;1.00000000;71.00000000;0E-8;72.09999847;;72.09999847;0.02000000;0.08470000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-04-29;615.28002930;577.11000000;62.52000046;46.09999847;48.54999924;0E-8;0E-8;48.54999924;0E-8;46.84000015;;46.84000015;0.31800000;2.60000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-04-29;567.55700000;515.78000000;70.41000000;188.72000000;354.00000000;0E-8;;354.00000000;;215.69999695;;169.05000305;17.77700000;9.21870000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-04-29;827.09002686;630.48000000;83.23000336;37.00000000;37.00000000;0E-8;1.00000000;37.00000000;;36.70999908;;36.70999908;0.85300000;1.36130000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-04-29;766.52000000;;70.05000000;8.29500000;;0E-8;;11.00000000;;8.00000000;;8.00000000;0.01800000;3.82070000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-04-29;743.67999268;;72.00000000;7.65999985;;0E-8;;18.19000053;;12.84000000;32.58000000;12.84000000;1.55600000;7.86530000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-04-29;734.72000000;;73.88000000;6.00000000;;0E-8;;14.27000046;;16.85000000;;16.85000000;0.35500000;10.29530000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-04-29;711.33000000;;40.15000000;85.18100000;;89.00000000;;89.00000000;;49.01000000;;81.00100000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-04-29;447.49000000;427.18000000;56.90000000;124.39000000;209.00000000;0E-8;0E-8;209.00000000;0E-8;173.08000000;137.76000000;114.00000000;6.73300000;49.96800000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-04-29;426.85998535;403.90000000;;210.44000244;210.00000000;21.00000000;0E-8;231.00000000;0E-8;200.11999512;163.80000305;25.51000023;1.72000000;55.90130000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-04-29;403.82000732;382.19000000;;283.70001221;219.00000000;0E-8;0E-8;219.00000000;0E-8;250.94000244;213.67999268;49.09000015;3.15600000;60.39530000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-04-29;382.41000000;357.69000000;61.36000000;261.64999390;495.10000610;0E-8;0E-8;495.10000610;0E-8;283.82000732;241.61000061;26.47999954;13.97900000;63.53070000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-04-29;357.58000000;326.29000000;;439.00000000;439.00000000;0E-8;0E-8;439.00000000;0E-8;300.85998535;255.02999878;10.44999981;5.75100000;67.30000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-04-29;325.55000000;279.72000000;48.55000000;482.00000000;266.00000000;0E-8;;266.00000000;217.00000000;347.85000610;81.52999878;7.09999990;19.15400000;71.44800000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-04-29;727.16000000;1.27000000;;8.00000000;8.31999969;0E-8;;8.00000000;;0E-8;35.36000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-04-29;439.55999756;334.66000000;35.91999817;369.10998535;108.00000000;0E-8;0E-8;108.00000000;0E-8;415.79998779;;415.79998779;13.36500000;18.62730000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-04-29;332.65000000;287.36000000;;204.34000000;268.00000000;0E-8;;268.00000000;;496.92001343;;77.22000122;1.83100000;18.76200000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-04-29;286.90000000;262.59000000;;381.80999756;202.00000000;0E-8;;202.00000000;;577.65997314;;75.83999634;1.07900000;18.93530000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-04-29;262.54998779;234.16000000;75.55999756;464.39999390;560.00000000;0E-8;;560.00000000;;1177.90002441;;598.46997070;1.45000000;24.02330000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-04-29;212.13000488;175.36000000;;1552.57995605;1410.56994629;0E-8;0E-8;1410.56994629;;1788.29003906;;627.42999268;1.07900000;26.44870000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-04-29;840.98999023;;69.80999756;7.51000023;3.00000000;0E-8;0E-8;3.00000000;;9.60000000;;9.60000000;0.20600000;0.07130000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-04-29;318.52000000;112.50000000;;14.98000000;7.50000000;0E-8;7.50000000;15.00000000;0E-8;18.29999924;;18.29999924;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-04-29;733.59002686;605.12000000;72.73999786;124.42000000;239.00000000;0E-8;0E-8;239.00000000;;135.78999329;;135.78999329;2.88200000;6.17800000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-04-29;605.09002686;499.85000000;60.86000061;279.92001343;307.00000000;0E-8;0E-8;307.00000000;-30.00000000;151.07000732;160.55000305;14.34000015;2.36000000;6.25270000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-04-29;799.20001221;706.26000000;59.68000031;14.94999981;15.72999954;0E-8;7.09000015;22.81999969;;15.89000034;;15.89000034;0.34200000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-04-29;705.41000000;605.29000000;;23.50000000;13.09000015;0E-8;7.51999998;20.61000061;;16.62999916;;0.69999999;0.05400000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-04-29;605.20001221;538.44000000;38.66999817;27.72999954;0E-8;0E-8;10.00000000;10.00000000;30.00000000;19.47999954;10.00000000;2.79999995;0.03000000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-04-29;500.01998901;396.58000000;71.27999878;319.70999146;363.00000000;0E-8;;363.00000000;;182.16000366;;10.50000000;5.73700000;6.93800000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-04-29;396.58999634;323.87000000;;357.10998535;210.00000000;0E-8;;210.00000000;;189.77000427;;4.15000010;1.59000000;7.06270000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-04-29;323.67000000;258.60000000;;230.00000000;265.00000000;76.00000000;0E-8;341.00000000;;219.99000549;;26.12000084;3.79700000;8.09270000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-04-29;258.76000000;241.33000000;;353.49000000;357.00000000;0E-8;0E-8;357.00000000;0E-8;234.74000549;;10.44999981;0E-8;8.95530000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-04-29;485.86000000;;26.06000000;9.53000000;;12.00000000;;13.00000000;;12.53999996;;12.53999996;0.69000000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-04-29;312.10000000;278.93000000;26.79000000;30.00000000;119.00000000;0E-8;;119.00000000;;34.09999847;;21.56999969;3.73100000;0.33470000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-04-29;278.38000000;183.32000000;;124.82000000;96.00000000;0E-8;;96.00000000;;34.43000031;;0.20000000;0.16800000;0.34470000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-04-29;178.74000000;94.25000000;;103.28000000;99.00000000;0E-8;;99.00000000;;39.68999863;;4.65999985;0.57800000;0.39930000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-04-29;93.47000122;53.35000000;;110.44999695;102.00000000;0E-8;;102.00000000;;44.99000168;;5.17999983;0.63900000;0.44400000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-04-29;239.06000000;146.96000000;;23.93000000;7.00000000;0E-8;18.00000000;25.00000000;0E-8;24.42000000;;24.42000000;0.12700000;0.35730000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-04-29;147.00000000;105.64000000;;32.00000000;13.00000000;13.00000000;6.00000000;32.00000000;0E-8;31.28000069;;6.80000019;0.04000000;1.16870000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-04-29;103.19000244;69.08000000;;35.90999985;3.00000000;0E-8;28.00000000;31.00000000;0E-8;32.27000046;;0.86000001;0.15000000;1.59870000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-04-29;631.52000000;511.82000000;58.25000000;77.00000000;58.00000000;0E-8;19.00000000;77.00000000;;83.38000000;;83.38000000;2.39100000;1.48870000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-04-29;703.70001221;659.10000000;46.22999954;54.34999847;0E-8;0E-8;13.00000000;13.00000000;0E-8;39.50999832;;39.50999832;0.67800000;0.79200000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-04-29;657.55999756;474.15000000;51.20000076;0.81999999;23.17000008;13.64999962;0E-8;36.81999969;0E-8;43.75000000;;4.19999981;0.90300000;0.85200000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-04-29;635.28997803;480.61000000;55.68000031;37.25000000;158.39999390;11.89000034;0E-8;170.28999329;0E-8;43.29000092;;43.29000092;2.19300000;0.33070000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-04-29;471.84600000;375.34000000;42.65000000;220.97000000;310.00000000;0E-8;;310.00000000;;106.65000153;;19.31000000;2.15500000;1.39730000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-04-29;368.69601440;264.44000000;;319.94000244;237.00000000;0E-8;;237.00000000;;119.72000122;;13.00000000;4.48900000;2.88000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-04-29;591.83001709;335.04000000;44.00999832;0E-8;0E-8;0E-8;;0E-8;;8.85000038;;8.85000038;3.54900000;0.32470000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-04-29;327.51000977;267.17000000;;1.77999997;13.00000000;0E-8;0E-8;13.00000000;0E-8;15.09000015;;6.32999992;0.17100000;0.38930000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-04-29;264.45999146;211.06000000;;284.26998901;214.61000061;133.50000000;0E-8;348.10998535;0E-8;169.67999268;;34.65999985;2.32700000;4.05930000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-04-29;547.45001221;425.93000000;67.23000336;7.25000000;0E-8;0E-8;1.00000000;1.00000000;0E-8;11.78999996;;11.78999996;0.14900000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-04-29;154.07000000;132.18000000;;52.00000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;53.45000076;;53.45000076;0.81000000;0.53400000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-04-29;127.66999817;97.90000000;;52.53000000;42.00000000;19.00000000;0E-8;61.00000000;0E-8;55.99000168;;2.00000000;0.70300000;0.55330000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-04-30;109.81000000;26.33000000;;81.58000000;1.00000000;41.00000000;0E-8;42.00000000;0E-8;91.62999725;;36.99000168;1.01800000;3.80000000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-04-30;113.23000000;3.43000000;83.22000000;107.23999786;12.00000000;0E-8;;12.00000000;;109.93000031;;109.93000031;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-04-30;303.67999268;259.56000000;93.72000122;680.63000488;426.00000000;0E-8;;426.00000000;;597.40997314;;597.40997314;6.09400000;2.80500000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-04-30;390.05000000;361.17000000;68.51000000;980.00000000;1305.00000000;0E-8;;1305.00000000;;934.97998047;;637.97998047;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-04-30;301.22000000;251.48000000;40.86000000;1240.00000000;1033.00000000;0E-8;0E-8;1033.00000000;0E-8;959.97998047;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-04-30;251.60000000;229.91000000;;1007.30000000;0E-8;0E-8;;0E-8;961.00000000;1068.44995117;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-04-30;229.97000000;169.28000000;;0E-8;0E-8;0E-8;;0E-8;;1068.44995117;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-04-30;251.45000000;137.69000000;;1030.44000000;961.00000000;0E-8;0E-8;961.00000000;0E-8;1068.44995117;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-04-30;137.48000000;15.61000000;;961.00000000;1108.00000000;0E-8;;1108.00000000;;1132.51000977;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-04-30;57.30000000;42.92000000;;2633.00000000;1377.00000000;1256.00000000;;2633.00000000;;2613.40991211;;2613.40991211;-0.01100000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-04-30;41.84000015;21.84000000;;2713.44995117;395.00000000;2324.25000000;0E-8;2719.46997070;0E-8;2621.18994141;;7.92999983;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-04-30;20.17000008;4.77000000;;2569.55004883;1458.00000000;1130.00000000;0E-8;2588.00000000;0E-8;2642.52001953;;21.13999939;0.02100000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-04-30;49.29600143;24.80000000;60.75000000;1530.13000488;353.00000000;0E-8;0E-8;353.00000000;0E-8;1561.95996094;;1561.95996094;14.55700000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-04-30;31.86000000;13.39000000;92.50000000;516.00000000;181.00000000;335.00000000;0E-8;516.00000000;0E-8;508.57998657;;508.57998657;-0.15100000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-04-30;30.39999962;5.46000000;;2352.70996094;1550.00000000;838.00000000;0E-8;2388.00000000;;2335.50000000;;2335.50000000;0.04300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-04-30;95.02999878;6.65000000;;0E-8;9778.00000000;0E-8;0E-8;9799.00000000;0E-8;0E-8;9667.58007813;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-04-30;96.63000000;84.88000000;;16212.83984375;2285.00000000;3584.00000000;12.00000000;5968.00000000;9926.38000000;16226.38964844;6558.81005859;16226.38964844;0E-8;6.94000000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-04-30;155.78999329;133.50000000;;4769.52978516;3602.00000000;1543.00000000;;5145.00000000;;5066.45019531;;3267.96997070;-1.08100000;28.49000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-04-30;73.98000000;9.54000000;99.85000000;17040.51953125;8307.00000000;6651.00000000;0E-8;14958.00000000;0E-8;17640.72070313;;13040.20019531;-1.71300000;75.83500000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-04-30;479.10998535;304.31000000;;38.54000092;36.00000000;0E-8;3.00000000;39.00000000;0E-8;38.75999832;;38.75999832;0.03100000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-04-30;89.85000000;74.41000000;;32412.86914063;24303.86914063;7845.00000000;263.98999023;32412.86914063;0E-8;32662.89062500;;32662.89062500;-9.32100000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-04-30;70.72000000;57.91000000;;31201.88085938;23445.00000000;7198.00000000;492.00000000;31135.00000000;0E-8;33424.92187500;;669.25000000;-8.44900000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-04-30;87.15000153;57.73000000;94.02999878;530.00000000;600.50000000;0E-8;0E-8;600.50000000;0E-8;569.90997314;;569.90997314;4.39800000;0.35500000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-04-30;268.00000000;204.56000000;100.00000000;84.02000000;81.00000000;5.00000000;7.00000000;93.00000000;0E-8;83.48000000;;83.48000000;0.69600000;0.24500000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-04-30;213.69000000;115.26000000;;464.96000000;288.00000000;177.00000000;0E-8;465.00000000;0E-8;465.14000000;;465.14000000;0.00100000;0.17500000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-04-30;301.48000000;272.90000000;92.16000000;875.52001953;966.00000000;51.00000000;0E-8;1017.00000000;0E-8;920.34997559;;920.34997559;0E-8;17.32500000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-04-30;271.94000244;249.53000000;;1113.81994629;989.08001709;68.58999634;9.00000000;1057.67004395;;1010.28002930;;85.50000000;0E-8;17.32500000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-04-30;220.36999512;165.07000000;;3641.23999023;3212.00000000;395.00000000;0E-8;3607.00000000;0E-8;3394.89990234;;2380.08007813;-0.04700000;19.48000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-04-30;161.46000000;138.57000000;;3400.28000000;3099.00000000;287.00000000;;3386.00000000;;3397.15991211;;21.62000084;0E-8;19.48000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-04-30;313.01000000;278.03000000;;99.85000000;0E-8;102.00000000;0E-8;102.00000000;0E-8;111.91999817;;111.91999817;0.02100000;1.30000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-04-30;494.53000000;376.85000000;;29.27000046;28.00000000;0E-8;0E-8;28.00000000;;31.37999916;;31.37999916;0.01200000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-04-30;372.18000000;255.97000000;;31.50000000;33.00000000;0E-8;;33.00000000;;32.31000137;;0.70999998;0.00800000;0.67000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-04-30;359.74000000;;;57.00000000;;4.00000000;;57.00000000;53.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-04-30;355.87000000;;;74.91999817;52.00000000;0E-8;;52.00000000;;86.29000092;;86.29000092;0.08700000;0.33500000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-04-30;257.09000000;204.91000000;93.21000000;60.52000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;84.95999908;;0E-8;0.08100000;0.36000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-04-30;184.64999390;165.38000000;;265.36999512;297.00000000;0E-8;;297.00000000;;322.91000366;;102.76000214;0.34000000;6.12500000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-04-30;89.84999847;60.06000000;;325.39999390;241.00000000;0E-8;16.00000000;257.00000000;;349.01000977;;43.93999863;0.87300000;9.02500000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-04-30;59.65000000;38.00000000;;349.11000000;352.00000000;0E-8;;352.00000000;;426.61999512;;78.63999939;0.07000000;11.62000000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-04-30;910.62000000;885.67000000;76.44000000;54.59000000;62.00000000;0E-8;;62.00000000;;54.84000000;;54.84000000;1.10200000;0.37000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-04-30;885.61000000;856.49000000;;67.25300000;68.00000000;0E-8;;68.00000000;;54.84000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-04-30;807.83001709;766.63000000;;126.06000000;130.00000000;0E-8;;130.00000000;;123.86000061;;69.44000244;0.63100000;2.62000000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-04-30;759.12000000;670.72000000;38.72000000;281.31000000;393.00000000;0E-8;0E-8;393.00000000;0E-8;321.50000000;;200.22999573;16.46600000;9.52500000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-04-30;660.62000000;619.83000000;50.96000000;394.83000000;374.00000000;0E-8;0E-8;374.00000000;0E-8;363.54000854;;36.29999924;3.51300000;10.39000000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-04-30;619.71997070;557.28000000;;337.52999878;302.00000000;0E-8;0E-8;302.00000000;0E-8;372.75000000;;8.38000011;0.85100000;10.56500000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-04-30;557.64000000;512.20000000;;315.50000000;253.00000000;0E-8;;253.00000000;;376.70001221;;3.47000003;0.68300000;10.73500000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-04-30;511.99000000;494.28000000;;292.52000000;335.00000000;0E-8;0E-8;335.00000000;;387.58999634;;9.92000008;1.13200000;10.99000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-04-30;494.14001465;393.24000000;;314.85998535;360.00000000;0E-8;;360.00000000;;411.17001343;;22.14999962;4.76800000;12.99000000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-04-30;466.36999512;443.00000000;;436.02999878;452.00000000;0E-8;0E-8;452.00000000;0E-8;453.76000977;;40.54999924;3.51200000;21.45000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-04-30;839.59002686;750.20000000;29.52000046;12.21000004;32.00000000;0E-8;0E-8;32.00000000;0E-8;14.50000000;;14.50000000;0.31300000;0.75500000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-04-30;664.47000000;575.17000000;;41.58000000;41.00000000;0E-8;0E-8;41.00000000;0E-8;23.98999977;;9.15999985;0.02100000;2.05000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-04-30;572.60000000;546.20000000;;38.73000000;40.00000000;0E-8;0E-8;40.00000000;0E-8;24.50000000;;0.36000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-04-30;430.72000000;380.46000000;12.46000000;603.04000000;566.00000000;0E-8;0E-8;566.00000000;0E-8;640.35998535;;153.42999268;4.39500000;64.47500000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-04-30;375.00200000;325.75000000;13.49000000;689.49000000;817.00000000;0E-8;0E-8;817.00000000;0E-8;742.44000244;;89.54000092;10.92300000;73.36500000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-04-30;554.98000000;360.91000000;;27.69000053;25.00000000;0E-8;2.00000000;27.00000000;;26.72999954;;26.72999954;0.03000000;0.17500000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-04-30;496.96200562;330.59000000;57.79999924;41.00000000;50.00000000;0E-8;;50.00000000;;44.47999954;;44.47999954;2.27300000;0.41000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-04-30;84.44000000;33.75000000;;19.65999985;27.19000053;0E-8;0E-8;27.19000053;0E-8;21.54999924;;21.54999924;0.17000000;1.11500000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-04-30;706.13000000;625.00000000;52.46000000;31.00000000;31.00000000;0E-8;0E-8;31.00000000;;44.40000153;;44.40000153;2.65100000;0.18500000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-04-30;613.09000000;;36.74000000;40.67000000;35.00000000;0E-8;;35.00000000;;51.06000137;;6.46000004;0.32600000;0.22000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-04-30;618.02000000;556.12000000;67.81000000;12.00000000;4.00000000;0E-8;0E-8;4.00000000;8.00000000;13.97999954;;13.97999954;0.98200000;0.11500000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-04-30;457.20001221;394.40000000;48.27000046;85.12000275;160.00000000;0E-8;0E-8;160.00000000;0E-8;121.20999908;;52.38000107;0.43900000;8.38500000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-04-30;352.74000000;;;195.64000000;;77.00000000;;77.00000000;111.00000000;153.49000549;;27.50000000;0.05100000;9.17500000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-04-30;658.90000000;525.94000000;;19.96000000;20.00000000;0E-8;1.00000000;21.00000000;;20.85000038;;20.85000038;0.02000000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-04-30;437.02000000;355.54000000;;53.00000000;51.00000000;0E-8;2.00000000;53.00000000;;52.83000183;;31.84000015;0.00100000;0.83500000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-04-30;251.29000000;233.00000000;79.00000000;254.75000000;93.00000000;0E-8;0E-8;93.00000000;150.96000000;333.54998779;225.57000732;105.95999908;;11.62500000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-04-30;250.28000000;139.00000000;;150.91000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;0.01000000;150.96000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-04-30;139.23000000;;;323.56000000;290.00000000;0E-8;;290.00000000;;380.23001099;272.25000000;43.06999969;0.05600000;12.50500000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-04-30;363.14000000;;74.63000000;8.80000000;;0E-8;;0E-8;111.00000000;11.84000015;99.90000153;3.76999998;;;RPSANT
