id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-04-30;398.07000000;;;105.48500000;;0E-8;0E-8;122.00000000;;123.00000000;99.90000153;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-04-30;;;;94.00000000;94.00000000;;;94.00000000;;3.79999995;99.90000153;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-04-30;442.71000000;;16.67000000;7.38000000;0E-8;0E-8;;9.00000000;9.00000000;8.07999992;;8.07999992;;0.03500000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-04-30;413.40000000;;89.33000000;10.36000000;;0E-8;;7.00000000;-9.00000000;3.79999995;11.88000011;3.79999995;0.40900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-04-30;;;;10.36000000;37.00000000;;;37.00000000;;3.79999995;11.88000011;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-04-30;86.28000000;;;10.36000000;125.00000000;0E-8;;125.00000000;;3.79999995;111.77999878;;0.02000000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-04-30;150.98000000;126.51000000;;119.00000000;119.00000000;0E-8;;119.00000000;;126.73000336;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-04-30;795.45001221;755.35000000;59.33000183;51.08000183;121.00000000;0E-8;0E-8;121.00000000;0E-8;60.38999939;;60.38999939;2.69300000;3.69000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-04-30;740.89001465;674.60000000;26.78000069;161.71000671;87.00000000;0E-8;0E-8;87.00000000;0E-8;98.83000183;;37.79999924;2.30200000;4.90000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-04-30;630.31000000;519.66000000;21.76000000;188.55000000;136.00000000;0E-8;;136.00000000;;205.02000427;;104.74000000;4.09200000;14.03500000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-04-30;786.43200684;695.05000000;16.76000023;91.26000214;68.33999634;0E-8;;68.33999634;;98.76999664;;98.76999664;3.72600000;1.80000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-04-30;694.97000000;623.90000000;64.70000000;79.94000000;137.00000000;0E-8;;137.00000000;;103.68000031;;4.63999987;0.88000000;3.20500000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-04-30;623.66000000;565.43000000;50.93000000;172.37000000;193.00000000;10.00000000;10.00000000;213.00000000;;104.38999939;;0.57999998;0.55100000;3.73500000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-04-30;564.88000000;517.73000000;;200.56000000;170.00000000;0E-8;;170.00000000;;106.12999725;;1.38999999;1.04000000;4.99000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-04-30;842.35601807;773.05000000;95.23999786;73.40000153;98.19999695;4.05999994;0E-8;102.26000214;0E-8;78.50000000;;78.50000000;2.84400000;2.90000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-04-30;771.68000000;730.03000000;91.10000000;127.66999817;128.00000000;8.00000000;0E-8;136.00000000;0E-8;101.26999664;;23.96999931;1.24500000;3.34000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-04-30;593.96000000;516.20000000;93.88000000;386.04998779;271.00000000;0E-8;0E-8;271.00000000;0E-8;314.57000732;;215.72999573;1.11100000;8.64500000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-04-30;506.40200000;435.58000000;33.40000000;659.55999756;1546.00000000;0E-8;0E-8;1546.00000000;0E-8;729.45001221;;109.44999695;9.01000000;39.36500000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-04-30;430.86000000;397.75000000;;1578.93000000;1539.00000000;0E-8;;1539.00000000;;762.23999023;;35.34000015;1.39300000;41.72000000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-04-30;392.76000000;326.32000000;18.88000000;1999.67000000;2433.00000000;0E-8;;2433.00000000;;1257.04003906;;497.32998657;10.06700000;70.00000000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-04-30;476.94000244;448.68000000;96.84999847;103.83999634;100.00000000;0E-8;0E-8;100.00000000;0E-8;93.41999817;;93.41999817;0.32300000;0.46500000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-04-30;447.69000244;410.10000000;;95.91000000;93.00000000;0E-8;0E-8;93.00000000;0E-8;96.45999908;;3.86999989;0.51300000;0.48500000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-04-30;353.82000732;326.32000000;;97.22000122;100.00000000;0E-8;0E-8;100.00000000;0E-8;102.00000000;;7.21000004;0.23000000;0.53500000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-04-30;446.50000000;394.75000000;;99.29000092;89.04000092;0E-8;0E-8;89.04000092;0E-8;97.70999908;;97.70999908;1.63300000;0.37500000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-04-30;370.41000000;326.36000000;;101.05000305;96.00000000;0E-8;;96.00000000;0E-8;104.94999695;;8.14999962;0.80600000;0.41500000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-04-30;581.85000000;530.36000000;68.85000000;49.14000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;47.30000000;;47.30000000;0.45300000;0.09000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-04-30;562.84802246;531.53000000;34.13000107;52.57000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;69.63999939;;69.63999939;10.30400000;4.27500000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-04-30;531.46000000;504.74000000;;56.00000000;0E-8;55.00000000;1.00000000;56.00000000;0E-8;71.73999786;;1.55999994;0.34900000;4.35000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-04-30;467.13000000;398.25000000;19.12000000;84.32000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;105.50000000;;32.34000015;9.44100000;5.36500000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-04-30;398.06000000;385.57000000;;94.46000000;94.00000000;0E-8;2.00000000;96.00000000;0E-8;108.01000214;;2.05999994;0.10700000;5.39500000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-04-30;384.57998657;365.88000000;;140.00000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;160.14999390;;51.63000107;0.26100000;7.58500000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-04-30;366.04000854;350.97000000;;153.66000366;151.00000000;0E-8;0E-8;151.00000000;0E-8;164.86000061;;4.05000019;0.59400000;7.77000000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-04-30;350.91000366;333.40000000;;158.00000000;158.00000000;0E-8;0E-8;158.00000000;0E-8;174.17999268;;8.63000011;0.75400000;8.04000000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-04-30;330.23001099;284.05000000;65.00000000;336.44000244;450.00000000;0E-8;0E-8;450.00000000;0E-8;374.45001221;;111.66000366;12.65700000;13.44000000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-04-30;283.62000000;258.01000000;;395.00000000;395.00000000;0E-8;0E-8;395.00000000;0E-8;410.23001099;;33.63999939;1.75100000;13.89500000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-04-30;257.80400000;235.30000000;;553.63000000;489.00000000;0E-8;0E-8;489.00000000;0E-8;491.95001221;;78.87999725;4.54900000;16.01500000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-04-30;325.57000732;280.67000000;49.24000168;3331.56005859;2635.00000000;0E-8;0E-8;2635.00000000;-73.00000000;2384.46997070;;110.15000153;29.75800000;148.41000000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-04-30;279.35000000;258.13000000;;3252.37000000;3726.00000000;0E-8;6.00000000;3732.00000000;;2937.73999023;2905.94995117;216.17999268;8.92500000;221.22500000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-04-30;344.14000000;309.77000000;;81.83000000;75.00000000;9.00000000;0E-8;84.00000000;0E-8;82.92000000;;82.92000000;0.35200000;0.35500000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-04-30;257.19000000;236.91000000;;4098.10009766;4333.00000000;0E-8;4.00000000;4337.00000000;;3508.80004883;3477.02001953;348.47000122;39.46300000;234.73500000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-04-30;218.56000000;;;6107.06000000;5961.00000000;0E-8;;5961.00000000;;5566.62988281;5534.83984375;1283.39001465;28.10300000;264.08000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-04-30;282.20199585;224.50000000;42.83000183;59.59999847;128.00000000;0E-8;0E-8;128.00000000;0E-8;68.00000000;;68.00000000;3.90900000;0.23000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-04-30;395.79998779;150.53000000;;64.91000000;44.00000000;12.00000000;;56.00000000;;65.90000153;;65.90000153;0.29900000;0.72500000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-04-30;411.73999023;320.23000000;;52.45999908;50.00000000;0E-8;2.00000000;52.00000000;;49.20000076;;49.20000076;0.02500000;0.28000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-04-30;320.15000000;180.73000000;;52.45999908;52.00000000;0E-8;;52.00000000;;49.20000076;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-04-30;354.92001343;249.04000000;;72.45999908;71.00000000;0E-8;1.00000000;72.00000000;0E-8;70.44000244;;70.44000244;0.02000000;0.08500000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-04-30;615.26000977;577.11000000;61.50000000;43.72999954;48.63000107;0E-8;0E-8;48.63000107;0E-8;47.27000046;;47.27000046;0.32100000;2.56500000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-04-30;567.53900000;515.78000000;70.32000000;178.90000000;354.00000000;0E-8;;354.00000000;;213.61999512;;166.55999756;17.91500000;9.09500000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-04-30;827.08001709;630.48000000;83.13999939;33.29999924;37.00000000;0E-8;1.00000000;37.00000000;;35.84000015;;35.84000015;0.87000000;1.36500000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-04-30;766.51000000;;69.97000000;8.29500000;;0E-8;;11.00000000;;5.00000000;;5.00000000;0.01800000;3.82000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-04-30;743.66998291;;71.91000366;8.03999996;;0E-8;;18.45999908;;12.68000000;31.78000000;12.68000000;1.55500000;7.86500000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-04-30;734.71000000;;73.74000000;6.00000000;;0E-8;;14.05000019;;16.05000000;;16.05000000;0.35500000;10.29500000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-04-30;711.01000000;;37.24000000;79.45400000;;82.00000000;;82.00000000;;39.01000000;;83.10800000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-04-30;447.47000000;427.10000000;56.71000000;136.75000000;193.00000000;0E-8;0E-8;193.00000000;0E-8;173.39000000;139.98000000;114.80000000;6.71700000;49.78000000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-04-30;426.92999268;403.81000000;;253.03999329;205.00000000;0E-8;0E-8;205.00000000;0E-8;200.52000427;166.27999878;27.28000069;1.72500000;55.63500000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-04-30;403.80999756;382.09000000;;216.04000000;229.00000000;0E-8;0E-8;229.00000000;0E-8;252.80999756;217.49000549;52.49000168;3.16700000;60.09500000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-04-30;382.36800000;357.75000000;60.37000000;250.46000671;495.25000000;0E-8;0E-8;495.25000000;0E-8;277.94000244;240.41999817;26.05999947;14.04000000;63.21500000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-04-30;357.60000000;325.92000000;;482.30000000;436.00000000;0E-8;0E-8;436.00000000;0E-8;291.41000366;251.30999756;10.27999973;5.79000000;66.97000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-04-30;325.57000732;279.75000000;48.95000076;488.17001343;255.00000000;0E-8;;255.00000000;73.00000000;321.91000366;82.52999878;7.03000021;19.30300000;71.13000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-04-30;727.17000000;1.13000000;;26.00000000;6.17999983;0E-8;;6.00000000;;0E-8;34.52000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-04-30;439.58999634;334.60000000;35.99000168;428.39001465;102.00000000;0E-8;0E-8;102.00000000;0E-8;432.70999146;;432.70999146;13.77500000;18.63500000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-04-30;332.61000000;287.40000000;;145.34000000;179.00000000;30.00000000;;209.00000000;;499.64999390;;73.98999786;1.87800000;18.77000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-04-30;286.94000000;262.61000000;;256.91000000;201.00000000;0E-8;;201.00000000;;570.48999023;;72.66000366;1.11200000;18.94500000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-04-30;262.55999756;234.17000000;76.08000183;591.83001709;560.00000000;0E-8;;560.00000000;;1148.67004395;;573.39001465;1.55500000;24.04500000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-04-30;212.21000000;174.29000000;;1494.88000488;925.08001709;0E-8;0E-8;925.08001709;;1770.51000977;;601.14001465;1.16900000;26.48000000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-04-30;841.05999756;;70.26000214;11.10000038;3.00000000;0E-8;0E-8;3.00000000;;9.40999985;;9.40999985;0.20800000;0.07000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-04-30;318.40000000;112.49000000;;13.81000000;6.59999990;0E-8;7.40000010;14.00000000;0E-8;17.60000038;;17.60000038;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-04-30;733.60998535;605.03000000;72.80000305;131.46000671;106.00000000;0E-8;0E-8;106.00000000;;132.27999878;;132.27999878;2.87600000;6.16500000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-04-30;605.05999756;499.79000000;60.25000000;137.91999817;165.00000000;0E-8;0E-8;165.00000000;-8.00000000;153.02000427;163.22000122;18.87999916;2.35300000;6.24000000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-04-30;799.21997070;706.29000000;59.81000137;14.80000019;3.77999997;0E-8;7.07999992;10.85999966;;15.56000042;;15.56000042;0.34100000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-04-30;705.38000000;605.12000000;;10.50000000;3.77999997;0E-8;7.53000021;11.31000042;;16.51000023;;0.92000002;0.05400000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-04-30;605.03002930;538.42000000;36.52000046;12.75000000;0E-8;0E-8;10.00000000;10.00000000;9.00000000;20.20000076;10.00000000;3.69000006;0.03000000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-04-30;500.01000977;396.48000000;71.23000336;184.47000000;206.00000000;0E-8;;206.00000000;;175.88000488;;3.90000010;5.73000000;6.92500000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-04-30;396.51998901;323.80000000;;159.21000671;204.00000000;0E-8;;204.00000000;;180.03999329;;1.53999996;1.59300000;7.05000000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-04-30;323.62000000;258.59000000;;248.72000122;238.00000000;90.00000000;0E-8;328.00000000;;193.55000305;;9.69999981;3.80500000;8.08000000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-04-30;258.70000000;241.32000000;;333.98000000;355.00000000;0E-8;0E-8;355.00000000;0E-8;202.94000244;;3.88000011;0E-8;8.94000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-04-30;485.86000000;;26.06000000;13.00000000;;12.00000000;;13.00000000;;12.55000019;;12.55000019;0.69600000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-04-30;312.07000000;278.62000000;26.69000000;32.92000000;71.00000000;0E-8;;71.00000000;;34.60000000;;22.05999947;3.77100000;0.33500000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-04-30;278.70000000;183.09000000;;78.97000000;63.00000000;0E-8;;63.00000000;;34.78000000;;0.20999999;0.16800000;0.34500000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-04-30;178.77000000;94.04000000;;64.28000000;60.00000000;0E-8;;60.00000000;;39.47000122;;4.78000021;0.58500000;0.40000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-04-30;93.23000336;53.26000000;;51.31000000;102.00000000;0E-8;;102.00000000;;44.79999924;;5.32000017;0.64900000;0.44500000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-04-30;239.16000366;146.96000000;;23.32999992;0E-8;0E-8;18.00000000;18.00000000;0E-8;23.80999947;;23.80999947;0.13000000;0.35500000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-04-30;147.00000000;105.56000000;;19.00000000;0E-8;13.00000000;6.00000000;19.00000000;0E-8;31.36000061;;7.40000010;0.04000000;1.16500000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-04-30;103.09999847;69.03000000;;23.09000015;0E-8;0E-8;28.00000000;28.00000000;0E-8;32.29000092;;0.94000000;0.15000000;1.59500000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-04-30;631.52000000;511.82000000;58.25000000;77.00000000;58.00000000;0E-8;19.00000000;77.00000000;;80.93000000;;80.93000000;2.41600000;1.49000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-04-30;703.78002930;659.12000000;49.43000031;36.77999878;0E-8;0E-8;13.00000000;13.00000000;0E-8;37.45000076;;37.45000076;0.69200000;0.79000000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-04-30;657.46997070;474.23000000;49.40000153;11.43999958;25.12999916;13.27999973;0E-8;38.40999985;0E-8;41.93999863;;3.98000002;0.91600000;0.85000000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-04-30;635.16998291;480.52000000;55.25999832;44.93999863;138.50999451;12.64999962;0E-8;151.16999817;0E-8;41.95999908;;41.95999908;2.22200000;0.33000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-04-30;471.71800000;375.34000000;41.82000000;208.25000000;310.00000000;0E-8;;310.00000000;;104.06999969;;18.37000084;2.15100000;1.39500000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-04-30;368.74398804;264.38000000;;312.79998779;236.00000000;0E-8;;236.00000000;;117.47000122;;11.75000000;4.53900000;2.87500000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-04-30;591.84002686;335.04000000;44.08000183;12.27000046;0E-8;0E-8;;0E-8;;8.47999954;;8.47999954;3.56600000;0.32500000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-04-30;327.57000732;266.54000000;;3.96000004;0E-8;0E-8;0E-8;0E-8;0E-8;14.65999985;;6.07000017;0.17300000;0.39000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-04-30;264.36999512;210.99000000;;263.75000000;195.39999390;150.24000549;0E-8;345.64001465;0E-8;169.53999329;;35.18000031;2.34200000;4.05500000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-04-30;547.65002441;425.93000000;71.45999908;13.50000000;0E-8;0E-8;1.00000000;1.00000000;0E-8;11.64999962;;11.64999962;0.15000000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-04-30;154.05999756;132.18000000;;48.38999939;51.00000000;0E-8;0E-8;51.00000000;0E-8;51.11999893;;51.11999893;0.81400000;0.53500000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-04-30;127.62999725;97.93000000;;52.52999878;42.00000000;19.00000000;0E-8;61.00000000;0E-8;53.84999847;;1.90999997;0.70900000;0.55500000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-05-01;109.80000000;26.33000000;;90.01000000;66.00000000;32.00000000;0E-8;98.00000000;0E-8;85.66999817;;37.27999878;1.03800000;3.80470000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-05-01;113.29000000;3.40000000;84.00000000;98.97000122;12.43000031;0E-8;;12.43000031;13.00000000;101.69000244;;101.69000244;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-05-01;303.70001221;;94.13999939;540.59002686;259.00000000;189.00000000;;448.00000000;;545.28002930;;545.28002930;6.07600000;2.88070000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-05-01;390.03000000;;68.29000000;930.00000000;1305.00000000;0E-8;;1305.00000000;;926.77001953;;635.77001953;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-05-01;301.26000000;;41.65000000;1240.00000000;932.00000000;0E-8;0E-8;932.00000000;0E-8;992.61999512;;45.09000015;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-05-01;251.46000000;;;887.96000000;0E-8;0E-8;;0E-8;933.00000000;1018.04998779;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-05-01;230.18000000;;;8.10000000;0E-8;0E-8;;0E-8;;1018.04998779;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-05-01;251.32000000;;;899.54000000;1050.00000000;0E-8;0E-8;1050.00000000;0E-8;1018.04998779;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-05-01;137.39000000;;;1050.00000000;1112.00000000;0E-8;;1112.00000000;;1068.44995117;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-05-01;57.30000000;42.92000000;;2643.00000000;1417.00000000;1226.00000000;;2643.00000000;;2649.43994141;;2649.43994141;-0.02000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-05-01;42.08000000;21.44000000;;2770.13989258;320.00000000;2377.83007813;0E-8;2697.91992188;0E-8;2654.47998047;;8.03999996;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-05-01;20.48999977;4.81000000;;2648.59008789;1491.00000000;1098.00000000;0E-8;2589.00000000;0E-8;2673.12988281;;21.43000031;0.01700000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-05-01;49.34199905;24.62000000;61.91999817;1689.26000977;310.00000000;0E-8;0E-8;310.00000000;0E-8;1663.56005859;;1663.56005859;14.32500000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-05-01;31.85000000;13.55000000;92.29000000;515.79000000;192.00000000;335.00000000;0E-8;527.00000000;0E-8;519.95001221;;519.95001221;-0.16800000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-05-01;30.43000031;5.37000000;;2433.76000977;1321.00000000;1101.00000000;0E-8;2422.00000000;;2298.69995117;;2298.69995117;0.03100000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-05-01;95.58999634;6.48000000;;0E-8;8830.00000000;0E-8;0E-8;8849.00000000;0E-8;0E-8;9852.87988281;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-05-01;96.86000061;84.86000000;;16507.91015625;2256.00000000;3531.00000000;12.00000000;5873.00000000;9779.91000000;16211.54980469;6358.66015625;16211.54980469;0E-8;6.96730000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-05-01;155.75000000;133.31000000;;4578.52001953;2543.00000000;2284.00000000;;4827.00000000;;4748.33007813;;2957.31005859;-1.07700000;28.52800000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-05-01;73.97000122;10.13000000;99.76999664;17730.42968750;8201.00000000;9877.00000000;0E-8;18078.00000000;0E-8;17686.41015625;;12837.08984375;-2.01800000;76.10730000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-05-01;479.13000488;304.27000000;;38.04000092;34.00000000;0E-8;3.00000000;37.00000000;0E-8;38.36000061;;38.36000061;0.03200000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-05-01;89.85000000;74.44000000;;32567.17968750;22767.09960938;9536.12988281;263.95001221;32567.17968750;0E-8;32618.11914063;;32618.11914063;-9.32400000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-05-01;70.71000000;57.95000000;;31537.56054688;21001.00000000;10077.00000000;493.00000000;31571.00000000;0E-8;33308.41015625;;647.39001465;-8.44200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-05-01;87.15000000;57.08000000;94.03000000;535.78002930;535.78002930;0E-8;0E-8;535.78002930;0E-8;548.67999268;;548.67999268;4.46100000;0.35530000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-05-01;267.98000000;204.50000000;99.51000000;75.63000000;81.00000000;4.00000000;7.00000000;92.00000000;0E-8;82.03000000;;82.03000000;0.69300000;0.24530000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-05-01;213.68000000;115.15000000;;460.99000000;265.00000000;196.00000000;0E-8;461.00000000;0E-8;461.17000000;;461.17000000;0.00100000;0.17530000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-05-01;301.44000244;272.86000000;91.55000305;844.52001953;935.00000000;51.00000000;0E-8;986.00000000;0E-8;896.22998047;;896.22998047;0E-8;17.44070000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-05-01;271.82998657;250.06000000;;1090.40002441;1022.34002686;273.92999268;9.00000000;1296.27001953;;996.57000732;;83.26000214;0E-8;17.44070000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-05-01;220.50999451;164.91000000;;3751.62988281;2971.00000000;541.00000000;0E-8;3512.00000000;0E-8;3605.23999023;;2596.00000000;-0.02900000;19.62730000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-05-01;161.39999390;138.59000000;;3150.15991211;2993.00000000;200.00000000;;3193.00000000;;3567.45996094;;23.57999992;0E-8;19.62730000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-05-01;312.98000000;277.98000000;;96.54000000;0E-8;97.00000000;0E-8;97.00000000;0E-8;104.91000366;;104.91000366;0.02200000;1.30070000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-05-01;494.64000000;376.85000000;;29.16000000;28.00000000;0E-8;0E-8;28.00000000;;30.63999939;;30.63999939;0.01200000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-05-01;372.09000000;255.92000000;;29.65000000;30.00000000;0E-8;;30.00000000;;31.45999908;;0.69000000;0.00900000;0.67000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-05-01;359.53000000;;;53.00000000;;4.00000000;;53.00000000;50.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-05-01;355.77000000;;;63.06000137;70.00000000;0E-8;;70.00000000;;71.63999939;;71.63999939;0.08800000;0.33530000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-05-01;257.54000000;204.85000000;98.22000000;72.21000000;53.00000000;0E-8;0E-8;53.00000000;0E-8;72.86000061;;0E-8;0.08400000;0.36000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-05-01;184.57000732;165.40000000;;297.47000122;309.00000000;0E-8;;309.00000000;;328.22000122;;104.48999786;0.34400000;6.12670000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-05-01;89.94000244;60.18000000;;340.01998901;293.00000000;0E-8;16.00000000;309.00000000;;370.25000000;;44.68000031;0.88800000;9.03130000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-05-01;59.62000000;38.16000000;;383.84000000;385.00000000;0E-8;;385.00000000;;449.33999634;;79.97000122;0.07200000;11.62600000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-05-01;910.61000000;885.69000000;76.35000000;50.59000000;58.00000000;0E-8;;58.00000000;;54.87000000;;54.87000000;1.11100000;0.36130000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-05-01;885.62000000;856.43000000;;64.18600000;64.00000000;0E-8;;64.00000000;;54.87000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-05-01;807.83001709;766.63000000;;127.00000000;127.00000000;0E-8;;127.00000000;;124.75000000;;69.90000153;0.63300000;2.53530000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-05-01;759.11000000;670.83000000;38.66000000;269.31000000;381.00000000;0E-8;0E-8;381.00000000;0E-8;317.63000488;;194.83999634;16.59500000;9.24000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-05-01;660.64000000;619.97000000;51.10000000;411.67000000;370.00000000;0E-8;0E-8;370.00000000;0E-8;357.70001221;;36.36999893;3.54500000;10.09730000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-05-01;619.98999023;557.40000000;;355.80999756;219.00000000;0E-8;0E-8;219.00000000;0E-8;367.79998779;;8.39000034;0.85900000;10.27400000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-05-01;557.58000000;512.20000000;;234.17000000;255.00000000;0E-8;;255.00000000;;372.29998779;;3.47000003;0.68700000;10.44400000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-05-01;512.01000000;494.19000000;;282.45000000;274.00000000;0E-8;0E-8;274.00000000;;384.07000732;;9.93999958;1.13700000;10.70000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-05-01;494.11999512;393.24000000;;315.85998535;361.00000000;0E-8;;361.00000000;;408.01998901;;22.19000053;4.78400000;12.69070000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-05-01;466.27999878;443.06000000;;319.67001343;464.00000000;0E-8;0E-8;464.00000000;0E-8;449.36999512;;39.90000153;3.52000000;21.15530000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-05-01;839.55000000;749.80000000;29.40000000;12.93999958;20.00000000;0E-8;0E-8;20.00000000;0E-8;14.88000011;;14.88000011;0.31500000;0.73330000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-05-01;664.84000000;574.70000000;;34.40000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;24.07999992;;9.39000034;0.02100000;1.98930000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-05-01;572.65000000;545.97000000;;28.62000000;27.00000000;0E-8;0E-8;27.00000000;0E-8;24.43000031;;0.36000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-05-01;430.76000000;380.44000000;12.58000000;600.07000000;526.00000000;0E-8;0E-8;526.00000000;0E-8;630.64001465;;150.61000061;4.39900000;63.54670000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-05-01;374.95800000;325.74000000;13.13000000;601.59000000;817.00000000;0E-8;0E-8;817.00000000;0E-8;730.26000977;;88.08000183;10.97200000;72.44470000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-05-01;554.97998047;360.91000000;;27.00000000;25.00000000;0E-8;2.00000000;27.00000000;;26.42000008;;26.42000008;0.03000000;0.17600000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-05-01;496.95800781;330.60000000;57.79000092;46.00000000;51.00000000;0E-8;;51.00000000;;45.50000000;;45.50000000;2.28700000;0.41130000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-05-01;84.36000000;33.75000000;;20.65999985;27.26000023;0E-8;0E-8;27.26000023;6.00000000;20.98999977;;20.98999977;0.17000000;1.11800000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-05-01;706.13000000;625.00000000;52.46000000;31.00000000;31.00000000;0E-8;0E-8;31.00000000;;43.68000031;;43.68000031;2.69700000;0.18470000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-05-01;613.11000000;;36.85000000;39.78000000;36.00000000;0E-8;;36.00000000;;50.20999908;;6.34999990;0.33000000;0.21930000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-05-01;618.02000000;556.09000000;67.81000000;12.00000000;4.00000000;0E-8;0E-8;4.00000000;8.00000000;13.11000000;;13.11000000;0.99900000;0.11470000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-05-01;457.00000000;394.40000000;47.29999924;86.94000000;155.00000000;0E-8;0E-8;155.00000000;0E-8;117.75000000;;50.97999954;0.44500000;8.35470000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-05-01;352.80000000;;;183.74000000;;79.00000000;;79.00000000;103.00000000;148.19000244;;26.97999954;0.05100000;9.14530000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-05-01;658.89001465;525.87000000;;18.87999916;18.00000000;0E-8;1.00000000;19.00000000;;19.37000084;;19.37000084;0.02000000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-05-01;437.00000000;355.51000000;;50.00000000;48.00000000;0E-8;2.00000000;50.00000000;;49.54999924;;29.87999916;0.00200000;0.83600000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-05-01;251.19000000;233.00000000;69.00000000;202.98000000;94.00000000;0E-8;0E-8;94.00000000;120.97000000;318.38000488;215.19999695;98.08999634;;11.60200000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-05-01;250.50000000;138.64000000;;120.99000000;119.00000000;0E-8;0E-8;119.00000000;0E-8;0E-8;120.97000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-05-01;139.16000000;;;279.45000000;282.00000000;0E-8;;282.00000000;;364.57000732;261.39001465;39.86999893;0.05600000;12.48730000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-05-01;362.93000000;;63.64000000;-14.70000000;;0E-8;;0E-8;111.00000000;10.36999989;96.11000061;3.28999996;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-05-01;398.02000000;;;90.12400000;;0E-8;0E-8;92.00000000;;124.00000000;96.11000061;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-05-01;;;;92.00000000;92.00000000;;;92.00000000;;3.32999992;96.11000061;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-05-01;442.66000000;;16.13000000;8.88000000;0E-8;0E-8;;9.00000000;9.00000000;7.07000017;;7.07000017;;0.03530000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-05-01;413.40000000;;89.33000000;7.00000000;;0E-8;;7.00000000;-9.00000000;3.32999992;10.39999962;3.32999992;0.41900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-05-01;;;;7.00000000;7.00000000;;;7.00000000;;3.32999992;10.39999962;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-05-01;86.19000000;;;7.00000000;124.00000000;0E-8;;124.00000000;;3.32999992;106.51000214;;0.02100000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-05-01;150.59000000;126.24000000;;77.00000000;80.00000000;0E-8;;80.00000000;;85.76000214;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-05-01;795.38400000;755.35000000;58.74000000;52.70999908;145.00000000;0E-8;0E-8;145.00000000;0E-8;59.27000046;;59.27000046;2.72400000;3.69930000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-05-01;740.97200000;674.43000000;27.09000000;188.80999756;61.00000000;0E-8;5.00000000;66.00000000;0E-8;96.94000244;;37.11000061;2.34300000;4.91200000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-05-01;630.33000000;519.66000000;21.79000000;189.55000000;137.00000000;0E-8;;137.00000000;;203.61000061;;105.33000000;4.13900000;13.90200000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-05-01;786.42797852;695.21000000;16.75000000;93.18000031;102.34999847;0E-8;;102.34999847;;97.72000122;;97.72000122;3.77600000;1.79200000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-05-01;694.97000000;623.77000000;64.70000000;132.00000000;132.00000000;0E-8;;132.00000000;;102.83999634;;4.63999987;0.89000000;3.20600000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-05-01;623.65000000;565.24000000;49.46000000;153.80000000;136.00000000;10.00000000;10.00000000;156.00000000;;103.59999847;;0.57999998;0.55500000;3.73600000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-05-01;564.88000000;517.62000000;;154.00000000;154.00000000;0E-8;;154.00000000;;105.38999939;;1.38999999;1.04900000;4.99070000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-05-01;842.34002686;773.02000000;94.93000031;76.73000336;105.91000366;3.78999996;0E-8;109.69999695;0E-8;83.41999817;;83.41999817;2.89700000;2.91130000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-05-01;771.69000244;730.09000000;91.37000275;158.33000183;142.00000000;8.00000000;0E-8;150.00000000;0E-8;104.76000214;;23.80999947;1.27000000;3.34870000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-05-01;594.06000000;515.77000000;94.46000000;307.98000000;239.00000000;0E-8;0E-8;239.00000000;0E-8;315.51998901;;214.25000000;1.12400000;8.66870000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-05-01;506.35600000;434.76000000;33.23000000;587.37000000;836.00000000;0E-8;0E-8;836.00000000;0E-8;734.78997803;;109.43000031;9.07300000;39.25270000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-05-01;430.96000000;397.30000000;;952.56000000;872.00000000;0E-8;;872.00000000;;768.53002930;;35.52000046;1.40400000;41.66870000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-05-01;392.79000000;325.71000000;19.13000000;1573.50000000;1411.00000000;0E-8;;1411.00000000;;1261.23999023;;496.64001465;10.19600000;70.31330000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-05-01;476.95001221;448.68000000;97.37999725;102.91999817;101.00000000;0E-8;0E-8;101.00000000;0E-8;97.15000153;;97.15000153;0.32900000;0.46930000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-05-01;447.70999146;410.10000000;;98.83000183;93.00000000;0E-8;0E-8;93.00000000;0E-8;100.23000336;;4.01999998;0.52000000;0.48930000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-05-01;353.86999512;326.20000000;;104.63999939;100.00000000;0E-8;0E-8;100.00000000;0E-8;105.37000275;;7.50000000;0.23200000;0.53930000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-05-01;446.51000977;394.77000000;;92.55000305;89.00000000;0E-8;0E-8;89.00000000;0E-8;98.31999969;;98.31999969;1.65400000;0.37330000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-05-01;370.39001465;326.41000000;;91.91000366;102.00000000;0E-8;;102.00000000;0E-8;105.20999908;;8.19999981;0.81400000;0.41330000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-05-01;581.93000000;530.36000000;70.21000000;43.71000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;47.81000000;;47.81000000;0.46300000;0.08930000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-05-01;562.84600830;531.53000000;34.09999847;52.56999969;61.00000000;0E-8;0E-8;61.00000000;0E-8;66.97000122;;66.97000122;10.33100000;4.14670000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-05-01;531.45000000;504.71000000;;54.09000000;0E-8;55.00000000;1.00000000;56.00000000;0E-8;69.05999756;;1.52999997;0.34900000;4.22130000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-05-01;467.12600000;398.22000000;19.07000000;84.33000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;101.94999695;;31.70999908;9.48400000;5.25270000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-05-01;398.02000000;385.57000000;;93.96000000;94.00000000;0E-8;2.00000000;96.00000000;0E-8;104.40000153;;2.00999999;0.10700000;5.28270000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-05-01;384.57998657;365.82000000;;140.00000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;155.16999817;;50.31999969;0.26200000;7.45070000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-05-01;365.95001221;351.01000000;;147.38999939;150.53999329;21.27000046;0E-8;171.80999756;0E-8;159.69000244;;3.95000005;0.59700000;7.63470000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-05-01;350.94000244;333.51000000;;186.83999634;157.33000183;19.44000053;0E-8;176.77000427;0E-8;168.69999695;;8.40999985;0.75700000;7.90530000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-05-01;330.24200000;283.95000000;65.10000000;355.13000488;287.00000000;0E-8;0E-8;287.00000000;0E-8;368.82000732;;114.54000092;12.82500000;13.34530000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-05-01;283.58000000;258.00000000;;361.55000000;395.00000000;0E-8;0E-8;395.00000000;0E-8;405.30999756;;34.29999924;1.78100000;13.80870000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-05-01;257.79000000;235.29000000;;449.19000000;484.00000000;0E-8;0E-8;484.00000000;0E-8;488.57998657;;80.41999817;4.64700000;15.94070000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-05-01;325.55999756;280.87000000;49.04000092;2837.64000000;3127.00000000;0E-8;0E-8;3127.00000000;-161.00000000;2362.57006836;;109.62000275;30.05700000;147.81530000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-05-01;279.32000000;258.15000000;;3612.81000000;3716.00000000;0E-8;7.00000000;3723.00000000;;2887.70996094;2855.79003906;210.28999329;9.01600000;220.30930000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-05-01;344.14000000;309.77000000;;84.00000000;75.00000000;9.00000000;0E-8;84.00000000;0E-8;82.54000000;;82.54000000;0.35800000;0.35470000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-05-01;257.18000000;236.91000000;;4087.21997070;4322.00000000;0E-8;4.00000000;4326.00000000;;3438.90991211;3406.97998047;350.66000366;40.33000000;233.61270000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-05-01;218.61000000;;;6193.13000000;5462.00000000;0E-8;;5462.00000000;;5507.72998047;5475.81005859;1290.34997559;28.17800000;262.72870000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-05-01;282.18399048;224.50000000;42.63000107;56.60000000;125.00000000;0E-8;0E-8;125.00000000;0E-8;67.30000305;;67.30000305;3.93600000;0.23130000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-05-01;395.86000000;150.48000000;;65.65000153;43.00000000;12.00000000;;55.00000000;;66.18000031;;66.18000031;0.30800000;0.72930000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-05-01;411.84000000;320.22000000;;51.15999985;48.00000000;0E-8;2.00000000;50.00000000;;51.27999878;;51.27999878;0.02600000;0.28400000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-05-01;320.19000000;180.69000000;;51.15999985;49.00000000;0E-8;;49.00000000;;51.27999878;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-05-01;354.92999268;249.00000000;;67.12000275;66.00000000;0E-8;1.00000000;67.00000000;0E-8;69.11000061;;69.11000061;0.02000000;0.08530000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-05-01;615.25000000;577.11000000;60.99000168;46.18000031;48.63000107;0E-8;0E-8;48.63000107;0E-8;47.54999924;;47.54999924;0.32400000;2.53000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-05-01;567.51900000;515.86000000;70.21000000;190.66000000;385.00000000;0E-8;;385.00000000;;212.38000488;;164.97000122;18.03900000;8.97130000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-05-01;827.09997559;630.48000000;83.30999756;30.52000046;23.00000000;0E-8;1.00000000;23.00000000;;34.93999863;;34.93999863;0.89100000;1.36870000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-05-01;766.51000000;;69.97000000;11.00000000;;0E-8;;11.00000000;;5.00000000;;5.00000000;0.01800000;3.81930000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-05-01;743.65997314;;71.81999969;7.69000006;;0E-8;;18.21999931;;13.49000000;31.92000000;13.49000000;1.55300000;7.86470000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-05-01;734.70000000;;73.61000000;5.00000000;;0E-8;;13.68999958;;16.25000000;;16.25000000;0.35500000;10.29470000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-05-01;710.98000000;;36.97000000;84.65300000;;85.00000000;;85.00000000;;46.01000000;;78.05100000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-05-01;447.47000000;427.07000000;56.71000000;133.00000000;133.00000000;0E-8;0E-8;133.00000000;0E-8;171.66000000;139.28000000;112.91000000;6.72900000;49.59200000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-05-01;426.97000122;403.73000000;;179.55999756;152.00000000;0E-8;0E-8;152.00000000;0E-8;199.25000000;166.38999939;26.71999931;1.72800000;55.36870000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-05-01;403.79998779;382.08000000;;197.03999329;210.00000000;0E-8;0E-8;210.00000000;0E-8;251.28999329;217.86999512;51.40000153;3.17700000;59.79470000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-05-01;382.36600000;357.66000000;60.32000000;232.82000732;244.47000122;0E-8;0E-8;244.47000122;0E-8;278.66000366;242.88000488;26.23999977;14.11700000;62.89930000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-05-01;357.62000000;325.64000000;;301.30000000;255.00000000;0E-8;0E-8;255.00000000;0E-8;288.63000488;251.83999634;10.36000000;5.82500000;66.64000000;TINAVA
