id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-05-01;325.57998657;279.66000000;49.15000153;432.13000488;191.00000000;0E-8;;191.00000000;161.00000000;305.50000000;84.70999908;7.00000000;19.49400000;70.81200000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-05-01;727.16000000;0E-8;;5.00000000;6.21999979;0E-8;;6.00000000;;0E-8;34.85000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-05-01;439.61999512;334.57000000;36.04999924;433.39001465;107.00000000;0E-8;0E-8;107.00000000;0E-8;481.57000732;;481.57000732;14.16300000;18.64270000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-05-01;332.66000000;287.32000000;;170.51000000;0E-8;91.00000000;;91.00000000;;530.29998779;;69.08999634;1.92400000;18.77800000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-05-01;286.89000000;262.61000000;;132.16000000;202.00000000;0E-8;;202.00000000;;577.71997070;;67.86000061;1.14600000;18.95470000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-05-01;262.51998901;234.18000000;74.51999664;464.63000488;560.00000000;0E-8;;560.00000000;;1108.34997559;;535.44000244;1.66500000;24.06670000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-05-01;212.29000000;174.15000000;;1398.51000977;897.11999512;0E-8;0E-8;897.11999512;;1740.64001465;;561.34997559;1.26500000;26.51130000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-05-01;841.10998535;;70.58000183;8.78999996;3.00000000;0E-8;0E-8;3.00000000;;9.39999962;;9.39999962;0.21000000;0.06870000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-05-01;319.01000000;112.46000000;;13.06000000;4.00000000;0E-8;8.00000000;12.00000000;0E-8;16.78000069;;16.78000069;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-05-01;733.66998291;605.02000000;72.97000122;116.38999939;40.00000000;0E-8;0E-8;40.00000000;;129.36999512;;129.36999512;2.87200000;6.15200000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-05-01;605.05999756;499.82000000;60.25000000;75.00000000;75.00000000;0E-8;0E-8;75.00000000;-2.00000000;153.39999390;164.58000183;22.48999977;2.34600000;6.22730000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-05-01;799.23999023;706.26000000;59.93999863;14.72999954;3.69000006;0E-8;7.09999990;10.78999996;;15.73999977;;15.73999977;0.34000000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-05-01;705.35000000;605.10000000;;10.68000031;3.97000003;0E-8;7.51999998;11.48999977;;16.80999947;;1.09000003;0.05300000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-05-01;605.02001953;538.43000000;36.40000153;11.64999962;0E-8;0E-8;10.00000000;10.00000000;2.00000000;21.18000031;10.00000000;4.38999987;0.03000000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-05-01;500.01000977;396.38000000;71.23000336;85.00000000;85.00000000;0E-8;;85.00000000;;176.80999756;;2.80999994;5.72100000;6.91200000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-05-01;396.27999878;323.80000000;;52.75999832;206.00000000;0E-8;;206.00000000;;177.52999878;;1.11000001;1.59500000;7.03730000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-05-01;323.62000000;258.53000000;;248.00000000;54.00000000;194.00000000;0E-8;248.00000000;;185.49000549;;6.98000002;3.81200000;8.06730000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-05-01;258.53000000;241.18000000;;221.02000000;154.00000000;126.00000000;0E-8;280.00000000;0E-8;189.96000671;;2.78999996;0E-8;8.92470000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-05-01;485.86000000;;26.06000000;13.00000000;;12.00000000;;13.00000000;;12.56000042;;12.56000042;0.69900000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-05-01;312.07000000;278.37000000;26.69000000;30.00000000;30.00000000;0E-8;;30.00000000;;33.77999878;;21.22999954;3.81700000;0.33530000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-05-01;278.56000000;182.95000000;;33.94000000;41.00000000;0E-8;;41.00000000;;34.02999878;;0.20000000;0.16800000;0.34530000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-05-01;178.74000000;93.94000000;;44.72000000;49.00000000;0E-8;;49.00000000;;38.93999863;;4.71999979;0.59300000;0.40070000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-05-01;92.98999786;53.08000000;;52.54000092;103.00000000;0E-8;;103.00000000;;44.20999908;;5.25000000;0.65800000;0.44600000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-05-01;239.25999451;147.14000000;;23.32999992;0E-8;0E-8;18.00000000;18.00000000;0E-8;23.80999947;;23.80999947;0.13200000;0.35270000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-05-01;147.14999390;105.53000000;;21.43000031;0E-8;13.00000000;6.00000000;19.00000000;0E-8;30.36000061;;6.53999996;0.04000000;1.16130000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-05-01;103.00000000;69.02000000;;21.55000000;0E-8;0E-8;27.00000000;27.00000000;0E-8;31.37999916;;0.82999998;0.14800000;1.59130000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-05-01;631.51000000;511.82000000;58.13000000;68.20000000;58.00000000;0E-8;19.00000000;77.00000000;;75.99000000;;75.99000000;2.43700000;1.49130000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-05-01;703.89001465;659.10000000;53.84999847;45.86999893;0E-8;0E-8;13.00000000;13.00000000;0E-8;35.93000031;;35.93000031;0.70300000;0.78800000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-05-01;657.32000732;474.48000000;46.40000153;6.65999985;38.45999908;13.22000027;0E-8;51.68000031;0E-8;40.13000107;;3.81999993;0.92700000;0.84800000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-05-01;635.13000488;480.08000000;55.11999893;36.02999878;49.59000015;21.79999924;0E-8;71.40000153;0E-8;40.29999924;;40.29999924;2.25000000;0.32930000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-05-01;471.50399780;375.33000000;40.43000031;139.89999390;310.00000000;0E-8;;310.00000000;;101.54000092;;19.07999992;2.14400000;1.39270000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-05-01;368.78799438;264.33000000;;314.42001343;244.00000000;0E-8;;244.00000000;;113.31999969;;10.17000008;4.58700000;2.87000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-05-01;591.84997559;335.04000000;44.15999985;12.38000011;0E-8;0E-8;;0E-8;;8.61999989;;8.61999989;3.58100000;0.32530000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-05-01;327.58999634;266.17000000;;1.32000005;0E-8;0E-8;0E-8;0E-8;0E-8;14.73999977;;6.15999985;0.17500000;0.39070000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-05-01;264.45999146;210.70000000;;282.67999268;0E-8;200.78999329;0E-8;200.78999329;0E-8;167.00000000;;35.36999893;2.37500000;4.05070000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-05-01;547.84997559;425.93000000;75.69999695;13.50000000;0E-8;0E-8;1.00000000;1.00000000;0E-8;11.97999954;;11.97999954;0.15000000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-05-01;154.03999329;132.19000000;;46.77000046;52.00000000;0E-8;0E-8;52.00000000;0E-8;48.61000061;;48.61000061;0.81700000;0.53600000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-05-01;127.59999847;97.94000000;;55.65000153;43.00000000;19.00000000;0E-8;62.00000000;0E-8;51.31999969;;1.82000005;0.71500000;0.55670000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-05-02;109.69000000;26.33000000;;78.08000183;157.00000000;8.00000000;0E-8;165.00000000;0E-8;86.73000336;;42.25999832;1.05800000;3.80930000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-05-02;113.36000000;3.90000000;84.91000000;85.23999786;12.00000000;0E-8;;12.00000000;13.00000000;87.98000336;;87.98000336;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-05-02;303.70999146;250.51000000;94.34999847;503.29998779;253.00000000;204.00000000;;457.00000000;;524.59002686;;524.59002686;6.06800000;2.95630000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-05-02;390.02000000;362.18000000;68.17000000;900.00000000;1313.00000000;0E-8;;1313.00000000;;924.52001953;;638.52001953;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-05-02;301.33000000;251.29000000;43.03000000;1220.00000000;949.00000000;0E-8;;949.00000000;;971.54998779;;33.40999985;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-05-02;251.39000000;230.04000000;;898.40997314;0E-8;0E-8;;0E-8;994.00000000;990.44000244;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-05-02;230.01000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;990.44000244;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-05-02;251.23000000;137.72000000;;875.26000977;991.00000000;0E-8;;991.00000000;;990.44000244;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-05-02;137.47000000;15.07000000;;991.00000000;1111.00000000;0E-8;;1111.00000000;;1018.04998779;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-05-02;57.30000000;42.73000000;;2622.00000000;1212.00000000;1409.00000000;;2622.00000000;;2668.41992188;;2668.41992188;-0.03000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-05-02;41.85000000;21.85000000;;2698.87988281;195.00000000;2572.50000000;0E-8;2768.09008789;0E-8;2674.92993164;;8.09000015;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-05-02;20.20999908;4.81000000;;2512.77001953;1541.00000000;1024.00000000;0E-8;2565.00000000;0E-8;2694.81005859;;21.57999992;0.01300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-05-02;49.40399933;24.57000000;63.22000122;1824.71997070;290.00000000;0E-8;0E-8;290.00000000;0E-8;1740.80004883;;1740.80004883;14.16400000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-05-02;31.91000000;13.10000000;93.54000000;528.38000000;126.00000000;335.00000000;0E-8;461.00000000;0E-8;525.43000000;;525.43000000;-0.18700000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-05-02;30.44000053;5.34000000;;2399.91992188;1307.00000000;1089.00000000;0E-8;2396.00000000;47.00000000;2289.96997070;;2289.96997070;0.02000000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-05-02;96.05999756;6.23000000;;0E-8;8457.00000000;0E-8;0E-8;8463.00000000;0E-8;0E-8;10037.82031250;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-05-02;97.12999725;84.93000000;;16255.50976563;2185.00000000;3677.00000000;12.00000000;5940.00000000;9276.59000000;16196.33007813;6158.50976563;16196.33007813;0E-8;6.99470000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-05-02;155.64999390;132.85000000;;3549.20996094;2507.00000000;1657.00000000;;4164.00000000;;4422.29003906;;2646.28002930;-1.06500000;28.56600000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-05-02;73.87000275;11.08000000;99.00000000;17174.83984375;9570.00000000;11070.00000000;0E-8;20640.00000000;0E-8;17522.22070313;;12493.29980469;-2.33000000;76.37970000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-05-02;479.22000122;304.18000000;;38.27999878;31.00000000;0E-8;3.00000000;34.00000000;0E-8;38.06000137;;38.06000137;0.03300000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-05-02;89.85000000;74.49000000;;32830.55078125;23103.84960938;9462.70996094;263.98999023;32830.55078125;0E-8;32392.83984375;;32392.83984375;-9.32200000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-05-02;70.70000000;58.00000000;;31760.56054688;21528.00000000;9773.00000000;493.00000000;31794.00000000;0E-8;33241.85937500;;633.11999512;-8.43200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-05-02;87.18000000;55.77000000;94.74000000;562.33001709;350.82000732;0E-8;0E-8;350.82000732;0E-8;544.46997070;;544.46997070;4.51800000;0.35570000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-05-02;267.98000000;204.23000000;99.51000000;81.00000000;69.00000000;3.00000000;9.00000000;81.00000000;0E-8;80.59000000;;80.59000000;0.68800000;0.24570000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-05-02;213.67000000;115.15000000;;450.99000000;279.00000000;172.00000000;0E-8;451.00000000;0E-8;451.17000000;;451.17000000;0.00100000;0.17570000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-05-02;301.46000000;272.32000000;91.85000000;697.73999023;576.00000000;51.00000000;0E-8;627.00000000;0E-8;879.30999756;;879.30999756;0E-8;17.55630000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-05-02;271.76998901;249.41000000;;851.23999023;718.84002686;244.69000244;9.00000000;963.53002930;;972.97998047;;81.68000031;0E-8;17.55630000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-05-02;220.33000183;164.90000000;;3270.89990234;2279.00000000;1300.00000000;0E-8;3579.00000000;0E-8;3771.79003906;;2770.46997070;-0.00700000;19.77470000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-05-02;161.44999695;138.47000000;;4043.69995117;2341.00000000;1667.00000000;;4008.00000000;;3748.37011719;;25.15999985;0E-8;19.77470000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-05-02;312.85000000;277.92000000;;86.02000000;0E-8;88.00000000;0E-8;88.00000000;0E-8;92.55999756;;92.55999756;0.02200000;1.30130000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-05-02;494.64999390;376.86000000;;28.12000084;28.00000000;0E-8;0E-8;28.00000000;;30.44000053;;30.44000053;0.01200000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-05-02;372.33000000;255.89000000;;29.04000000;28.00000000;0E-8;;28.00000000;;31.15999985;;0.68000001;0.00900000;0.67000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-05-02;359.13000000;;;51.00000000;;4.00000000;;52.00000000;49.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-05-02;355.69000000;;;56.43999863;62.00000000;0E-8;;62.00000000;;63.56999969;;63.56999969;0.08900000;0.33570000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-05-02;257.69000000;204.65000000;99.88000000;69.37000000;63.00000000;0E-8;0E-8;63.00000000;0E-8;64.23999786;;0E-8;0.08600000;0.36000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-05-02;184.69999695;165.32000000;;284.89001465;266.00000000;0E-8;;266.00000000;;311.91000366;;107.80999756;0.36400000;6.12830000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-05-02;89.94999695;60.48000000;;377.47000122;358.00000000;0E-8;16.00000000;374.00000000;;366.17001343;;46.09999847;0.89900000;9.03770000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-05-02;60.08000000;38.31000000;;377.90000000;361.00000000;0E-8;;361.00000000;;448.85000610;;82.51000214;0.07500000;11.63200000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-05-02;910.60000000;885.68000000;76.25000000;50.59000000;58.00000000;0E-8;;58.00000000;;53.45000000;;53.45000000;1.12000000;0.35270000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-05-02;885.64000000;856.43000000;;63.37400000;63.00000000;0E-8;;63.00000000;;53.45000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-05-02;807.83001709;766.63000000;;123.00000000;123.00000000;0E-8;;123.00000000;;122.81999969;;68.58999634;0.63500000;2.45070000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-05-02;759.10000000;670.84000000;38.60000000;276.31000000;388.00000000;0E-8;0E-8;388.00000000;0E-8;314.89999390;;190.60000610;16.72200000;8.95500000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-05-02;660.64000000;620.18000000;51.10000000;361.00000000;361.00000000;0E-8;0E-8;361.00000000;0E-8;353.57998657;;36.06999969;3.57400000;9.80470000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-05-02;620.22998047;557.38000000;;341.88000488;217.00000000;0E-8;0E-8;217.00000000;0E-8;363.10998535;;8.31999969;0.86600000;9.98300000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-05-02;557.60000000;512.20000000;;234.94000000;228.00000000;0E-8;;228.00000000;;367.52999878;;3.44000006;0.69000000;10.15300000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-05-02;511.96000000;494.17000000;;239.82000000;261.00000000;0E-8;0E-8;261.00000000;;379.36999512;;9.85000038;1.14100000;10.41000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-05-02;494.10998535;393.24000000;;282.42999268;305.00000000;0E-8;;305.00000000;;403.72000122;;22.00000000;4.79800000;12.39130000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-05-02;466.23001099;443.03000000;;339.91000366;420.00000000;0E-8;0E-8;420.00000000;0E-8;444.69000244;;38.99000168;3.52500000;20.86070000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-05-02;839.53000000;749.80000000;29.33000000;16.41000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;15.19000000;;15.19000000;0.31700000;0.71170000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-05-02;664.40000000;574.94000000;;26.79000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;24.62999916;;9.59000000;0.02200000;1.92870000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-05-02;572.65000000;546.05000000;;31.00000000;31.00000000;0E-8;0E-8;31.00000000;0E-8;24.93000031;;0.37000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-05-02;430.72000000;380.56000000;12.46000000;576.93000000;651.00000000;0E-8;0E-8;651.00000000;0E-8;624.54998779;;150.25999451;4.41500000;62.61830000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-05-02;374.93200684;325.76000000;12.92000008;690.88000488;818.00000000;0E-8;0E-8;818.00000000;0E-8;719.65997314;;87.40000153;11.01600000;71.52430000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-05-02;554.96002197;360.89000000;;26.64999962;25.00000000;0E-8;2.00000000;27.00000000;;26.04000092;;26.04000092;0.03000000;0.17700000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-05-02;496.95401001;330.60000000;57.77000046;45.00000000;50.00000000;0E-8;;50.00000000;;46.31000137;;46.31000137;2.30100000;0.41270000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-05-02;84.25000000;33.75000000;;18.14999962;27.17000008;0E-8;0E-8;27.17000008;0E-8;20.71999931;;20.71999931;0.17000000;1.12100000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-05-02;706.13000000;625.00000000;52.46000000;31.00000000;31.00000000;0E-8;0E-8;31.00000000;;42.93999863;;42.93999863;2.74200000;0.18430000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-05-02;613.13000000;;36.95000000;39.78000000;36.00000000;0E-8;;36.00000000;;49.38000107;;6.25000000;0.33400000;0.21870000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-05-02;618.02000000;556.09000000;67.81000000;12.00000000;4.00000000;0E-8;0E-8;4.00000000;8.00000000;13.13000000;;13.13000000;1.01400000;0.11430000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-05-02;456.73999023;394.50000000;46.08000183;84.58000183;170.00000000;0E-8;0E-8;170.00000000;0E-8;115.51999664;;49.20999908;0.45000000;8.32430000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-05-02;352.70000000;;;180.11000000;;74.00000000;;74.00000000;109.00000000;144.89999390;;27.14999962;0.05200000;9.11570000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-05-02;658.96000000;525.85000000;;18.93000031;17.00000000;0E-8;1.00000000;18.00000000;;18.75000000;;18.75000000;0.02000000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-05-02;436.99000000;355.46000000;;47.00000000;45.00000000;0E-8;2.00000000;47.00000000;;46.86999893;;27.98999977;0.00200000;0.83700000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-05-02;251.16000000;233.00000000;66.00000000;200.80000000;94.00000000;0E-8;0E-8;94.00000000;110.39000000;306.19000244;205.52999878;95.94000244;;11.57900000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-05-02;250.65000000;138.47000000;;110.34000000;109.00000000;0E-8;0E-8;109.00000000;0E-8;0E-8;110.39000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-05-02;138.84000000;;;259.47000000;270.00000000;0E-8;;270.00000000;;350.26000977;249.61000061;39.00000000;0.05500000;12.46970000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-05-02;362.77000000;;56.02000000;-10.19000000;;0E-8;;0E-8;111.00000000;9.89999962;93.90000153;3.15000010;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-05-02;397.93000000;;;89.78200000;;0E-8;0E-8;93.00000000;;125.00000000;93.90000153;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-05-02;;;;93.00000000;93.00000000;;;93.00000000;;3.18000007;93.90000153;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-05-02;442.64000000;;16.13000000;9.00000000;0E-8;0E-8;;9.00000000;9.00000000;6.75000000;;6.75000000;;0.03570000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-05-02;413.40000000;;89.33000000;7.00000000;;0E-8;;7.00000000;-9.00000000;3.18000007;9.93000031;3.18000007;0.42800000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-05-02;;;;7.00000000;7.00000000;;;7.00000000;;3.18000007;9.93000031;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-05-02;86.03000000;;;7.00000000;123.00000000;0E-8;;123.00000000;;3.18000007;103.83000183;;0.02100000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-05-02;150.66000000;126.16000000;;73.00000000;66.00000000;0E-8;;66.00000000;;81.77999878;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-05-02;795.36999512;754.27000000;58.61000061;54.43000031;74.00000000;0E-8;0E-8;74.00000000;0E-8;58.38999939;;58.38999939;2.75700000;3.70870000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-05-02;741.00000000;674.60000000;27.19000053;128.00999451;86.00000000;0E-8;0E-8;86.00000000;0E-8;95.37999725;;36.54999924;2.37900000;4.92400000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-05-02;630.34000000;519.66000000;21.81000000;166.27000000;140.00000000;0E-8;;140.00000000;;200.33000183;;103.85000000;4.17900000;13.76900000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-05-02;786.42199707;695.19000000;16.73999977;81.87000275;95.62000275;0E-8;;95.62000275;;96.25000000;;96.25000000;3.82600000;1.78400000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-05-02;694.95000000;623.77000000;64.02000000;120.66000000;132.00000000;0E-8;;132.00000000;;101.55999756;;4.63000011;0.89800000;3.20700000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-05-02;623.66000000;565.23000000;50.93000000;159.20000000;137.00000000;10.00000000;10.00000000;157.00000000;;102.40000153;;0.57999998;0.55900000;3.73700000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-05-02;564.90000000;517.57000000;;148.19000000;138.00000000;0E-8;;138.00000000;;104.38999939;;1.38999999;1.05800000;4.99130000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-05-02;842.35998535;771.68000000;95.31999969;69.58000183;17.01000023;11.35000038;11.00000000;28.36000061;28.00000000;79.23000336;;79.23000336;2.95000000;2.92270000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-05-02;771.68000000;729.40000000;91.10000000;46.66999817;33.00000000;22.00000000;0E-8;55.00000000;0E-8;104.98999786;;23.67000008;1.29200000;3.35730000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-05-02;594.30000000;515.65000000;95.87000000;307.82000732;140.00000000;0E-8;0E-8;140.00000000;0E-8;317.76998901;;213.00999451;1.12200000;8.69230000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-05-02;506.29400000;434.84000000;33.00000000;511.88000000;847.00000000;0E-8;0E-8;847.00000000;0E-8;733.13000488;;109.19999695;9.11700000;39.14030000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-05-02;430.93000000;396.99000000;;925.69000000;950.00000000;0E-8;;950.00000000;;768.91998291;;35.24000168;1.41400000;41.61730000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-05-02;392.79000000;325.67000000;19.13000000;1335.00000000;1335.00000000;0E-8;;1335.00000000;;1258.68005371;;490.00000000;10.30000000;70.62670000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-05-02;476.94000000;448.53000000;96.85000000;102.08000183;104.00000000;0E-8;0E-8;104.00000000;0E-8;94.95999908;;94.95999908;0.33300000;0.47370000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-05-02;447.76000000;410.10000000;;106.58999634;92.00000000;0E-8;0E-8;92.00000000;0E-8;99.44000244;;3.93000007;0.52700000;0.49370000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-05-02;353.92999268;326.15000000;;96.58999634;91.00000000;0E-8;0E-8;91.00000000;0E-8;107.26000214;;7.32999992;0.23400000;0.54370000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-05-02;446.51000977;394.86000000;;95.75000000;76.75000000;19.00000000;0E-8;95.75000000;0E-8;102.75000000;;102.75000000;1.67500000;0.37170000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-05-02;370.39999390;326.37000000;;101.04000092;96.00000000;0E-8;;96.00000000;0E-8;106.63999939;;8.56999969;0.82100000;0.41170000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-05-02;582.03000000;530.36000000;71.96000000;48.93000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;48.70000000;;48.70000000;0.47300000;0.08870000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-05-02;562.84399414;531.54000000;34.08000183;52.56999969;61.00000000;0E-8;0E-8;61.00000000;0E-8;67.37999725;;67.37999725;10.35800000;4.01830000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-05-02;531.45000000;504.74000000;;56.00000000;0E-8;55.00000000;1.00000000;56.00000000;0E-8;68.86000061;;1.58000004;0.35000000;4.09270000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-05-02;467.12200928;398.18000000;19.03000069;84.33000183;99.00000000;0E-8;0E-8;99.00000000;0E-8;101.62000275;;32.66999817;9.51100000;5.14030000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-05-02;397.99000000;385.57000000;;94.47000000;94.00000000;0E-8;2.00000000;96.00000000;0E-8;103.62999725;;1.97000003;0.10700000;5.17030000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-05-02;384.61999512;365.79000000;;139.21000671;134.00000000;0E-8;0E-8;134.00000000;0E-8;153.21000671;;49.49000168;0.26200000;7.31630000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-05-02;365.95999146;351.01000000;;143.66000366;141.00000000;0E-8;0E-8;141.00000000;0E-8;157.32000732;;3.88000011;0.59900000;7.49930000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-05-02;350.95001221;333.35000000;;151.36000000;148.00000000;0E-8;0E-8;148.00000000;0E-8;165.86999512;;8.27000046;0.76100000;7.77070000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-05-02;330.23600000;283.93000000;65.05000000;317.42999268;351.50000000;0E-8;0E-8;351.50000000;0E-8;357.97000122;;112.63999939;12.96800000;13.25070000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-05-02;283.55999756;258.01000000;;377.22000122;394.00000000;0E-8;0E-8;394.00000000;0E-8;397.72000122;;35.54000092;1.81000000;13.72230000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-05-02;257.78600000;235.29000000;;474.06000000;484.00000000;0E-8;0E-8;484.00000000;0E-8;485.44000244;;83.33000183;4.74200000;15.86630000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-05-02;325.54000854;280.77000000;48.63000107;2377.39990234;2884.00000000;0E-8;0E-8;2884.00000000;-250.00000000;2356.21997070;;111.08999634;30.26300000;147.22070000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-05-02;279.24000000;258.08000000;;3434.29000000;3721.00000000;0E-8;6.00000000;3727.00000000;;2866.87988281;2835.84008789;209.28999329;9.10200000;219.39370000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-05-02;344.12000000;309.79000000;;79.65000000;75.00000000;9.00000000;0E-8;84.00000000;0E-8;84.39000000;;84.39000000;0.36600000;0.35430000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-05-02;257.17000000;236.90000000;;4109.34000000;4344.00000000;0E-8;4.00000000;4348.00000000;;3372.94995117;3341.90991211;352.54000854;41.18900000;232.49030000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-05-02;218.63000000;96.27000000;;6054.82000000;5762.00000000;0E-8;;5762.00000000;;5417.41015625;5386.37011719;1279.08996582;28.22800000;261.37730000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-05-02;282.16799927;224.49000000;42.45000076;63.22000122;124.00000000;0E-8;0E-8;124.00000000;0E-8;69.04000092;;69.04000092;3.97100000;0.23270000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-05-02;395.92000000;150.47000000;;64.87999725;42.00000000;12.00000000;;54.00000000;;66.98999786;;66.98999786;0.31700000;0.73370000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-05-02;411.91000000;320.50000000;;45.81000137;44.00000000;0E-8;1.00000000;45.00000000;;51.97000122;;51.97000122;0.02600000;0.28800000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-05-02;320.85000000;180.62000000;;45.81000137;29.00000000;13.00000000;;42.00000000;;51.97000122;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-05-02;354.92001343;248.95000000;;66.87999725;65.00000000;1.00000000;1.00000000;67.00000000;0E-8;68.80000305;;68.80000305;0.02000000;0.08570000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-05-02;615.22998047;577.11000000;59.97999954;43.81999969;48.70999908;0E-8;0E-8;48.70999908;0E-8;46.88000107;;46.88000107;0.32700000;2.49500000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-05-02;567.49700000;515.90000000;70.08000000;186.08000000;400.00000000;0E-8;;400.00000000;;210.67999268;;163.47000122;18.16200000;8.84770000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-05-02;827.13000488;630.48000000;83.55999756;34.22999954;23.00000000;0E-8;1.00000000;23.00000000;;33.68999863;;33.68999863;0.91200000;1.37230000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-05-02;766.51000000;;69.97000000;11.00000000;;0E-8;;11.00000000;;5.00000000;;5.00000000;0.01800000;3.81870000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-05-02;743.65002441;;71.73000336;7.67999983;;0E-8;;18.10000038;;12.84000000;31.04000000;12.84000000;1.55200000;7.86430000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-05-02;734.69000000;;73.48000000;5.00000000;;0E-8;;13.72999954;;16.25000000;;16.25000000;0.35500000;10.29430000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-05-02;711.34000000;;40.24000000;70.00900000;;67.00000000;;67.00000000;;32.01000000;;72.46100000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-05-02;447.47000000;427.08000000;56.71000000;133.00000000;133.00000000;0E-8;0E-8;133.00000000;0E-8;170.10000000;138.28000000;112.76000000;6.73300000;49.40400000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-05-02;426.92999268;403.69000000;;125.44000244;152.00000000;1.00000000;0E-8;153.00000000;0E-8;197.88999939;165.89999390;27.00000000;1.73100000;55.10230000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-05-02;403.82000000;382.05000000;;215.92999268;190.00000000;0E-8;0E-8;190.00000000;0E-8;250.52000427;218.13000488;51.95000076;3.18500000;59.49430000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-05-02;382.35000610;357.73000000;59.93999863;184.07000732;277.23001099;0E-8;0E-8;277.23001099;0E-8;276.60998535;243.00999451;25.01000023;14.14500000;62.58370000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-05-02;357.62000000;326.35000000;;285.00000000;285.00000000;0E-8;0E-8;285.00000000;0E-8;287.58999634;252.80999756;9.86999989;5.85800000;66.31000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-05-02;325.57000000;279.58000000;48.95000000;360.86999512;191.00000000;0E-8;;191.00000000;250.00000000;297.79998779;80.37000275;7.09000015;19.63600000;70.49400000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-05-02;727.15000000;0E-8;;5.00000000;6.19000006;0E-8;;6.00000000;;0E-8;33.82000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-05-02;439.64999390;334.43000000;36.11999893;433.39001465;107.00000000;0E-8;0E-8;107.00000000;0E-8;496.98001099;;496.98001099;14.54400000;18.65030000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-05-02;332.68000000;287.27000000;;123.94000000;1.00000000;91.00000000;;92.00000000;;555.66998291;;65.12000275;1.97100000;18.78600000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-05-02;286.82000000;262.61000000;;103.94000000;201.00000000;0E-8;;201.00000000;;602.71002197;;63.95000076;1.18000000;18.96430000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-05-02;262.57000732;234.18000000;77.12999725;719.14001465;560.00000000;0E-8;;560.00000000;;1090.68994141;;504.64001465;1.80300000;24.08830000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-05-02;212.28000000;174.55000000;;1021.39001465;1065.45996094;27.68000031;0E-8;1093.15002441;;1697.21997070;;529.05999756;1.36400000;26.54270000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-05-02;841.14001465;;70.76999664;7.46999979;4.00000000;0E-8;0E-8;4.00000000;;9.01000023;;9.01000023;0.21200000;0.06730000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-05-02;318.47000000;112.47000000;;12.05000000;6.00000000;0E-8;7.00000000;13.00000000;0E-8;17.15999985;;17.15999985;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-05-02;733.73999023;605.02000000;73.18000031;119.12000275;30.00000000;0E-8;0E-8;30.00000000;;122.80000305;;122.80000305;2.86800000;6.13900000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-05-02;605.05999756;499.80000000;60.25000000;66.00000000;66.00000000;0E-8;0E-8;66.00000000;-9.00000000;149.61000061;161.24000549;23.34000015;2.33900000;6.21470000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-05-02;799.21002197;706.32000000;59.75000000;15.47000027;14.27000046;0E-8;7.09999990;21.37000084;;15.97000027;;15.97000027;0.33800000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-05-02;705.31000000;605.09000000;;21.15999985;14.67000008;0E-8;7.53000021;22.20000076;;17.09000015;;1.13000000;0.05300000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-05-02;605.14001465;538.43000000;37.90999985;22.39999962;0E-8;0E-8;10.00000000;10.00000000;8.00000000;21.62000084;10.00000000;4.55999994;0.03000000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-05-02;499.97000122;396.25000000;71.05000305;37.54000092;124.00000000;0E-8;;124.00000000;;175.61999512;;2.72000003;5.70600000;6.89900000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-05-02;396.16000366;323.75000000;;126.73000336;186.00000000;17.00000000;;203.00000000;;177.19000244;;1.07000005;1.59600000;7.02470000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-05-02;323.65000000;258.39000000;;254.57000000;0E-8;207.00000000;0E-8;207.00000000;;184.08999634;;6.76999998;3.81800000;8.05470000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-05-02;258.34000000;241.16000000;;203.08000000;149.00000000;119.00000000;0E-8;268.00000000;0E-8;187.08999634;;2.71000004;0E-8;8.90930000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-05-02;485.85000000;;25.94000000;9.52999973;;12.00000000;;13.00000000;;12.56000042;;12.56000042;0.70600000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-05-02;312.06000000;278.41000000;26.66000000;27.38000000;40.00000000;0E-8;;40.00000000;;34.29999924;;21.73999977;3.86500000;0.33570000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-05-02;279.06000000;182.92000000;;65.93000000;40.00000000;0E-8;;40.00000000;;34.50000000;;0.23000000;0.16800000;0.34570000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-05-02;178.84000000;93.83000000;;51.47000000;37.00000000;0E-8;;37.00000000;;39.75000000;;5.36999989;0.60000000;0.40130000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-05-02;92.60000000;52.77000000;;21.97999954;103.00000000;0E-8;;103.00000000;;45.68000031;;5.96999979;0.66700000;0.44700000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-05-02;239.30000000;147.34000000;;23.12999916;3.00000000;0E-8;18.00000000;21.00000000;0E-8;23.61000061;;23.61000061;0.13300000;0.35030000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-05-02;147.22999573;105.58000000;;25.27000046;5.00000000;13.00000000;6.00000000;24.00000000;0E-8;28.95000076;;5.28999996;0.04000000;1.15770000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-05-02;103.00000000;69.01000000;;27.00000000;0E-8;0E-8;27.00000000;27.00000000;0E-8;29.88999939;;0.67000002;0.14800000;1.58770000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-05-02;631.50000000;511.82000000;58.02000000;68.20000000;58.00000000;0E-8;19.00000000;77.00000000;;75.63000000;;75.63000000;2.45500000;1.49270000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-05-02;703.95001221;659.10000000;56.27999878;31.02000046;0E-8;0E-8;13.00000000;13.00000000;0E-8;32.29999924;;32.29999924;0.71500000;0.78600000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-05-02;657.23999023;474.38000000;44.79999924;19.04000092;30.67000008;12.32999992;0E-8;43.00000000;0E-8;36.63000107;;3.43000007;0.93800000;0.84600000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-05-02;635.05999756;480.16000000;54.88000107;32.18000031;72.87999725;21.13999939;0E-8;94.01999664;0E-8;41.02000046;;41.02000046;2.27700000;0.32870000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-05-02;471.30600000;375.33000000;39.14000000;154.61000061;312.00000000;0E-8;;312.00000000;;96.65000153;;17.73999977;2.13700000;1.39030000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-05-02;368.83599854;264.44000000;;317.01998901;207.00000000;33.00000000;;240.00000000;;109.23999786;;9.47000027;4.63100000;2.86500000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-05-02;591.84997559;335.04000000;44.15999985;0E-8;0E-8;0E-8;;0E-8;;8.39999962;;8.39999962;3.59800000;0.32570000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-05-02;327.61999512;266.19000000;;1.98000002;0E-8;0E-8;0E-8;0E-8;0E-8;14.47000027;;6.00000000;0.17600000;0.39130000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-05-02;264.52999878;210.70000000;;265.11999512;0E-8;201.27999878;0E-8;201.27999878;0E-8;164.38000488;;36.95000076;2.40100000;4.04630000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-05-02;547.95001221;425.93000000;77.80999756;8.25000000;1.00000000;0E-8;1.00000000;2.00000000;0E-8;12.09000015;;12.09000015;0.15000000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-05-02;154.00999451;132.20000000;;44.15999985;52.00000000;0E-8;0E-8;52.00000000;0E-8;47.79999924;;47.79999924;0.82000000;0.53700000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-05-02;127.55999756;97.94000000;;52.53000000;42.00000000;19.00000000;0E-8;61.00000000;0E-8;49.86999893;;1.77999997;0.72000000;0.55830000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-05-03;109.74000000;26.33000000;;96.58000000;21.00000000;36.00000000;0E-8;57.00000000;0E-8;82.00000000;;38.95000076;1.07600000;3.81400000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-05-03;113.39000000;3.90000000;85.30000000;71.88999939;12.39999962;0E-8;;12.39999962;13.00000000;74.65000153;;74.65000153;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-05-03;303.72000000;250.51000000;94.51000000;491.72000122;253.00000000;204.00000000;;457.00000000;;496.00000000;;496.00000000;6.05600000;3.03200000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-05-03;390.01000000;362.19000000;68.06000000;880.00000000;1313.00000000;0E-8;;1313.00000000;;926.15997314;;644.15997314;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-05-03;301.34000000;251.31000000;43.22000000;1250.00000000;1161.00000000;0E-8;;1161.00000000;;997.98999023;;67.40000153;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-05-03;251.47000000;229.85000000;;1155.17004395;0E-8;0E-8;;0E-8;1056.00000000;982.55999756;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-05-03;230.01000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;982.55999756;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-05-03;251.35000000;137.73000000;;1201.45996094;1051.00000000;0E-8;;1051.00000000;;982.55999756;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-05-03;137.38000000;15.02000000;;1051.00000000;1109.00000000;0E-8;;1109.00000000;;990.44000244;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-05-03;57.30000000;42.90000000;;2532.00000000;1432.00000000;1100.00000000;;2532.00000000;;2626.00000000;;2626.00000000;-0.03900000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-05-03;41.89000000;21.85000000;;2626.63989258;402.00000000;2213.00000000;0E-8;2614.60009766;0E-8;2637.50000000;;7.96999979;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-05-03;20.26000023;4.79000000;;2532.23999023;1596.00000000;927.00000000;0E-8;2523.00000000;0E-8;2661.86010742;;21.23999977;0.00900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-05-03;49.46799850;24.66000000;64.56999969;1920.64001465;328.00000000;0E-8;0E-8;328.00000000;0E-8;1791.80004883;;1791.80004883;13.92000000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-05-03;31.93000000;13.28000000;93.95000000;532.50000000;145.00000000;365.00000000;0E-8;510.00000000;0E-8;530.73000000;;530.73000000;-0.20400000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-05-03;30.38999939;5.35000000;;2273.38989258;1598.00000000;695.00000000;0E-8;2293.00000000;;2272.03002930;;2272.03002930;0.01000000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-05-03;95.58000183;6.59000000;;0E-8;10420.00000000;0E-8;0E-8;10435.00000000;0E-8;0E-8;10259.08007813;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-05-03;97.08000183;85.01000000;;16003.45019531;2180.00000000;4267.00000000;12.00000000;6522.00000000;9387.05000000;16217.44042969;5958.35986328;16217.44042969;0E-8;7.02200000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-05-03;155.75999451;132.07000000;;3112.77001953;2361.00000000;75.00000000;;2436.00000000;;4059.28002930;;2307.84008789;-1.04500000;28.60400000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-05-03;73.83999634;10.56000000;98.76999664;16594.11914063;9101.00000000;8529.00000000;0E-8;17630.00000000;0E-8;17038.77929688;;11976.95996094;-2.67100000;76.65200000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-05-03;479.14999390;304.37000000;;37.63999939;38.00000000;0E-8;3.00000000;41.00000000;0E-8;38.04999924;;38.04999924;0.03300000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-05-03;90.00000000;74.44000000;;32798.69921875;24038.16015625;7997.64013672;268.04000854;32303.83984375;0E-8;31986.41992188;;31986.41992188;-9.52300000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-05-03;70.77000000;57.91000000;;31568.06054688;22762.00000000;8077.00000000;495.00000000;31334.00000000;0E-8;33004.80078125;;628.89001465;-8.48900000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-05-03;87.16000366;57.16000000;94.26999664;521.09002686;662.09997559;0E-8;0E-8;662.09997559;0E-8;545.97998047;;545.97998047;4.54000000;0.35600000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-05-03;267.97000000;204.42000000;99.26000000;78.82000000;80.00000000;0E-8;7.00000000;87.00000000;0E-8;79.54000000;;79.54000000;0.68000000;0.24600000;AMUHRD
