id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-05-03;213.67000000;115.14000000;;429.00000000;289.00000000;140.00000000;0E-8;429.00000000;0E-8;429.18000000;;429.18000000;0.00100000;0.17600000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-05-03;301.47000000;272.42000000;92.01000000;770.37000000;684.00000000;51.00000000;0E-8;735.00000000;0E-8;857.57000732;;857.57000732;0E-8;17.67200000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-05-03;271.66000366;249.64000000;;883.11999512;1008.47998047;80.51000214;8.00000000;1088.98999023;;952.63000488;;79.66000366;0E-8;17.67200000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-05-03;220.47000122;165.03000000;;3868.62988281;3067.00000000;562.00000000;0E-8;3629.00000000;0E-8;3764.23999023;;2766.10009766;0.01600000;19.92200000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-05-03;161.41000000;138.47000000;;3467.43994141;3336.00000000;160.00000000;;3496.00000000;;3791.56005859;;25.12000084;0E-8;19.92200000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-05-03;312.85000610;277.81000000;;83.00000000;0E-8;83.00000000;0E-8;83.00000000;0E-8;83.84999847;;83.84999847;0.02300000;1.30200000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-05-03;494.64001465;376.87000000;;28.87999916;29.00000000;0E-8;0E-8;29.00000000;;30.81999969;;30.81999969;0.01200000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-05-03;372.37000000;255.93000000;;31.12000000;31.00000000;0E-8;;31.00000000;;31.45000076;;0.69000000;0.00900000;0.67000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-05-03;358.94000000;;;50.00000000;;4.00000000;;51.00000000;48.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-05-03;355.58000000;;;55.36000061;63.00000000;0E-8;;63.00000000;;60.54000092;;60.54000092;0.09000000;0.33600000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-05-03;257.66000000;204.50000000;99.55000000;68.73000000;70.00000000;0E-8;0E-8;70.00000000;0E-8;60.79999924;;0E-8;0.08800000;0.36000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-05-03;184.70000000;165.34000000;;276.00000000;276.00000000;0E-8;;276.00000000;;293.48999023;;108.13999939;0.35900000;6.13000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-05-03;89.97000122;60.22000000;;304.94000244;280.00000000;2.00000000;16.00000000;298.00000000;;348.94000244;;46.24000168;0.91100000;9.04400000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-05-03;59.88000000;38.22000000;;384.59000000;392.00000000;0E-8;;392.00000000;;432.42001343;;82.76000214;0.07700000;11.63800000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-05-03;910.59000000;885.71000000;76.15000000;50.59000000;58.00000000;0E-8;;58.00000000;;53.21000000;;53.21000000;1.12900000;0.34400000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-05-03;885.67000000;856.42000000;;63.56100000;63.00000000;0E-8;;63.00000000;;53.21000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-05-03;807.83001709;766.63000000;;124.00000000;124.00000000;0E-8;;124.00000000;;120.51999664;;67.18000031;0.63700000;2.36600000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-05-03;759.09000000;670.91000000;38.55000000;284.31000000;396.00000000;0E-8;0E-8;396.00000000;0E-8;313.66000366;;189.88000488;16.85000000;8.67000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-05-03;660.68000000;620.35000000;51.39000000;444.33000000;361.00000000;0E-8;0E-8;361.00000000;0E-8;349.20999146;;34.34999847;3.60500000;9.51200000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-05-03;620.28002930;557.46000000;;340.04000854;314.00000000;0E-8;0E-8;314.00000000;0E-8;358.41000366;;7.92999983;0.87300000;9.69200000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-05-03;557.60000000;512.20000000;;323.00000000;323.00000000;0E-8;;323.00000000;;362.67001343;;3.27999997;0.69200000;9.86200000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-05-03;511.99000000;494.28000000;;371.73000000;359.00000000;0E-8;0E-8;359.00000000;;374.07998657;;9.39000034;1.14500000;10.12000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-05-03;494.10000000;393.24000000;;391.42999268;414.00000000;0E-8;;414.00000000;;397.69000244;;20.95999908;4.80900000;12.09200000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-05-03;465.98001099;443.34000000;;293.69000244;693.00000000;0E-8;0E-8;693.00000000;0E-8;438.07998657;;37.63000107;3.53000000;20.56600000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-05-03;839.50000000;749.80000000;29.23999977;14.56000042;20.00000000;0E-8;0E-8;20.00000000;0E-8;15.32000000;;15.32000000;0.31800000;0.69000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-05-03;664.19000000;574.82000000;;28.45000000;31.00000000;0E-8;0E-8;31.00000000;0E-8;24.92000000;;9.67000000;0.02200000;1.86800000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-05-03;572.61000000;546.05000000;;27.73000000;29.00000000;0E-8;0E-8;29.00000000;0E-8;25.26000023;;0.37000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-05-03;430.64999390;381.15000000;12.23999977;784.36999512;914.00000000;0E-8;0E-8;914.00000000;0E-8;619.80999756;;151.72000122;4.41600000;61.69000000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-05-03;374.85598755;326.29000000;12.30000019;909.70001221;1280.56005859;0E-8;0E-8;1280.56005859;0E-8;712.21002197;;86.63999939;11.06900000;70.60400000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-05-03;554.96997070;360.92000000;;26.22999954;24.00000000;0E-8;2.00000000;26.00000000;;27.63999939;;27.63999939;0.03100000;0.17800000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-05-03;496.94799805;330.60000000;57.75999832;44.00000000;51.00000000;0E-8;;51.00000000;;45.72999954;;45.72999954;2.31600000;0.41400000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-05-03;84.15000000;33.75000000;;18.82999992;27.04999924;0E-8;0E-8;27.04999924;0E-8;20.40999985;;20.40999985;0.17000000;1.12400000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-05-03;706.13000000;625.00000000;52.46000000;31.00000000;31.00000000;0E-8;0E-8;31.00000000;;42.34000015;;42.34000015;2.78600000;0.18400000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-05-03;613.15000000;;37.06000000;39.78000000;36.00000000;0E-8;;36.00000000;;48.65000153;;6.15999985;0.33800000;0.21800000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-05-03;618.02000000;556.10000000;67.81000000;12.00000000;4.00000000;0E-8;0E-8;4.00000000;8.00000000;12.93999958;;12.93999958;1.02900000;0.11400000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-05-03;456.45001221;394.50000000;44.72000122;80.62999725;176.00000000;0E-8;0E-8;176.00000000;0E-8;113.34999847;;47.97999954;0.45400000;8.29400000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-05-03;352.28000000;;;186.00000000;;74.00000000;;74.00000000;123.00000000;143.35000610;;27.82999992;0.05200000;9.08600000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-05-03;658.97000000;525.85000000;;18.12000000;17.00000000;0E-8;1.00000000;18.00000000;;18.42000008;;18.42000008;0.02100000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-05-03;436.99000000;355.45000000;;47.00000000;45.00000000;0E-8;2.00000000;47.00000000;;46.24000168;;27.75000000;0.00200000;0.83800000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-05-03;251.20000000;233.00000000;70.00000000;200.25000000;94.00000000;0E-8;0E-8;94.00000000;101.46000000;301.63000488;202.35000610;98.05000305;;11.55600000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-05-03;250.70000000;138.40000000;;101.45000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;0E-8;101.46000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-05-03;139.48000000;;;257.22000000;235.00000000;0E-8;;235.00000000;;343.39001465;244.11000061;39.84999847;0.05500000;12.45200000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-05-03;362.82000000;;58.44000000;3.24000000;;0E-8;;0E-8;111.00000000;9.50000000;92.80000305;3.01999998;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-05-03;397.85000000;;;94.18100000;;0E-8;0E-8;97.00000000;;126.00000000;92.80000305;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-05-03;;;;97.00000000;97.00000000;;;97.00000000;;3.04999995;92.80000305;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-05-03;442.63000000;;16.13000000;9.00000000;0E-8;0E-8;;9.00000000;9.00000000;6.48000002;;6.48000002;;0.03600000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-05-03;413.40000000;;89.33000000;7.00000000;;0E-8;;7.00000000;-9.00000000;3.04999995;9.52999973;3.04999995;0.43800000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-05-03;;;;7.00000000;7.00000000;;;7.00000000;;3.04999995;9.52999973;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-05-03;85.96000000;;;7.00000000;123.00000000;0E-8;;123.00000000;;3.04999995;102.33000183;;0.02200000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-05-03;150.65000000;126.16000000;;64.00000000;65.00000000;0E-8;;65.00000000;;72.79000092;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-05-03;795.34997559;754.22000000;58.43000031;57.04000092;85.00000000;0E-8;0E-8;85.00000000;0E-8;57.34000015;;57.34000015;2.78800000;3.71800000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-05-03;741.01000977;674.60000000;27.22999954;102.01000214;87.00000000;0E-8;0E-8;87.00000000;0E-8;93.76000214;;35.90000153;2.41000000;4.93600000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-05-03;630.35000000;519.66000000;21.83000000;164.27000000;138.00000000;0E-8;;138.00000000;;195.72999573;;100.83000000;4.22200000;13.63600000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-05-03;786.41601563;695.19000000;16.72999954;90.44000244;104.23999786;0E-8;;104.23999786;;96.12999725;;96.12999725;3.87400000;1.77600000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-05-03;694.91000000;623.77000000;62.67000000;108.20000000;131.00000000;0E-8;;131.00000000;;100.77999878;;4.59000015;0.90500000;3.20800000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-05-03;623.64000000;565.27000000;48.06000000;159.72000000;144.00000000;10.00000000;10.00000000;164.00000000;;101.51000214;;0.56999999;0.56200000;3.73800000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-05-03;564.92000000;517.58000000;;156.19000000;146.00000000;0E-8;;146.00000000;;103.33000183;;1.38000000;1.06600000;4.99200000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-05-03;842.34399414;772.48000000;95.01000214;71.37999725;99.58000183;4.78000021;5.00000000;104.36000061;104.00000000;76.30999756;;76.30999756;2.99700000;2.93400000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-05-03;771.66000000;730.06000000;90.55000000;133.45000000;141.00000000;9.00000000;0E-8;150.00000000;0E-8;100.58999634;;22.81999969;1.31200000;3.36600000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-05-03;594.28000000;516.23000000;95.76000000;279.00000000;293.00000000;0E-8;0E-8;293.00000000;0E-8;310.38000488;;205.38999939;1.16700000;8.71600000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-05-03;506.11400000;436.28000000;32.32000000;604.08000000;1577.00000000;0E-8;0E-8;1577.00000000;0E-8;726.86999512;;108.18000031;9.11800000;39.02800000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-05-03;431.04000000;397.99000000;;1461.34997559;1372.00000000;0E-8;;1372.00000000;;763.55999756;;34.61000061;1.42400000;41.56600000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-05-03;392.69000000;326.23000000;18.28000000;1818.33000000;2360.00000000;0E-8;;2360.00000000;;1250.43994141;;483.52999878;10.36700000;70.94000000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-05-03;476.96000000;448.52000000;97.90000000;103.84000000;100.00000000;0E-8;0E-8;100.00000000;0E-8;87.58000183;;87.58000183;0.33800000;0.47800000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-05-03;447.77000000;410.10000000;;94.92000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;93.05000305;;3.61999989;0.53400000;0.49800000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-05-03;353.93000000;326.24000000;;88.00000000;88.00000000;0E-8;0E-8;88.00000000;0E-8;103.80000305;;6.76000023;0.23600000;0.54800000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-05-03;446.52999878;394.81000000;;106.76999664;92.95999908;0E-8;0E-8;92.95999908;0E-8;105.16000366;;105.16000366;1.69600000;0.37000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-05-03;370.41000366;326.37000000;;101.05000305;96.00000000;0E-8;;96.00000000;0E-8;109.68000031;;8.77000046;0.82800000;0.41000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-05-03;582.13000000;530.15000000;73.83000000;51.77000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;50.40000000;;50.40000000;0.48300000;0.08800000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-05-03;562.84197998;531.53000000;34.06000137;52.57000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;69.97000122;;69.97000122;10.38400000;3.89000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-05-03;531.45000000;504.72000000;;56.00000000;0E-8;55.00000000;1.00000000;56.00000000;0E-8;70.97000122;;1.55000000;0.35100000;3.96400000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-05-03;467.11801147;398.23000000;18.98999977;84.33000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;102.19000244;;32.13999939;9.53900000;5.02800000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-05-03;398.13000000;385.53000000;;95.16000000;86.00000000;0E-8;2.00000000;88.00000000;0E-8;104.09999847;;1.98000002;0.10700000;5.05800000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-05-03;384.57998657;365.80000000;;129.78999329;135.00000000;0E-8;0E-8;135.00000000;0E-8;153.66999817;;49.63000107;0.26200000;7.18200000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-05-03;365.97000122;351.02000000;;143.77999878;141.00000000;0E-8;0E-8;141.00000000;0E-8;157.50999451;;3.89000010;0.60100000;7.36400000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-05-03;350.95999146;333.35000000;;150.36000061;147.00000000;0E-8;0E-8;147.00000000;0E-8;165.77999878;;8.28999996;0.76400000;7.63600000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-05-03;330.22200000;284.00000000;64.93000000;332.89999390;412.35000610;0E-8;0E-8;412.35000610;0E-8;350.64999390;;109.06999969;13.09800000;13.15600000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-05-03;283.58000000;258.01000000;;411.77999878;395.00000000;0E-8;0E-8;395.00000000;0E-8;387.76998901;;34.27999878;1.83700000;13.63600000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-05-03;257.78200000;235.31000000;;480.06000000;490.00000000;0E-8;0E-8;490.00000000;0E-8;473.89001465;;80.36000061;4.83500000;15.79200000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-05-03;325.54000854;280.88000000;48.63000107;3036.00000000;3244.00000000;0E-8;0E-8;3244.00000000;-208.00000000;2351.85009766;;113.50000000;30.53000000;146.62600000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-05-03;279.26000000;258.02000000;;3788.03000000;3709.00000000;0E-8;6.00000000;3715.00000000;;2859.41992188;2829.16992188;210.41000366;9.18300000;218.47800000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-05-03;344.14000000;309.73000000;;87.35000000;74.00000000;9.00000000;0E-8;83.00000000;0E-8;86.96000000;;86.96000000;0.37300000;0.35400000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-05-03;257.16000000;236.90000000;;4095.46000000;4330.00000000;0E-8;4.00000000;4334.00000000;;3325.53002930;3295.28002930;354.04000854;42.05500000;231.36800000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-05-03;218.62000000;96.93000000;;6118.59000000;6265.00000000;0E-8;;6265.00000000;;5328.43017578;5298.18017578;1282.80004883;28.23900000;260.02600000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-05-03;282.14999390;224.47000000;42.25000000;56.59999847;125.00000000;0E-8;0E-8;125.00000000;0E-8;68.93000031;;68.93000031;4.01500000;0.23400000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-05-03;395.96000000;150.67000000;;67.29000000;48.00000000;12.00000000;;60.00000000;;67.40000153;;67.40000153;0.32600000;0.73800000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-05-03;411.95000000;320.55000000;;48.45999908;48.00000000;0E-8;0E-8;48.00000000;;51.47000122;;51.47000122;0.02700000;0.29200000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-05-03;320.28000000;180.67000000;;48.45999908;36.00000000;11.00000000;;47.00000000;;51.47000122;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-05-03;354.83999634;249.01000000;;68.15000153;69.00000000;0E-8;1.00000000;70.00000000;0E-8;67.61000061;;67.61000061;0.02100000;0.08600000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-05-03;615.21002197;577.11000000;58.95999908;43.59999847;48.47999954;0E-8;0E-8;48.47999954;0E-8;46.16999817;;46.16999817;0.33000000;2.46000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-05-03;567.47500000;515.88000000;69.96000000;185.15000000;399.00000000;0E-8;;399.00000000;;207.83999634;;161.32000732;18.28000000;8.72400000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-05-03;827.10998535;630.48000000;83.38999939;29.47999954;37.00000000;0E-8;1.00000000;37.00000000;;34.63999939;;34.63999939;0.93000000;1.37600000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-05-03;766.45000000;;69.49000000;-5.20500000;;0E-8;;11.00000000;;6.00000000;;6.00000000;0.01800000;3.81800000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-05-03;743.65002441;;71.73000336;12.26000023;;0E-8;;12.26000023;;12.68000000;30.25000000;12.68000000;1.55100000;7.86400000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-05-03;734.68000000;;73.34000000;6.00000000;;0E-8;;14.10999966;;15.65000000;;15.65000000;0.35400000;10.29400000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-05-03;711.06000000;;37.69000000;62.68500000;;65.00000000;;65.00000000;;26.01000000;;71.48900000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-05-03;447.45000000;427.18000000;56.52000000;127.75000000;184.00000000;0E-8;0E-8;184.00000000;0E-8;162.02000000;130.31000000;111.18000000;6.73900000;49.21600000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-05-03;426.98001099;403.78000000;;205.47000122;139.00000000;32.00000000;0E-8;171.00000000;0E-8;192.44999695;160.55999756;26.38999939;1.73400000;54.83600000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-05-03;403.80999756;382.15000000;;204.03999329;217.00000000;0E-8;0E-8;217.00000000;0E-8;245.94999695;214.13000488;50.77999878;3.19200000;59.19400000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-05-03;382.28400000;357.95000000;58.38000000;198.72999573;582.50000000;0E-8;0E-8;582.50000000;0E-8;274.97000122;242.42999268;24.29000092;14.18200000;62.26800000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-05-03;357.62000000;325.98000000;;530.00000000;530.00000000;0E-8;0E-8;530.00000000;0E-8;285.44000244;252.30999756;9.59000000;5.88800000;65.98000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-05-03;325.57998657;279.57000000;49.15000153;537.13000488;249.00000000;0E-8;;249.00000000;208.00000000;295.60998535;88.08000183;7.23999977;19.77700000;70.17600000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-05-03;727.15000000;0E-8;;6.00000000;6.23999977;0E-8;;6.00000000;;0E-8;32.99000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-05-03;439.67500000;334.38000000;36.17000000;381.98999023;110.00000000;0E-8;0E-8;110.00000000;0E-8;462.38000488;;462.38000488;14.93700000;18.65800000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-05-03;332.72000000;287.24000000;;154.77000000;0E-8;91.00000000;;91.00000000;;537.52001953;;60.72999954;2.01800000;18.79400000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-05-03;286.76000000;262.60000000;;120.47000000;203.00000000;0E-8;;203.00000000;;609.27001953;;59.65000153;1.21400000;18.97400000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-05-03;262.54998779;234.17000000;75.55999756;464.39999390;560.00000000;0E-8;;560.00000000;;1075.56005859;;470.67001343;1.92000000;24.11000000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-05-03;212.26000000;175.24000000;;1242.85998535;1197.38000488;188.88000488;0E-8;1386.26000977;;1628.67004395;;493.44000244;1.46900000;26.57400000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-05-03;841.20001221;;71.15000153;9.93999958;3.00000000;0E-8;0E-8;3.00000000;;8.96000000;;8.96000000;0.21400000;0.06600000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-05-03;318.50000000;112.46000000;;12.05000000;5.00000000;0E-8;7.00000000;12.00000000;0E-8;17.55000000;;17.55000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-05-03;733.66998291;605.00000000;72.97000122;105.87999725;195.00000000;0E-8;0E-8;195.00000000;;118.94000244;;118.94000244;2.85500000;6.12600000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-05-03;605.07000732;499.78000000;60.45999908;234.03000000;225.00000000;0E-8;0E-8;225.00000000;-33.00000000;142.11000061;153.60000610;21.12999916;2.33200000;6.20200000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-05-03;798.95001221;706.79000000;58.09999847;15.52000046;58.40999985;0E-8;7.11000013;65.51999664;;16.38999939;;16.38999939;0.33400000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-05-03;705.29000000;605.55000000;;63.68000031;56.75000000;0E-8;7.51000023;64.26000214;;17.37999916;;1.02000000;0.05300000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-05-03;605.83001709;538.42000000;46.45000076;68.87999725;0E-8;0E-8;10.00000000;10.00000000;34.00000000;21.48999977;10.00000000;4.13000011;0.03000000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-05-03;499.89001465;396.30000000;70.69000244;164.55000305;337.00000000;0E-8;;337.00000000;;171.80000305;;4.48999977;5.68800000;6.88600000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-05-03;396.25000000;323.93000000;;331.17999268;274.00000000;0E-8;;274.00000000;;175.16999817;;1.77999997;1.59700000;7.01200000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-05-03;323.64000000;258.29000000;;330.14000000;277.00000000;69.00000000;0E-8;346.00000000;;187.13999939;;11.18000031;3.82400000;8.04200000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-05-03;258.52000000;241.19000000;;334.48000000;154.00000000;119.00000000;0E-8;273.00000000;0E-8;190.97000122;;4.46999979;0E-8;8.89400000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-05-03;485.85000610;;25.94000053;13.00000000;;12.00000000;;13.00000000;;11.64000034;;11.64000034;0.71200000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-05-03;312.02000000;278.94000000;26.53000000;34.31000000;85.00000000;0E-8;;85.00000000;;35.81000137;;23.40999985;3.90800000;0.33600000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-05-03;279.47000000;183.03000000;;76.22000000;54.00000000;0E-8;;54.00000000;;36.00000000;;0.27000001;0.16900000;0.34600000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-05-03;178.77000000;94.05000000;;54.81000000;65.00000000;0E-8;;65.00000000;;41.95999908;;6.34999990;0.60700000;0.40200000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-05-03;92.43000000;53.26000000;;69.05000000;104.00000000;0E-8;;104.00000000;;48.91999817;;7.05999994;0.67600000;0.44800000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-05-03;239.12000000;147.43000000;;22.41000000;14.00000000;0E-8;18.00000000;32.00000000;0E-8;22.89000000;;22.89000000;0.13400000;0.34800000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-05-03;147.02000427;105.72000000;;38.63999939;23.00000000;13.00000000;6.00000000;42.00000000;0E-8;27.77000046;;4.69000006;0.04100000;1.15400000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-05-03;103.15000153;69.01000000;;34.18000031;0E-8;0E-8;26.00000000;26.00000000;0E-8;28.59000015;;0.60000002;0.14900000;1.58400000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-05-03;631.49000000;511.82000000;57.91000000;68.20000000;58.00000000;0E-8;19.00000000;77.00000000;;75.01000000;;75.01000000;2.47200000;1.49400000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-05-03;704.00000000;659.10000000;58.29999924;28.06999969;0E-8;0E-8;13.00000000;13.00000000;0E-8;30.19000053;;30.19000053;0.72700000;0.78400000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-05-03;657.17999268;474.16000000;43.59999847;8.02000046;12.38000011;13.69999981;0E-8;26.07999992;0E-8;33.91999817;;3.21000004;0.94800000;0.84400000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-05-03;634.94000244;480.51000000;54.45999908;47.04999924;141.77000427;11.14999962;0E-8;152.91999817;0E-8;40.83000183;;40.83000183;2.30000000;0.32800000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-05-03;471.15400000;375.33000000;38.15000000;191.17999268;312.00000000;0E-8;;312.00000000;;93.80999756;;17.56999969;2.13200000;1.38800000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-05-03;368.83200073;264.51000000;;312.57998657;319.00000000;0E-8;;319.00000000;;105.91999817;;10.30000019;4.67300000;2.86000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-05-03;591.85998535;335.04000000;44.24000168;12.38000000;0E-8;0E-8;;0E-8;;8.56000042;;8.56000042;3.61700000;0.32600000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-05-03;327.66000366;266.77000000;;2.64000000;0E-8;0E-8;0E-8;0E-8;0E-8;14.63000011;;6.13000011;0.17800000;0.39200000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-05-03;264.50000000;211.02000000;;356.01998901;218.52999878;164.86000061;0E-8;383.39001465;0E-8;164.64999390;;41.31000137;2.41900000;4.04200000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-05-03;547.90002441;426.10000000;76.75000000;13.81000042;15.93999958;0E-8;1.00000000;16.94000053;0E-8;12.10999966;;12.10999966;0.15100000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-05-03;153.99000549;132.18000000;;46.77000046;52.00000000;0E-8;0E-8;52.00000000;0E-8;56.02999878;;56.02999878;0.82300000;0.53800000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-05-03;127.51999664;98.00000000;;52.52999878;42.00000000;19.00000000;0E-8;61.00000000;0E-8;55.22000122;;2.08999991;0.72500000;0.56000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-05-04;109.64000000;26.33000000;;79.95000000;134.00000000;25.00000000;0E-8;159.00000000;0E-8;84.44000244;;41.13000107;1.09400000;3.81870000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-05-04;113.43000000;3.43000000;85.82000000;58.88000107;12.00000000;0E-8;;12.00000000;13.00000000;61.66999817;;61.66999817;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-05-04;303.70999146;252.81000000;94.34999847;422.27999878;253.00000000;204.00000000;;457.00000000;;460.04000854;;460.04000854;6.04500000;3.10770000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-05-04;389.99000000;362.18000000;67.83000000;860.00000000;1305.00000000;0E-8;;1305.00000000;;924.55999756;;646.55999756;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-05-04;301.36000000;251.32000000;43.62000000;1250.00000000;1204.00000000;0E-8;;1204.00000000;;925.70001221;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-05-04;251.48000000;230.00000000;;1200.56994629;0E-8;0E-8;;0E-8;1194.00000000;980.78997803;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-05-04;229.98000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;980.78997803;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-05-04;251.31000000;140.94000000;;1142.69995117;1189.00000000;0E-8;;1189.00000000;;980.78997803;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-05-04;137.64000000;15.18000000;;1189.00000000;1148.00000000;0E-8;;1148.00000000;;982.55999756;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-05-04;57.30000000;42.79000000;;2494.00000000;1288.00000000;1207.00000000;;2494.00000000;;2558.98999023;;2558.98999023;-0.04900000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-05-04;41.90999985;21.80000000;;2557.62988281;407.00000000;2144.20996094;0E-8;2551.61010742;0E-8;2572.34008789;;7.76000023;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-05-04;20.14999962;4.72000000;;2394.72998047;1589.00000000;826.00000000;0E-8;2415.00000000;0E-8;2598.45996094;;20.70000076;0.00500000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-05-04;49.53400040;24.56000000;65.95999908;1914.41003418;263.00000000;0E-8;0E-8;263.00000000;0E-8;1815.19995117;;1815.19995117;13.66000000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-05-04;31.92000000;13.50000000;93.74000000;531.74000000;149.00000000;394.00000000;0E-8;543.00000000;0E-8;532.59997559;;532.59997559;-0.21900000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-05-04;30.36000061;5.14000000;;2244.23999023;1502.00000000;754.00000000;0E-8;2256.00000000;;2211.12011719;;2211.12011719;-0.00100000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-05-04;95.20999908;6.75000000;;0E-8;10861.00000000;0E-8;0E-8;10884.00000000;0E-8;0E-8;10476.88964844;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-05-04;96.90000153;85.00000000;;15823.15039063;2160.00000000;4010.00000000;17.00000000;6251.00000000;10288.42000000;16235.09960938;5758.22021484;16235.09960938;0E-8;7.04930000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-05-04;155.92999268;131.54000000;;3168.73999023;2101.00000000;0E-8;;2101.00000000;;3739.76000977;;2024.43005371;-1.01600000;28.64200000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-05-04;73.86000061;9.75000000;98.91999817;16110.38964844;9330.00000000;6090.00000000;0E-8;15420.00000000;0E-8;16208.87011719;;11260.66992188;-3.04300000;76.92430000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-05-04;479.14999390;304.29000000;;38.00000000;35.00000000;0E-8;3.00000000;38.00000000;0E-8;37.61999893;;37.61999893;0.03400000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-05-04;90.00000000;74.31000000;;31104.41992188;25151.51953125;5675.83984375;277.05999756;31104.41992188;0E-8;31309.97070313;;31309.97070313;-9.51400000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-05-04;70.88000000;57.64000000;;30926.81054688;24929.00000000;5120.00000000;510.00000000;30559.00000000;0E-8;32587.63085938;;629.40002441;-8.58100000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-05-04;87.15000153;57.42000000;94.02999878;548.90002441;619.40002441;0E-8;0E-8;619.40002441;0E-8;537.71997070;;537.71997070;4.55200000;0.35630000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-05-04;267.96000000;204.41000000;99.01000000;78.82000000;81.00000000;0E-8;6.00000000;87.00000000;0E-8;79.77000000;;79.77000000;0.67100000;0.24630000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-05-04;213.66000000;115.12000000;;415.99000000;289.00000000;127.00000000;0E-8;416.00000000;0E-8;416.17000000;;416.17000000;0.00100000;0.17630000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-05-04;301.48000000;272.42000000;92.16000000;770.37000000;684.00000000;51.00000000;0E-8;735.00000000;0E-8;850.50000000;;850.50000000;0E-8;17.78770000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-05-04;271.73000000;248.85000000;;840.28002930;700.42999268;8.84000015;8.00000000;709.27001953;;934.51000977;;79.01000214;0E-8;17.78770000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-05-04;220.41999817;165.09000000;;3494.41992188;3391.00000000;189.00000000;0E-8;3580.00000000;0E-8;3523.22998047;;2521.56005859;0.04100000;20.06930000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-05-04;161.43000000;138.41000000;;3514.28000000;3407.00000000;93.00000000;;3500.00000000;;3616.42993164;;22.89999962;0E-8;20.06930000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-05-04;312.81000000;277.82000000;;79.38999939;0E-8;80.00000000;0E-8;80.00000000;0E-8;80.44999695;;80.44999695;0.02300000;1.30270000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-05-04;494.58999634;376.87000000;;28.42000000;29.00000000;0E-8;0E-8;29.00000000;0E-8;30.55999947;;30.55999947;0.01300000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-05-04;372.40000000;255.93000000;;31.12000000;31.00000000;0E-8;;31.00000000;;31.29000092;;0.69000000;0.00900000;0.67000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-05-04;358.83000000;;;50.00000000;;4.00000000;;50.00000000;47.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-05-04;355.44000244;;;53.27999878;63.00000000;0E-8;;63.00000000;;58.38999939;;58.38999939;0.09100000;0.33630000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-05-04;257.63000000;204.51000000;99.21000000;68.73000000;70.00000000;0E-8;0E-8;70.00000000;0E-8;58.56999969;;0E-8;0.09000000;0.36000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-05-04;184.69000000;165.34000000;;275.52000000;277.00000000;0E-8;;277.00000000;;281.54998779;;106.84999847;0.36100000;6.13170000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-05-04;89.98000336;60.22000000;;301.47000122;279.00000000;3.00000000;16.00000000;298.00000000;;333.22000122;;45.68999863;0.92300000;9.05030000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-05-04;59.93000000;38.21000000;;388.85000000;387.00000000;0E-8;;387.00000000;;415.64999390;;81.77999878;0.07900000;11.64400000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-05-04;910.58000000;885.77000000;76.06000000;52.59000000;60.00000000;0E-8;;60.00000000;;53.09000000;;53.09000000;1.13800000;0.33530000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-05-04;885.78000000;856.43000000;;66.07400000;64.00000000;0E-8;;64.00000000;;53.09000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-05-04;807.84002686;766.63000000;;119.94000000;116.00000000;0E-8;;116.00000000;;118.87000275;;65.70999908;0.63900000;2.28130000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-05-04;759.07000000;670.79000000;38.44000000;169.62000000;393.00000000;0E-8;0E-8;393.00000000;0E-8;307.85000610;;186.17999268;16.96900000;8.38500000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-05-04;660.72000000;620.40000000;51.68000000;455.33000000;372.00000000;0E-8;0E-8;372.00000000;0E-8;345.48999023;;32.06999969;3.63600000;9.21930000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-05-04;620.28002930;557.50000000;;350.00000000;350.00000000;0E-8;0E-8;350.00000000;0E-8;353.98001099;;7.40000010;0.87900000;9.40100000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-05-04;557.64000000;512.20000000;;357.89000000;344.00000000;0E-8;;344.00000000;;357.95999146;;3.05999994;0.69500000;9.57100000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-05-04;512.09000000;494.24000000;;380.48000000;338.00000000;0E-8;0E-8;338.00000000;;368.69000244;;8.76000023;1.14800000;9.83000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-05-04;494.09000000;393.24000000;;322.43000000;345.00000000;0E-8;;345.00000000;;390.95001221;;19.56999969;4.81900000;11.79270000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-05-04;465.94000244;443.02000000;;332.89001465;394.00000000;0E-8;0E-8;394.00000000;0E-8;430.04998779;;36.00999832;3.53400000;20.27130000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-05-04;839.41000000;749.88000000;28.97000000;11.02999973;17.00000000;10.00000000;0E-8;27.00000000;0E-8;15.09000000;;15.09000000;0.31800000;0.66830000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-05-04;664.49000000;574.81000000;;34.59000000;31.00000000;0E-8;0E-8;31.00000000;0E-8;24.73000000;;9.53000000;0.02200000;1.80730000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-05-04;572.52000000;546.09000000;;29.99000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;25.13000000;;0.37000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-05-04;430.45001221;380.99000000;11.63000011;603.63000000;974.00000000;0E-8;0E-8;974.00000000;0E-8;614.51000977;;153.33000183;4.34900000;60.76170000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-05-04;374.87600708;325.90000000;12.47000027;1025.48999023;928.00000000;0E-8;0E-8;928.00000000;0E-8;705.03002930;;84.44000000;11.15800000;69.68370000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-05-04;554.98999023;360.91000000;;29.22999954;27.00000000;0E-8;2.00000000;29.00000000;;27.22999954;;27.22999954;0.03100000;0.17900000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-05-04;496.94000244;330.60000000;57.74000168;42.00000000;51.00000000;0E-8;;51.00000000;;43.34999847;;43.34999847;2.33000000;0.41530000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-05-04;84.06000000;33.75000000;;19.96999931;27.26000023;0E-8;0E-8;27.26000023;0E-8;20.28000069;;20.28000069;0.17100000;1.12700000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-05-04;706.13000000;625.00000000;52.46000000;31.00000000;31.00000000;0E-8;0E-8;31.00000000;;41.65999985;;41.65999985;2.82900000;0.18370000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-05-04;613.18000000;;37.22000000;41.67000000;36.00000000;0E-8;;36.00000000;;47.88999939;;6.05999994;0.34300000;0.21730000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-05-04;618.02000000;556.10000000;67.81000000;12.00000000;4.00000000;0E-8;0E-8;4.00000000;8.00000000;12.96000004;;12.96000004;1.04300000;0.11370000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-05-04;456.14999390;394.60000000;43.31999969;83.38999939;182.00000000;0E-8;0E-8;182.00000000;0E-8;110.50000000;;46.75000000;0.45800000;8.26370000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-05-04;352.44000000;;;202.82000000;;74.00000000;;74.00000000;125.00000000;141.82000732;;28.46999931;0.05200000;9.05630000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-05-04;658.96000000;525.85000000;;17.88000000;17.00000000;0E-8;1.00000000;18.00000000;;18.14999962;;18.14999962;0.02100000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-05-04;436.99000000;355.44000000;;46.00000000;44.00000000;0E-8;2.00000000;46.00000000;;45.40999985;;27.20999908;0.00200000;0.83900000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-05-04;251.20000000;233.00000000;70.00000000;195.12000000;94.00000000;0E-8;0E-8;94.00000000;101.12000000;299.42999268;201.39999390;99.76000214;;11.53300000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-05-04;250.72000000;138.40000000;;101.19000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;0.02000000;101.12000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-05-04;139.40000000;;;262.11000000;265.00000000;0E-8;;265.00000000;;340.91000366;242.88000488;40.54999924;0.05500000;12.43430000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-05-04;362.86000000;;60.35000000;2.55000000;;0E-8;;0E-8;111.00000000;9.21000004;91.75000000;2.93000007;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-05-04;397.92000000;;;97.46600000;;0E-8;0E-8;95.00000000;;127.00000000;91.75000000;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-05-04;;;;95.00000000;95.00000000;;;95.00000000;;2.96000004;91.75000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-05-04;442.63000000;;16.13000000;9.00000000;0E-8;0E-8;;9.00000000;9.00000000;6.28000021;;6.28000021;;0.03630000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-05-04;413.40000000;;89.33000000;7.00000000;;0E-8;;7.00000000;-9.00000000;2.96000004;9.23999977;2.96000004;0.44800000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-05-04;;;;7.00000000;7.00000000;;;7.00000000;;2.96000004;9.23999977;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-05-04;85.91000000;;;7.00000000;127.00000000;0E-8;;127.00000000;;2.96000004;100.98000336;;0.02200000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-05-04;150.78000000;126.07000000;;66.00000000;50.00000000;0E-8;;50.00000000;;74.81999969;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-05-04;795.33400000;754.22000000;58.29000000;61.61999893;84.00000000;0E-8;0E-8;84.00000000;0E-8;56.61000061;;56.61000061;2.81600000;3.72730000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-05-04;741.02200000;674.60000000;27.27000000;104.02999878;86.00000000;0E-8;0E-8;86.00000000;0E-8;92.41000366;;35.43999863;2.43900000;4.94800000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-05-04;630.35000000;519.81000000;21.83000000;172.00000000;172.00000000;0E-8;;172.00000000;;191.96000671;;98.59000000;4.26000000;13.50300000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-05-04;786.40002441;695.38000000;16.70000076;88.04000092;124.77999878;0E-8;;124.77999878;;95.95999908;;95.95999908;3.92000000;1.76800000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-05-04;694.93000000;623.75000000;63.34000000;141.34000000;130.00000000;0E-8;;130.00000000;;100.59999847;;4.55999994;0.91400000;3.20900000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-05-04;623.62000000;565.27000000;45.18000000;155.72000000;140.00000000;10.00000000;10.00000000;160.00000000;;101.19999695;;0.56999999;0.56500000;3.73900000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-05-04;564.92000000;517.63000000;;150.00000000;150.00000000;0E-8;;150.00000000;;102.72000122;;1.37000000;1.07300000;4.99270000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-05-04;842.32598877;772.50000000;94.66000366;66.73000336;99.05999756;4.75000000;5.00000000;103.80999756;104.00000000;74.83000183;;74.83000183;3.04300000;2.94530000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-05-04;771.66000000;730.06000000;90.55000000;150.00000000;141.00000000;9.00000000;0E-8;150.00000000;0E-8;96.90000153;;21.32999992;1.33400000;3.37470000;PNUCB3
