id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-05-04;594.33000000;516.51000000;96.05000000;318.95000000;284.00000000;0E-8;0E-8;284.00000000;0E-8;292.57998657;;191.99000549;1.17800000;8.73970000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-05-04;505.92000000;436.44000000;31.60000000;639.08000000;1671.00000000;0E-8;0E-8;1671.00000000;0E-8;710.40997314;;107.43000031;9.10400000;38.91570000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-05-04;431.24000000;398.21000000;;1686.69995117;1522.00000000;0E-8;0E-8;1522.00000000;0E-8;751.02001953;;35.13000107;1.43400000;41.51470000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-05-04;392.62000000;326.27000000;17.69000000;1986.83000000;2366.00000000;0E-8;;2366.00000000;;1244.95996094;;486.10000610;10.43400000;71.25330000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-05-04;476.96000000;448.52000000;97.90000000;99.00000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;86.69999695;;86.69999695;0.34300000;0.48230000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-05-04;447.75000000;410.14000000;;95.16000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;90.51000214;;3.58999991;0.53900000;0.50230000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-05-04;353.82998657;326.28000000;;90.69000244;100.00000000;0E-8;0E-8;100.00000000;0E-8;98.79000092;;6.69000006;0.23800000;0.55230000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-05-04;446.55999756;394.85000000;;117.52999878;96.79000092;0E-8;0E-8;96.79000092;0E-8;108.94000244;;108.94000244;1.71600000;0.36830000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-05-04;370.42001343;326.33000000;;101.05000305;96.00000000;0E-8;;96.00000000;0E-8;113.23999786;;9.09000015;0.83500000;0.40830000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-05-04;582.22000000;530.06000000;75.51000000;48.79000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;49.36999893;;49.36999893;0.49300000;0.08730000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-05-04;562.84002686;531.54000000;34.04000092;52.56999969;61.00000000;0E-8;0E-8;61.00000000;0E-8;66.55000305;;66.55000305;10.40800000;3.76170000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-05-04;531.46000000;504.72000000;;56.91000000;0E-8;54.00000000;1.00000000;55.00000000;0E-8;68.83000183;;1.55000000;0.35100000;3.83530000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-05-04;467.11401367;398.30000000;18.95000076;83.33000183;98.00000000;0E-8;0E-8;98.00000000;0E-8;101.86000061;;32.09000015;9.56700000;4.91570000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-05-04;398.09000000;385.56000000;;94.94000000;94.00000000;0E-8;3.00000000;97.00000000;0E-8;103.87000275;;1.97000003;0.10700000;4.94570000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-05-04;384.52999878;365.85000000;;140.52000427;147.00000000;0E-8;0E-8;147.00000000;0E-8;153.42999268;;49.52999878;0.26200000;7.04770000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-05-04;366.01000000;351.04000000;;157.88000488;147.00000000;0E-8;0E-8;147.00000000;0E-8;157.33999634;;3.88000011;0.60300000;7.22870000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-05-04;350.97000122;333.36000000;;154.36000061;151.00000000;0E-8;0E-8;151.00000000;0E-8;165.63000488;;8.27999973;0.76700000;7.50130000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-05-04;330.20400000;284.04000000;64.78000000;344.91000000;447.00000000;0E-8;0E-8;447.00000000;0E-8;348.05999756;;107.12999725;13.22600000;13.06130000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-05-04;283.65000000;258.04000000;;478.68000000;420.00000000;0E-8;0E-8;420.00000000;0E-8;383.39001465;;34.31999969;1.86400000;13.54970000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-05-04;257.78200000;235.29000000;;482.00000000;482.00000000;0E-8;0E-8;482.00000000;0E-8;466.39001465;;80.47000122;4.92600000;15.71770000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-05-04;325.55000000;280.93000000;48.84000000;3416.23999023;3445.00000000;0E-8;0E-8;3445.00000000;-157.00000000;2340.46997070;;115.16000366;30.78300000;146.03130000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-05-04;279.38000000;258.02000000;;4157.28000000;3710.00000000;0E-8;7.00000000;3717.00000000;;2859.17993164;2828.55004883;221.58000183;9.26100000;217.56230000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-05-04;344.18000000;309.66000000;;91.69000000;74.00000000;9.00000000;0E-8;83.00000000;0E-8;89.41000000;;89.41000000;0.38100000;0.35370000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-05-04;257.14000000;236.90000000;;3894.28002930;4367.00000000;0E-8;4.00000000;4371.00000000;;3311.57006836;3280.93994141;358.58999634;42.87600000;230.24570000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-05-04;218.61000000;96.93000000;;6118.59000000;6265.00000000;0E-8;;6265.00000000;;5240.12011719;5209.49023438;1274.18005371;28.23700000;258.67470000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-05-04;282.13198853;224.49000000;42.04999924;57.59999847;126.00000000;0E-8;0E-8;126.00000000;0E-8;65.91999817;;65.91999817;4.06100000;0.23530000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-05-04;395.97000000;150.85000000;;66.85000000;53.00000000;12.00000000;;65.00000000;;68.51000000;;68.51000000;0.33400000;0.74230000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-05-04;411.88000000;320.35000000;;63.19000000;62.00000000;0E-8;2.00000000;64.00000000;;51.97000122;;51.97000122;0.02800000;0.29600000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-05-04;320.19000000;180.89000000;;63.19000000;55.00000000;6.00000000;;61.00000000;;51.97000122;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-05-04;354.92001343;248.97000000;;68.84999847;66.00000000;0E-8;1.00000000;67.00000000;0E-8;67.44999695;;67.44999695;0.02100000;0.08630000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-05-04;615.19000244;577.11000000;57.95000076;43.61999893;48.50000000;0E-8;0E-8;48.50000000;0E-8;45.59999847;;45.59999847;0.33300000;2.42500000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-05-04;567.45200000;515.86000000;69.84000000;175.38999939;399.00000000;0E-8;;399.00000000;;204.64999390;;158.75999451;18.39000000;8.60030000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-05-04;827.09997559;630.48000000;83.30999756;33.29999924;37.00000000;0E-8;1.00000000;37.00000000;;31.79999924;;31.79999924;0.94700000;1.37970000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-05-04;766.43000000;;69.33000000;5.60600000;;0E-8;;11.00000000;;5.00000000;;5.00000000;0.01800000;3.81730000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-05-04;743.64001465;;71.63999939;7.48000002;;0E-8;;17.89999962;;12.51000000;30.63000000;12.51000000;1.55100000;7.86370000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-05-04;734.67000000;;73.21000000;6.00000000;;0E-8;;14.32999992;;16.05000000;;16.05000000;0.35400000;10.29370000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-05-04;711.27000000;;39.59000000;81.73600000;;80.00000000;;80.00000000;;43.01000000;;74.01200000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-05-04;447.37000000;427.33000000;55.76000000;123.81000000;348.00000000;0E-8;0E-8;348.00000000;0E-8;156.82000000;125.98000000;108.49000000;6.70400000;49.02800000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-05-04;427.00000000;404.22000000;;358.82000732;345.00000000;0E-8;0E-8;345.00000000;0E-8;185.80999756;154.55000305;26.38999939;1.73500000;54.56970000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-05-04;403.80999756;382.14000000;;336.00000000;336.00000000;0E-8;0E-8;336.00000000;0E-8;239.91999817;208.21000671;50.77999878;3.19800000;58.89370000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-05-04;382.24200000;357.89000000;57.39000000;333.36999512;577.16998291;0E-8;0E-8;577.16998291;0E-8;271.10000610;239.35000610;24.19000053;14.20600000;61.95230000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-05-04;357.63000000;325.98000000;;551.15000000;528.00000000;0E-8;0E-8;528.00000000;0E-8;282.73999023;250.55999756;9.55000019;5.91600000;65.65000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-05-04;325.60000610;279.57000000;49.54999924;618.34997559;301.00000000;0E-8;;301.00000000;157.00000000;294.39999390;92.43000031;7.34999990;19.91800000;69.85800000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-05-04;727.18000000;1.09000000;;19.00000000;6.15999985;0E-8;;6.00000000;;0E-8;33.33000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-05-04;439.70000000;334.22000000;36.23000000;381.99000000;110.00000000;0E-8;0E-8;110.00000000;0E-8;412.67001343;;412.67001343;15.33000000;18.66570000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-05-04;332.74000000;287.21000000;;122.94000000;0E-8;91.00000000;;91.00000000;;492.16000366;;58.77000046;2.06500000;18.80200000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-05-04;286.70000000;262.60000000;;122.08000000;204.00000000;0E-8;;204.00000000;;580.11999512;;57.72000122;1.25000000;18.98370000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-05-04;262.51998901;234.18000000;74.51999664;496.45999146;560.00000000;0E-8;;560.00000000;;1055.05004883;;455.50000000;2.03800000;24.13170000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-05-04;212.20000000;175.60000000;;1338.04003906;1686.96997070;80.12000275;0E-8;1767.08996582;;1580.00000000;;477.54000854;1.58000000;26.60530000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-05-04;841.23999023;;71.41000366;8.63000000;4.00000000;0E-8;0E-8;4.00000000;;9.02000000;;9.02000000;0.21600000;0.06470000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-05-04;318.92000000;112.47000000;;12.73000000;4.00000000;0E-8;8.00000000;12.00000000;0E-8;18.41000000;;18.41000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-05-04;733.58001709;605.06000000;72.70999908;108.42000000;223.00000000;0E-8;0E-8;223.00000000;;113.94999695;;113.94999695;2.84000000;6.11300000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-05-04;605.09997559;499.70000000;61.06999969;290.08000000;263.00000000;0E-8;0E-8;263.00000000;-52.00000000;136.63000488;147.63999939;20.04000092;2.32600000;6.18930000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-05-04;798.78002930;706.58000000;57.08000183;15.98999977;39.93999863;0E-8;6.84000015;46.77999878;;16.07999992;;16.07999992;0.33000000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-05-04;705.24000000;605.58000000;;45.75999832;39.52000046;0E-8;7.51000023;47.02999878;;17.07999992;;0.97000003;0.05200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-05-04;605.66998291;538.43000000;44.45999908;56.21000000;0E-8;0E-8;10.00000000;10.00000000;52.00000000;21.01000023;10.00000000;3.91000009;0.02900000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-05-04;499.83999634;396.41000000;70.45999908;273.25000000;381.00000000;0E-8;;381.00000000;;165.55000305;;5.05000019;5.67400000;6.87300000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-05-04;396.35998535;323.94000000;;362.01998901;292.00000000;0E-8;;292.00000000;;170.14999390;;1.99000001;1.59700000;6.99930000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-05-04;323.62000000;258.47000000;;310.29000854;267.00000000;75.00000000;0E-8;342.00000000;;184.66999817;;12.55000019;3.82800000;8.02930000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-05-04;258.63000000;241.22000000;;332.04000000;247.00000000;47.00000000;0E-8;294.00000000;0E-8;190.19999695;;5.01999998;0E-8;8.87870000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-05-04;485.82998657;;25.72999954;10.21000000;;12.00000000;;16.00000000;;13.97000027;;13.97000027;0.70800000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-05-04;312.00000000;279.40000000;26.47000000;37.77000000;63.00000000;0E-8;;63.00000000;;40.75999832;;28.70999908;3.94100000;0.33630000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-05-04;279.65000000;183.15000000;;74.95000000;65.00000000;0E-8;;65.00000000;;40.84000015;;0.35000000;0.16900000;0.34630000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-05-04;178.64000000;94.19000000;;71.25000000;90.00000000;0E-8;;90.00000000;;47.61999893;;8.03000000;0.61300000;0.40270000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-05-04;92.34000000;53.14000000;;85.60000000;104.00000000;0E-8;;104.00000000;;56.31999969;;8.93000000;0.68500000;0.44900000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-05-04;239.19000000;147.24000000;;21.73000000;0E-8;0E-8;18.00000000;18.00000000;0E-8;22.21000000;;22.21000000;0.13500000;0.34570000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-05-04;147.19000244;105.55000000;;21.78000069;0E-8;13.00000000;6.00000000;19.00000000;0E-8;29.00000000;;6.61999989;0.04100000;1.15030000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-05-04;103.08999634;69.05000000;;20.73000000;0E-8;0E-8;24.00000000;24.00000000;0E-8;29.61000061;;0.83999997;0.14800000;1.58030000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-05-04;631.47000000;511.85000000;57.68000000;63.41000000;62.00000000;0E-8;19.00000000;81.00000000;;63.77000000;;63.77000000;2.48400000;1.49530000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-05-04;704.05999756;659.10000000;60.74000168;31.12000084;0E-8;0E-8;13.00000000;13.00000000;0E-8;26.00000000;;26.00000000;0.73900000;0.78200000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-05-04;657.11999512;474.20000000;42.40000153;14.36999989;18.92000008;13.39000034;0E-8;32.31000137;0E-8;29.80999947;;2.75999999;0.95900000;0.84200000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-05-04;634.77001953;480.63000000;53.86999893;35.38000107;174.80000305;10.25000000;0E-8;185.05000305;0E-8;37.38999939;;37.38999939;2.32000000;0.32730000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-05-04;471.05000000;375.33000000;37.48000000;229.33000183;312.00000000;0E-8;;312.00000000;;87.73999786;;16.15999985;2.12800000;1.38570000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-05-04;368.82998657;264.51000000;;318.79000854;322.00000000;0E-8;;322.00000000;;101.27999878;;9.67000008;4.71400000;2.85500000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-05-04;591.86999512;335.04000000;44.31000137;12.38000011;0E-8;0E-8;;0E-8;;8.82999992;;8.82999992;3.62700000;0.32630000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-05-04;327.45001221;265.36000000;;2.13000011;16.00000000;0E-8;0E-8;16.00000000;0E-8;15.06000042;;6.32000017;0.17900000;0.39270000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-05-04;264.50000000;211.03000000;;374.60000610;212.38999939;162.21000671;0E-8;374.60000610;0E-8;163.11000061;;42.97999954;2.43700000;4.03770000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-05-04;547.84997559;426.26000000;75.69999695;13.57999992;15.69999981;0E-8;1.00000000;16.70000076;0E-8;13.43000031;;13.43000031;0.14900000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-05-04;154.08000183;132.20000000;;75.51999664;52.00000000;0E-8;0E-8;52.00000000;0E-8;80.83000183;;80.83000183;0.82600000;0.53900000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-05-04;127.48000336;97.96000000;;52.52999878;42.00000000;19.00000000;0E-8;61.00000000;0E-8;75.09999847;;3.01999998;0.73000000;0.56170000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-05-05;109.69000000;26.33000000;;84.47000000;1.00000000;44.00000000;0E-8;45.00000000;0E-8;79.55000305;;35.31999969;1.11100000;3.82330000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-05-05;113.46000000;3.48000000;86.21000000;50.97000122;15.00000000;0E-8;;15.00000000;13.00000000;53.79000092;;53.79000092;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-05-05;303.72000000;253.47000000;94.51000000;460.72000122;358.00000000;68.00000000;;426.00000000;;426.07000732;;426.07000732;6.02500000;3.18330000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-05-05;389.98000000;362.18000000;67.72000000;840.00000000;1310.00000000;0E-8;;1310.00000000;;917.95001221;;643.95001221;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-05-05;301.37000000;251.33000000;43.82000000;1250.00000000;1086.00000000;0E-8;;1086.00000000;;922.82000732;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-05-05;251.53000000;229.90000000;;1046.86999512;0E-8;0E-8;;0E-8;993.00000000;971.96002197;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-05-05;230.15000000;168.54000000;;8.10000000;0E-8;0E-8;;0E-8;;971.96002197;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-05-05;251.38000000;139.28000000;;1070.02001953;989.00000000;0E-8;;989.00000000;;971.96002197;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-05-05;137.52000000;15.06000000;;989.00000000;1128.00000000;0E-8;;1128.00000000;;980.78997803;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-05-05;57.30000000;42.79000000;;2313.00000000;1394.00000000;919.00000000;;2313.00000000;;2419.89990234;;2419.89990234;-0.05800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-05-05;42.09000000;21.80000000;;2374.70996094;387.00000000;1933.67004395;0E-8;2320.54003906;0E-8;2438.83007813;;7.34000015;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-05-05;20.37999916;4.57000000;;2252.60009766;1591.00000000;619.00000000;0E-8;2210.00000000;0E-8;2469.53002930;;19.56999969;0.00100000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-05-05;49.59600067;24.54000000;67.27999878;1819.75000000;260.00000000;0E-8;0E-8;260.00000000;0E-8;1810.44995117;;1810.44995117;13.39600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-05-05;31.88000000;13.75000000;92.91000000;534.03002930;176.00000000;402.00000000;0E-8;579.00000000;0E-8;531.27001953;;531.27001953;-0.23300000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-05-05;30.36000061;5.20000000;;2186.00000000;1605.00000000;581.00000000;0E-8;2186.00000000;;2194.89990234;;2194.89990234;-0.01100000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-05-05;95.08000183;6.84000000;;0E-8;10679.00000000;0E-8;0E-8;10700.00000000;0E-8;0E-8;10686.24023438;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-05-05;96.76999664;84.88000000;;15947.40039063;2228.00000000;3646.00000000;19.00000000;5977.00000000;10574.56000000;16244.30957031;5558.06982422;16244.30957031;0E-8;7.07670000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-05-05;155.85000610;132.83000000;;3081.22998047;3535.00000000;52.00000000;;3587.00000000;;3608.03002930;;1937.32995605;-0.97800000;28.68000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-05-05;73.84999847;9.66000000;98.84999847;15051.62988281;10267.00000000;5130.00000000;0E-8;15397.00000000;0E-8;15410.00000000;;10678.76953125;-3.43700000;77.19670000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-05-05;479.14999390;304.24000000;;37.00000000;34.00000000;0E-8;3.00000000;37.00000000;0E-8;37.25000000;;37.25000000;0.03400000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-05-05;90.00000000;74.27000000;;30380.92968750;25799.80078125;4304.02978516;277.10000610;30380.92968750;0E-8;30534.53906250;;30534.53906250;-9.49900000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-05-05;70.99000000;57.41000000;;30555.81054688;26023.00000000;3655.00000000;510.00000000;30188.00000000;0E-8;31895.57031250;;617.90997314;-8.67100000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-05-05;87.15000153;57.71000000;94.02999878;537.35998535;537.35998535;0E-8;0E-8;537.35998535;0E-8;513.03997803;;513.03997803;4.55200000;0.35670000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-05-05;267.95000000;204.36000000;98.76000000;78.82000000;81.00000000;0E-8;6.00000000;87.00000000;0E-8;78.12000000;;78.12000000;0.66000000;0.24670000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-05-05;213.65000000;115.09000000;;410.99000000;289.00000000;122.00000000;0E-8;411.00000000;0E-8;411.17000000;;411.17000000;0.00100000;0.17670000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-05-05;301.49000000;272.38000000;92.31000000;769.37000000;683.00000000;51.00000000;0E-8;734.00000000;0E-8;815.78997803;;815.78997803;0E-8;17.90330000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-05-05;271.71000000;249.20000000;;847.83001709;876.34997559;8.89999962;8.00000000;885.26000977;;916.15997314;;75.77999878;0E-8;17.90330000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-05-05;220.41999817;165.00000000;;3436.00000000;3436.00000000;0E-8;0E-8;3436.00000000;0E-8;3275.39990234;;2267.82006836;0.06700000;20.21670000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-05-05;161.46000000;138.23000000;;3421.42000000;3314.00000000;86.00000000;;3400.00000000;;3368.28002930;;20.60000038;0E-8;20.21670000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-05-05;312.78000000;277.84000000;;80.55000000;0E-8;81.00000000;0E-8;81.00000000;0E-8;78.70999908;;78.70999908;0.02300000;1.30330000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-05-05;494.51000977;376.87000000;;29.19000053;30.00000000;0E-8;0E-8;30.00000000;0E-8;30.61000061;;30.61000061;0.01300000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-05-05;372.45000000;255.93000000;;30.35000000;30.00000000;0E-8;;30.00000000;;31.29000092;;0.69000000;0.00900000;0.67000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-05-05;358.79000000;;;50.00000000;;4.00000000;;51.00000000;47.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-05-05;355.43000000;;;53.31000137;54.00000000;0E-8;;54.00000000;;57.18999863;;57.18999863;0.09200000;0.33670000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-05-05;257.61000000;204.51000000;98.97000000;58.07000000;59.00000000;0E-8;0E-8;59.00000000;0E-8;57.29000092;;0E-8;0.09200000;0.36000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-05-05;184.67000000;165.34000000;;271.05000000;274.00000000;0E-8;;274.00000000;;271.97000122;;102.38999939;0.36200000;6.13330000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-05-05;89.91000366;60.22000000;;319.80999756;293.00000000;35.00000000;16.00000000;344.00000000;;320.54998779;;43.79000092;0.93100000;9.05670000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-05-05;59.83000000;38.28000000;;412.30000000;416.00000000;0E-8;;416.00000000;;399.45001221;;78.37000275;0.08200000;11.65000000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-05-05;910.57000000;885.77000000;75.96000000;48.59000000;56.00000000;0E-8;;56.00000000;;52.77000000;;52.77000000;1.14700000;0.32670000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-05-05;885.66000000;856.43000000;;61.73800000;64.00000000;0E-8;;64.00000000;;52.77000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-05-05;807.85998535;766.63000000;;122.87000275;115.00000000;0E-8;;115.00000000;;118.37000275;;65.43000031;0.64100000;2.19670000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-05-05;759.06000000;670.71000000;38.38000000;266.31000000;378.00000000;0E-8;0E-8;378.00000000;0E-8;309.97000122;;190.27000427;17.09700000;8.10000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-05-05;660.72000000;620.48000000;51.68000000;369.00000000;369.00000000;0E-8;0E-8;369.00000000;0E-8;339.00000000;;31.05999947;3.66000000;8.92670000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-05-05;620.33001709;557.51000000;;350.04000854;324.00000000;0E-8;0E-8;324.00000000;0E-8;348.05999756;;7.17000008;0.88600000;9.11000000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-05-05;557.65000000;512.20000000;;351.47000000;348.00000000;0E-8;;348.00000000;;352.26000977;;2.97000003;0.69700000;9.28000000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-05-05;512.14000000;494.27000000;;381.30000000;360.00000000;0E-8;0E-8;360.00000000;;363.11999512;;8.48999977;1.15100000;9.54000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-05-05;494.11000000;393.24000000;;399.14000000;354.00000000;0E-8;;354.00000000;;384.85000610;;18.95000076;4.82700000;11.49330000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-05-05;465.95001221;442.92000000;;343.27999878;328.00000000;0E-8;0E-8;328.00000000;0E-8;422.76998901;;35.11999893;3.53700000;19.97670000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-05-05;839.38000000;750.20000000;28.88000000;14.68000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;14.72000027;;14.72000027;0.31900000;0.64670000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-05-05;664.50000000;574.72000000;;31.12000000;31.00000000;0E-8;0E-8;31.00000000;0E-8;24.20000076;;9.28999996;0.02200000;1.74670000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-05-05;572.19000000;546.43000000;;28.70000000;35.00000000;4.00000000;0E-8;39.00000000;0E-8;24.62999916;;0.36000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-05-05;430.20001221;381.42000000;10.86999989;485.04000000;948.00000000;0E-8;0E-8;948.00000000;0E-8;606.73999023;;152.97000122;4.27400000;59.83330000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-05-05;374.89801025;325.88000000;12.64000034;1013.33000000;906.00000000;0E-8;0E-8;906.00000000;0E-8;697.60998535;;82.22000122;11.25400000;68.76330000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-05-05;554.96002197;360.89000000;;27.54000092;26.00000000;0E-8;2.00000000;28.00000000;;25.82999992;;25.82999992;0.03200000;0.18000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-05-05;496.92999268;330.60000000;57.70999908;38.00000000;50.00000000;0E-8;;50.00000000;;40.75999832;;40.75999832;2.34400000;0.41670000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-05-05;83.96000000;33.75000000;;19.17000008;27.28000069;0E-8;0E-8;27.28000069;0E-8;19.95999908;;19.95999908;0.17100000;1.13000000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-05-05;706.13000000;625.00000000;52.46000000;31.00000000;31.00000000;0E-8;0E-8;31.00000000;;40.88999939;;40.88999939;2.87300000;0.18330000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-05-05;613.20000000;;37.33000000;39.78000000;36.00000000;0E-8;;36.00000000;;47.02999878;;5.94999981;0.34700000;0.21670000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-05-05;618.02000000;556.09000000;67.81000000;11.00000000;4.00000000;0E-8;0E-8;4.00000000;7.00000000;12.84000000;;12.84000000;1.05700000;0.11330000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-05-05;455.85998535;394.60000000;41.97999954;81.48000336;175.00000000;0E-8;0E-8;175.00000000;0E-8;108.30999756;;45.38000107;0.46200000;8.23330000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-05-05;352.38000000;;;201.50000000;;74.00000000;;74.00000000;129.00000000;138.52999878;;28.04000092;0.05200000;9.02670000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-05-05;658.97000000;525.83000000;;18.12000000;17.00000000;0E-8;1.00000000;18.00000000;;18.27000046;;18.27000046;0.02100000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-05-05;436.99000000;355.44000000;;45.00000000;43.00000000;0E-8;2.00000000;45.00000000;;45.27000046;;27.03000069;0.00200000;0.84000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-05-05;251.17000000;233.00000000;67.00000000;188.02000000;94.00000000;0E-8;0E-8;94.00000000;97.62000000;291.20001221;195.27000427;93.72000122;;11.51000000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-05-05;250.90000000;138.36000000;;97.62000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;0.02000000;97.62000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-05-05;139.28000000;;;258.60000000;263.00000000;0E-8;;263.00000000;;332.73999023;236.80999756;38.09999847;0.05500000;12.41670000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-05-05;362.79000000;;56.97000000;-4.51000000;;0E-8;;0E-8;111.00000000;9.15999985;89.68000031;2.91000009;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-05-05;397.84000000;;;91.18200000;;0E-8;0E-8;94.00000000;;128.00000000;89.68000031;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-05-05;;;;94.00000000;103.00000000;;;103.00000000;;2.94000006;89.68000031;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-05-05;442.62000000;;16.13000000;9.00000000;0E-8;0E-8;;9.00000000;9.00000000;6.25000000;;6.25000000;;0.03670000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-05-05;413.40000000;;89.33000000;7.00000000;;0E-8;;7.00000000;-9.00000000;2.94000006;9.18999958;2.94000006;0.45800000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-05-05;;;;7.00000000;7.00000000;;;7.00000000;;2.94000006;9.18999958;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-05-05;86.43000000;;;7.00000000;125.00000000;0E-8;;125.00000000;;2.94000006;98.87000275;;0.02300000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-05-05;150.83000000;126.09000000;;66.00000000;56.00000000;0E-8;;56.00000000;;74.87999725;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-05-05;795.31400000;755.44000000;58.11000000;53.04000000;81.00000000;0E-8;0E-8;81.00000000;0E-8;55.47999954;;55.47999954;2.83300000;3.73670000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-05-05;741.03600000;674.60000000;27.33000000;107.04000000;86.00000000;0E-8;0E-8;86.00000000;0E-8;90.76999664;;34.72999954;2.46800000;4.96000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-05-05;630.36000000;519.69000000;21.85000000;177.27000000;151.00000000;0E-8;;151.00000000;;188.72000122;;96.79000000;4.29600000;13.37000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-05-05;786.39001465;695.23000000;16.68000031;88.55999756;111.48000336;0E-8;;111.48000336;;95.05000305;;95.05000305;3.96500000;1.76000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-05-05;694.91000000;623.78000000;62.67000000;128.66000000;140.00000000;0E-8;;140.00000000;;100.00000000;;4.53999996;0.92100000;3.21000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-05-05;623.64000000;565.28000000;48.06000000;160.28000000;140.00000000;6.00000000;10.00000000;156.00000000;;100.69000244;;0.56999999;0.56800000;3.74000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-05-05;564.93000000;517.62000000;;154.10000000;149.00000000;0E-8;;149.00000000;;102.30999756;;1.36000001;1.07900000;4.99330000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-05-05;842.30999756;773.10000000;94.34999847;68.12999725;96.76999664;4.30999994;4.00000000;101.06999969;0E-8;74.38999939;;74.38999939;3.08900000;2.95670000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-05-05;771.66000000;729.89000000;90.55000000;127.00000000;115.00000000;12.00000000;0E-8;127.00000000;0E-8;95.16000366;;20.54999924;1.35500000;3.38330000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-05-05;594.40000000;516.21000000;96.46000000;306.96000000;258.00000000;0E-8;0E-8;258.00000000;0E-8;281.82998657;;184.92999268;1.19100000;8.76330000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-05-05;505.71800000;436.38000000;30.88000000;608.25000000;1658.00000000;0E-8;0E-8;1658.00000000;0E-8;689.97998047;;106.91999817;9.08500000;38.80330000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-05-05;431.46000000;398.14000000;;1679.19000000;1494.00000000;0E-8;0E-8;1494.00000000;0E-8;732.28997803;;35.50000000;1.44300000;41.46330000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-05-05;392.50000000;326.32000000;16.68000000;1767.00000000;2417.00000000;0E-8;;2417.00000000;;1233.43994141;;489.44000244;10.46800000;71.56670000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-05-05;476.95000000;448.52000000;97.38000000;97.08000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;87.51000214;;87.51000214;0.34700000;0.48670000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-05-05;447.73000000;410.14000000;;95.16000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;90.93000031;;3.61999989;0.54500000;0.50670000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-05-05;353.82000732;326.33000000;;114.06999969;115.00000000;0E-8;0E-8;115.00000000;0E-8;97.41999817;;6.75000000;0.23900000;0.55670000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-05-05;446.55999756;394.93000000;;110.00000000;110.00000000;0E-8;0E-8;110.00000000;0E-8;110.54000092;;110.54000092;1.73500000;0.36670000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-05-05;370.44000244;326.33000000;;106.12000275;96.00000000;0E-8;;96.00000000;0E-8;116.58999634;;9.22000027;0.84200000;0.40670000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-05-05;582.29998779;530.36000000;77.00000000;45.81000137;22.00000000;0E-8;0E-8;22.00000000;0E-8;47.40000153;;47.40000153;0.50400000;0.08670000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-05-05;562.83801270;531.54000000;34.00999832;52.56999969;61.00000000;0E-8;0E-8;61.00000000;0E-8;63.25000000;;63.25000000;10.42400000;3.63330000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-05-05;531.47000000;504.71000000;;57.91000000;0E-8;55.00000000;1.00000000;56.00000000;0E-8;65.55999756;;1.61000001;0.35200000;3.70670000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-05-05;467.10998535;398.22000000;18.90999985;83.33000183;98.00000000;0E-8;0E-8;98.00000000;0E-8;100.30999756;;33.31999969;9.58400000;4.80330000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-05-05;398.00000000;385.58000000;;93.40000000;96.00000000;0E-8;2.00000000;98.00000000;0E-8;102.44999695;;1.95000005;0.10700000;4.83330000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-05-05;384.51998901;365.86000000;;137.73000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;151.61999512;;48.99000168;0.26200000;6.91330000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-05-05;366.04000000;351.04000000;;150.10000000;142.00000000;0E-8;0E-8;142.00000000;0E-8;155.66999817;;3.83999991;0.60500000;7.09330000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-05-05;350.95999146;333.41000000;;157.63999939;161.00000000;0E-8;0E-8;161.00000000;0E-8;164.05000305;;8.18999958;0.77000000;7.36670000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-05-05;330.18600000;284.07000000;64.62000000;346.99000000;449.00000000;0E-8;0E-8;449.00000000;0E-8;339.45001221;;107.20999908;13.34300000;12.96670000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-05-05;283.66000000;258.09000000;;456.45000000;448.00000000;0E-8;0E-8;448.00000000;0E-8;377.17001343;;34.38000107;1.89000000;13.46330000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-05-05;257.80400000;235.30000000;;536.69000000;482.00000000;0E-8;0E-8;482.00000000;0E-8;461.36999512;;80.61000061;5.01500000;15.64330000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-05-05;325.52999878;281.16000000;48.43000031;3400.52001953;3843.00000000;0E-8;0E-8;3843.00000000;-186.00000000;2328.68994141;;116.58999634;30.96700000;145.43670000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-05-05;279.54000000;258.00000000;;4555.90000000;3958.00000000;0E-8;6.00000000;3964.00000000;;2853.37011719;2821.71997070;229.38000488;9.33300000;216.64670000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-05-05;344.18000000;309.67000000;;87.00000000;75.00000000;12.00000000;0E-8;87.00000000;0E-8;88.97000000;;88.97000000;0.38700000;0.35330000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-05-05;257.12000000;236.91000000;;3936.75000000;4409.00000000;0E-8;4.00000000;4413.00000000;;3313.01000977;3281.36010742;364.98999023;43.72500000;229.12330000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-05-05;218.60000000;96.85000000;;5959.59000000;6106.00000000;0E-8;;6106.00000000;;5149.93017578;5118.27978516;1263.61999512;28.26300000;257.32330000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-05-05;282.11200000;224.50000000;41.82000000;50.02000046;126.00000000;0E-8;0E-8;126.00000000;0E-8;64.27999878;;64.27999878;4.11900000;0.23670000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-05-05;395.96000000;151.01000000;;68.15000000;58.00000000;12.00000000;;70.00000000;;68.32000000;;68.32000000;0.34200000;0.74670000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-05-05;411.88000000;320.23000000;;53.00000000;51.00000000;0E-8;2.00000000;53.00000000;;52.04000092;;52.04000092;0.02900000;0.30000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-05-05;320.17000000;180.74000000;;53.00000000;53.00000000;0E-8;;53.00000000;;52.04000092;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-05-05;354.98999023;248.94000000;;66.50000000;64.00000000;0E-8;1.00000000;65.00000000;0E-8;67.58000183;;67.58000183;0.02100000;0.08670000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-05-05;615.15997314;577.11000000;56.43999863;41.29999924;48.59999847;0E-8;0E-8;48.59999847;0E-8;45.12000000;;45.12000000;0.33400000;2.39000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-05-05;567.42900000;515.86000000;69.71000000;175.39000000;399.00000000;0E-8;;399.00000000;;201.85000610;;156.50000000;18.50000000;8.47670000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-05-05;827.07000732;630.48000000;83.05999756;25.65999985;37.00000000;0E-8;1.00000000;37.00000000;;30.95999908;;30.95999908;0.96500000;1.38330000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-05-05;766.41000000;;69.17000000;5.61200000;;0E-8;;11.00000000;;6.00000000;;6.00000000;0.01800000;3.81670000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-05-05;743.63000488;;71.55000305;8.18000031;;0E-8;;18.70999908;;13.97000000;31.65000000;13.97000000;1.55000000;7.86330000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-05-05;734.65000000;;72.94000000;3.00000000;;0E-8;;14.28999996;;15.65000000;;15.65000000;0.35400000;10.29330000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-05-05;711.34000000;;40.24000000;77.57900000;;77.00000000;;77.00000000;;38.01000000;;78.78400000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-05-05;447.32000000;427.24000000;55.29000000;108.42000000;248.00000000;0E-8;0E-8;248.00000000;0E-8;152.27000000;121.92000000;104.27000000;6.68800000;48.84000000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-05-05;427.05999756;403.85000000;;245.61000061;204.00000000;0E-8;0E-8;204.00000000;0E-8;179.08000183;148.63000488;24.53000069;1.73700000;54.30330000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-05-05;403.79000854;382.10000000;;310.07000732;336.00000000;0E-8;0E-8;336.00000000;0E-8;229.64999390;198.80000305;47.20000076;3.20400000;58.59330000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-05-05;382.19000000;357.86000000;56.17000000;277.73001099;579.10998535;0E-8;0E-8;579.10998535;0E-8;265.25000000;233.32000732;24.07999992;14.22300000;61.63670000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-05-05;357.68000000;325.97000000;;642.74000000;527.00000000;0E-8;0E-8;527.00000000;0E-8;277.92001343;246.07000732;9.50000000;5.94300000;65.32000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-05-05;325.60998535;279.66000000;49.75000000;638.21997070;372.00000000;0E-8;;372.00000000;186.00000000;292.20999146;87.73999786;7.44000006;20.05800000;69.54000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-05-05;727.25000000;1.09000000;;13.00000000;6.21000004;0E-8;;6.00000000;;0E-8;34.69000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-05-05;439.72300000;334.21000000;36.28000000;356.23000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;387.20999146;;387.20999146;15.71700000;18.67330000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-05-05;332.70000000;287.23000000;;130.11000061;156.00000000;38.00000000;;194.00000000;;455.30999756;;57.50000000;2.11200000;18.81000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-05-05;286.71000000;262.59000000;;215.61000061;202.00000000;0E-8;;202.00000000;;536.34997559;;56.47000122;1.28500000;18.99330000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-05-05;262.52999878;234.18000000;74.51999664;571.00000000;571.00000000;0E-8;;571.00000000;;1011.14001465;;445.60000610;2.14900000;24.15330000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-05-05;212.14000000;175.83000000;;1148.06994629;1554.80004883;20.23999977;0E-8;1575.04003906;;1552.81994629;;467.17001343;1.69700000;26.63670000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-05-05;841.28002930;;71.66999817;7.63000011;3.00000000;0E-8;0E-8;3.00000000;;9.02000000;;9.02000000;0.21800000;0.06330000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-05-05;318.84000000;112.50000000;;13.85000000;6.00000000;0E-8;8.00000000;14.00000000;0E-8;19.24000000;;19.24000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-05-05;733.55999756;605.06000000;72.65000153;102.54000000;128.00000000;0E-8;0E-8;128.00000000;;113.36000061;;113.36000061;2.82900000;6.10000000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-05-05;605.05999756;499.69000000;60.25000000;193.89000000;230.00000000;0E-8;0E-8;230.00000000;-43.00000000;134.03999329;144.78999329;20.37000084;2.31500000;6.17670000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-05-05;798.60998535;706.35000000;56.06999969;14.52999973;38.06999969;0E-8;7.36000013;45.43000031;;15.72999954;;15.72999954;0.32700000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-05-05;705.32000000;605.41000000;;44.56000137;34.93999863;0E-8;7.53999996;42.47999954;;16.73999977;;0.99000001;0.05200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-05-05;605.58001709;538.43000000;43.34999847;49.75999832;0E-8;0E-8;10.00000000;10.00000000;43.00000000;20.75000000;10.00000000;3.98000002;0.02900000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-05-05;499.82998657;396.41000000;70.41999817;252.47000122;274.00000000;0E-8;;274.00000000;;164.75000000;;8.60000038;5.66000000;6.86000000;IGSSAN
