id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-05-05;396.39999390;323.80000000;;262.57998657;237.00000000;0E-8;;237.00000000;;168.47999573;;3.40000010;1.59800000;6.98670000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-05-05;323.57000000;258.52000000;;265.72000000;274.00000000;71.00000000;0E-8;345.00000000;;190.52999878;;21.39999962;3.83200000;8.01670000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-05-05;258.67000000;241.28000000;;340.92000000;327.00000000;0E-8;0E-8;327.00000000;0E-8;197.86999512;;8.56000042;0E-8;8.86330000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-05-05;485.82000732;;25.60000038;16.53000069;;12.00000000;;20.00000000;;15.14999962;;15.14999962;0.70800000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-05-05;312.00000000;279.27000000;26.47000000;50.00000000;50.00000000;0E-8;;50.00000000;;45.29999924;;31.12000084;3.98800000;0.33670000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-05-05;279.39000000;183.24000000;;64.65000000;79.00000000;0E-8;;79.00000000;;45.70999908;;0.66000000;0.16900000;0.34670000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-05-05;178.67000000;94.23000000;;101.40000000;97.00000000;0E-8;;97.00000000;;59.70000076;;15.25000000;0.62000000;0.40330000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-05-05;92.28000000;53.15000000;;92.73000000;105.00000000;0E-8;;105.00000000;;76.16000366;;16.96000000;0.69300000;0.45000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-05-05;239.32000000;147.49000000;;24.93000000;0E-8;0E-8;18.00000000;18.00000000;0E-8;25.41000000;;25.41000000;0.13700000;0.34330000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-05-05;147.58000183;105.56000000;;25.47999954;0E-8;13.00000000;6.00000000;19.00000000;0E-8;38.97999954;;14.36999989;0.04100000;1.14670000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-05-05;103.12000275;68.98000000;;25.64000000;0E-8;0E-8;24.00000000;24.00000000;0E-8;38.93999863;;1.83000004;0.14800000;1.57670000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-05-05;631.45000000;511.81000000;57.45000000;59.41000000;58.00000000;0E-8;19.00000000;77.00000000;;71.83000000;;71.83000000;2.49600000;1.49670000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-05-05;704.10998535;659.10000000;62.77999878;28.14999962;0E-8;0E-8;13.00000000;13.00000000;0E-8;33.11999893;;33.11999893;0.74900000;0.78000000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-05-05;657.03002930;474.25000000;40.59999847;7.94000006;21.45999908;13.56000042;0E-8;35.02000046;0E-8;34.84999847;;3.51999998;0.96800000;0.84000000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-05-05;634.55999756;480.69000000;53.15000153;21.80999947;196.08000183;10.10000038;0E-8;206.19000244;0E-8;39.11000061;;39.11000061;2.33600000;0.32670000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-05-05;470.97600000;375.34000000;37.00000000;254.18000000;313.00000000;0E-8;;313.00000000;;87.48000336;;17.20000076;2.12400000;1.38330000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-05-05;368.83999634;264.46000000;;316.05999756;300.00000000;0E-8;;300.00000000;;106.26999664;;18.62000084;4.75300000;2.85000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-05-05;591.86999512;335.04000000;44.31000137;0E-8;0E-8;0E-8;;0E-8;;8.84000015;;8.84000015;3.64000000;0.32670000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-05-05;327.50000000;266.04000000;;3.30999994;0E-8;0E-8;0E-8;0E-8;0E-8;15.15999985;;6.32000017;0.18000000;0.39330000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-05-05;264.42001343;211.11000000;;350.44000244;265.80999756;157.52000427;0E-8;423.32998657;0E-8;162.85000610;;45.83000183;2.44800000;4.03330000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-05-05;547.78002930;426.21000000;74.20999908;12.21000004;15.60999966;0E-8;1.00000000;16.61000061;0E-8;13.18000031;;13.18000031;0.14800000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-05-05;154.27999878;132.20000000;;107.26000214;55.00000000;0E-8;0E-8;55.00000000;0E-8;101.58000183;;101.58000183;0.82900000;0.54000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-05-05;127.51999664;97.87000000;;69.47000122;42.00000000;19.00000000;0E-8;61.00000000;0E-8;98.05000305;;3.78999996;0.73500000;0.56330000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-05-06;109.67000000;26.33000000;;79.14000000;65.00000000;30.00000000;0E-8;95.00000000;0E-8;80.51000214;;35.47999954;1.12700000;3.82800000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-05-06;113.49000000;3.43000000;86.60000000;45.38000107;15.00000000;0E-8;;15.00000000;13.00000000;48.22000122;;48.22000122;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-05-06;303.69000000;252.02000000;93.93000000;359.69000244;379.00000000;108.00000000;;487.00000000;;402.29998779;;402.29998779;6.00300000;3.25900000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-05-06;389.97000000;362.18000000;67.61000000;810.00000000;1315.00000000;0E-8;;1315.00000000;;907.19000244;;636.19000244;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-05-06;301.38000000;251.37000000;44.01000000;1250.00000000;996.00000000;0E-8;;996.00000000;;919.84002686;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-05-06;251.58000000;229.99000000;;1037.86999512;0E-8;0E-8;;0E-8;892.00000000;952.63000488;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-05-06;229.96000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;952.63000488;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-05-06;251.34000000;138.27000000;;933.70001221;980.00000000;0E-8;;980.00000000;;952.63000488;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-05-06;137.42000000;15.08000000;;980.00000000;1127.00000000;0E-8;;1127.00000000;;971.96002197;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-05-06;57.30000000;42.87000000;;2247.00000000;1330.00000000;918.00000000;;2247.00000000;;2220.23999023;;2220.23999023;-0.06800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-05-06;41.83000000;21.80000000;;2346.21997070;398.00000000;2026.13000488;0E-8;2424.45996094;0E-8;2243.61010742;;6.73000002;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-05-06;20.38000000;4.55000000;;2176.00000000;1596.00000000;580.00000000;0E-8;2176.00000000;0E-8;2277.84008789;;17.95999908;-0.00400000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-05-06;49.65399933;24.59000000;68.51999664;1746.39001465;280.00000000;0E-8;0E-8;280.00000000;0E-8;1782.06005859;;1782.06005859;13.10900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-05-06;31.86000000;13.69000000;92.50000000;528.55000000;149.00000000;402.00000000;0E-8;551.00000000;0E-8;527.13000488;;527.13000488;-0.24700000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-05-06;30.39999962;5.20000000;;2256.68994141;1606.00000000;635.00000000;0E-8;2241.00000000;;2317.90991211;;2317.90991211;-0.02200000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-05-06;95.33999634;6.44000000;;0E-8;9607.00000000;0E-8;0E-8;9624.00000000;0E-8;0E-8;10924.59960938;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-05-06;96.94999695;84.81000000;;16450.22070313;2030.00000000;3582.00000000;19.00000000;5693.00000000;10011.61000000;16282.51953125;5357.91992188;16282.51953125;0E-8;7.10400000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-05-06;155.88999939;132.58000000;;3389.14990234;3137.00000000;0E-8;;3137.00000000;;3544.12988281;;1919.05004883;-0.93000000;28.71800000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-05-06;73.87000275;8.99000000;99.00000000;13641.86035156;9488.00000000;3463.00000000;0E-8;12951.00000000;0E-8;14665.04980469;;10215.86035156;-3.86800000;77.46900000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-05-06;479.14001465;304.25000000;;36.54000092;34.00000000;0E-8;3.00000000;37.00000000;0E-8;36.74000000;;36.74000000;0.03500000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-05-06;90.00000000;74.22000000;;29185.08007813;23613.44921875;5294.64990234;276.97000122;29185.08007813;0E-8;29623.08007813;;29623.08007813;-9.47900000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-05-06;71.10000000;57.23000000;;29488.81054688;23937.00000000;4640.00000000;544.00000000;29121.00000000;0E-8;31097.56054688;;601.00000000;-8.76000000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-05-06;87.12999725;57.48000000;93.55000305;494.41000366;635.41998291;0E-8;0E-8;635.41998291;0E-8;499.58999634;;499.58999634;4.53100000;0.35700000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-05-06;267.94000000;204.35000000;98.52000000;76.82000000;80.00000000;0E-8;5.00000000;85.00000000;0E-8;76.51000000;;76.51000000;0.64700000;0.24700000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-05-06;213.65000000;115.08000000;;403.00000000;289.00000000;114.00000000;0E-8;403.00000000;0E-8;403.18000000;;403.18000000;0.00100000;0.17700000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-05-06;301.47000000;272.50000000;92.01000000;717.26000000;737.00000000;51.00000000;0E-8;788.00000000;0E-8;798.17999268;;798.17999268;0E-8;18.01900000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-05-06;271.71000000;249.19000000;;877.00000000;852.20001221;24.79999924;8.00000000;877.00000000;;884.79998779;;74.15000153;0E-8;18.01900000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-05-06;220.41000366;164.72000000;;3221.87988281;3026.00000000;213.00000000;0E-8;3239.00000000;0E-8;3111.10009766;;2107.67993164;0.09500000;20.36400000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-05-06;161.41000000;138.06000000;;3273.30000000;2896.00000000;413.00000000;;3309.00000000;;3178.15991211;;19.13999939;0E-8;20.36400000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-05-06;312.77000000;277.81000000;;76.85000000;0E-8;77.00000000;0E-8;77.00000000;0E-8;77.16000366;;77.16000366;0.02400000;1.30400000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-05-06;494.32998657;376.88000000;;29.03000069;31.00000000;0E-8;0E-8;31.00000000;0E-8;30.78000069;;30.78000069;0.01300000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-05-06;372.58999634;255.94000000;;31.69000053;31.00000000;0E-8;;31.00000000;;31.44000053;;0.69000000;0.00900000;0.67000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-05-06;358.76000000;;;50.00000000;;4.00000000;;50.00000000;47.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-05-06;355.39000000;;;50.22000122;53.00000000;0E-8;;53.00000000;;56.24000168;;56.24000168;0.09300000;0.33700000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-05-06;257.68000000;204.89000000;99.76000000;59.01000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;56.31999969;;0E-8;0.09400000;0.36000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-05-06;184.63000000;165.31000000;;252.16000000;258.00000000;0E-8;;258.00000000;;267.61999512;;100.87000275;0.36100000;6.13500000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-05-06;89.88999939;60.24000000;;318.05999756;308.00000000;1.00000000;16.00000000;325.00000000;;312.92999268;;43.13999939;0.94400000;9.06300000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-05-06;60.00000000;38.20000000;;395.37000000;389.00000000;0E-8;;389.00000000;;390.45001221;;77.19999695;0.08400000;11.65600000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-05-06;910.56000000;885.69000000;75.87000000;48.59000000;56.00000000;0E-8;;56.00000000;;52.20000000;;52.20000000;1.15600000;0.31800000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-05-06;885.57000000;856.43000000;;61.32300000;63.00000000;0E-8;;63.00000000;;52.20000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-05-06;807.85998535;766.63000000;;116.00000000;116.00000000;0E-8;;116.00000000;;117.37999725;;64.87000275;0.64400000;2.11200000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-05-06;759.05000000;670.74000000;38.32000000;279.31000000;391.00000000;0E-8;0E-8;391.00000000;0E-8;306.64999390;;188.02999878;17.22400000;7.81500000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-05-06;660.75000000;620.50000000;51.90000000;434.50000000;372.00000000;0E-8;0E-8;372.00000000;0E-8;339.92999268;;30.10000038;3.68700000;8.63400000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-05-06;620.35998535;557.58000000;;376.63000488;361.00000000;0E-8;0E-8;361.00000000;0E-8;346.60998535;;6.94999981;0.89100000;8.81900000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-05-06;557.62000000;512.17000000;;377.58000000;388.00000000;0E-8;;388.00000000;;349.79000854;;2.86999989;0.69900000;8.98900000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-05-06;512.14000000;494.40000000;;438.00000000;438.00000000;0E-8;0E-8;438.00000000;;359.04000854;;8.22000027;1.15400000;9.25000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-05-06;494.13000000;393.24000000;;489.14000000;444.00000000;0E-8;;444.00000000;;379.45001221;;18.37000084;4.83400000;11.19400000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-05-06;465.95001221;442.93000000;;333.00000000;333.00000000;0E-8;0E-8;333.00000000;0E-8;416.73001099;;34.81000137;3.53900000;19.68200000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-05-06;839.33001709;750.20000000;28.72999954;11.19999981;20.00000000;0E-8;0E-8;20.00000000;0E-8;14.37000000;;14.37000000;0.32000000;0.62500000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-05-06;664.35000000;574.78000000;;30.15000000;29.00000000;3.00000000;0E-8;32.00000000;0E-8;23.61000061;;9.07000000;0.02200000;1.68600000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-05-06;572.16000000;546.36000000;;33.07000000;32.00000000;2.00000000;0E-8;34.00000000;0E-8;24.04000092;;0.34999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-05-06;429.86999512;381.24000000;9.89999962;475.94000244;1072.00000000;0E-8;0E-8;1072.00000000;0E-8;595.72998047;;148.71000671;4.17100000;58.90500000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-05-06;374.82998657;326.24000000;12.09000015;1102.55004883;1434.00000000;0E-8;0E-8;1434.00000000;0E-8;689.28002930;;81.25000000;11.27900000;67.84300000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-05-06;554.94000244;360.87000000;;25.64999962;24.00000000;0E-8;2.00000000;26.00000000;;24.86000061;;24.86000061;0.03200000;0.18100000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-05-06;496.91598511;330.59000000;57.66999817;34.00000000;51.00000000;0E-8;;51.00000000;;38.77999878;;38.77999878;2.35900000;0.41800000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-05-06;83.85000000;33.75000000;;18.54000092;27.45000076;0E-8;0E-8;27.45000076;0E-8;19.98999977;;19.98999977;0.17100000;1.13300000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-05-06;706.13000000;625.00000000;52.46000000;31.00000000;31.00000000;0E-8;0E-8;31.00000000;;40.27999878;;40.27999878;2.91500000;0.18300000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-05-06;613.22000000;;37.43000000;39.78000000;36.00000000;0E-8;;36.00000000;;46.29000092;;5.86000013;0.35100000;0.21600000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-05-06;618.02000000;556.09000000;67.81000000;12.00000000;4.00000000;0E-8;0E-8;4.00000000;8.00000000;12.75000000;;12.75000000;1.07000000;0.11300000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-05-06;455.54000854;394.60000000;40.54000092;77.83999634;179.00000000;0E-8;0E-8;179.00000000;0E-8;106.15000153;;44.20000076;0.46400000;8.20300000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-05-06;352.75000000;;;202.19000000;;74.00000000;;74.00000000;118.00000000;136.11000061;;27.79999924;0.05200000;8.99700000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-05-06;659.01000000;525.83000000;;18.46000000;17.00000000;0E-8;1.00000000;18.00000000;;18.63999939;;18.63999939;0.02200000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-05-06;436.98000000;355.42000000;;45.00000000;43.00000000;0E-8;2.00000000;45.00000000;;45.18999863;;26.62999916;0.00200000;0.84100000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-05-06;251.35000000;233.00000000;85.00000000;180.67000000;93.00000000;0E-8;0E-8;93.00000000;66.08000000;288.42001343;194.13000488;93.30999756;;11.48700000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-05-06;251.13000000;137.98000000;;66.07000000;64.00000000;0E-8;0E-8;64.00000000;0E-8;0E-8;66.08000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-05-06;139.62000000;;;216.38000000;204.00000000;0E-8;;204.00000000;;327.51000977;233.22000122;37.93000031;0.05500000;12.39900000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-05-06;362.56000000;;46.06000000;-14.58000000;;0E-8;;0E-8;111.00000000;9.05000019;88.12000275;2.88000011;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-05-06;397.94000000;;;92.52300000;;0E-8;0E-8;89.00000000;;129.00000000;88.12000275;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-05-06;;;;83.00000000;83.00000000;;;83.00000000;;2.90000010;88.12000275;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-05-06;442.62000000;;16.13000000;9.00000000;0E-8;0E-8;;9.00000000;9.00000000;6.17000008;;6.17000008;;0.03700000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-05-06;413.41000000;;89.40000000;10.36000000;;0E-8;;7.00000000;-9.00000000;2.90000010;9.07999992;2.90000010;0.46800000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-05-06;;;;10.36000000;13.00000000;;;13.00000000;;2.90000010;9.07999992;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-05-06;86.36000000;;;10.36000000;127.00000000;0E-8;;127.00000000;;2.90000010;97.19999695;;0.02300000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-05-06;150.88000000;126.08000000;;62.00000000;52.00000000;0E-8;;52.00000000;;70.88999939;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-05-06;795.28002930;755.29000000;57.81000137;55.45000076;103.00000000;0E-8;0E-8;103.00000000;0E-8;54.75000000;;54.75000000;2.85500000;3.74600000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-05-06;741.05999756;674.60000000;27.40999985;122.08999634;86.00000000;0E-8;0E-8;86.00000000;0E-8;89.38999939;;34.27999878;2.49700000;4.97200000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-05-06;630.36000000;519.66000000;21.85000000;146.00000000;146.00000000;0E-8;;146.00000000;;184.66999817;;94.30000000;4.32900000;13.23700000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-05-06;786.38201904;695.22000000;16.65999985;85.98999786;104.31999969;0E-8;;104.31999969;;93.75000000;;93.75000000;4.01000000;1.75200000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-05-06;694.88000000;623.77000000;61.66000000;112.99000000;130.00000000;0E-8;;130.00000000;;98.81999969;;4.46999979;0.92800000;3.21100000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-05-06;623.63000000;565.28000000;46.66000000;147.92000000;140.00000000;0E-8;10.00000000;150.00000000;;99.62000275;;0.56000000;0.57100000;3.74100000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-05-06;564.93000000;517.60000000;;149.00000000;149.00000000;0E-8;;149.00000000;;101.50000000;;1.34000003;1.08500000;4.99400000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-05-06;842.30200195;772.22000000;94.19000244;65.18000031;75.30999756;6.34000015;6.00000000;81.63999939;82.00000000;72.30000305;;72.30000305;3.13500000;2.96800000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-05-06;771.69000244;729.74000000;91.37000275;130.88000488;91.00000000;15.00000000;0E-8;106.00000000;0E-8;93.51999664;;20.17000008;1.37800000;3.39200000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-05-06;594.46000000;516.28000000;96.82000000;262.90000000;221.00000000;0E-8;0E-8;221.00000000;0E-8;276.67999268;;181.50999451;1.20600000;8.78700000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-05-06;505.47200000;436.78000000;29.99000000;588.60000000;1867.00000000;0E-8;0E-8;1867.00000000;0E-8;675.39001465;;105.44999695;9.04400000;38.69100000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-05-06;431.42000000;398.87000000;;1951.97000000;1986.00000000;0E-8;0E-8;1986.00000000;0E-8;715.17999268;;34.93000031;1.45200000;41.41200000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-05-06;392.44000000;326.35000000;16.17000000;2199.00000000;2524.00000000;0E-8;;2524.00000000;;1211.21997070;;485.35000610;10.52900000;71.88000000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-05-06;476.92000000;448.52000000;95.81000000;93.24000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;88.66000366;;88.66000366;0.35100000;0.49100000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-05-06;447.74000000;410.10000000;;94.92000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;92.04000092;;3.67000008;0.55100000;0.51100000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-05-06;353.85000610;326.30000000;;102.77999878;100.00000000;0E-8;0E-8;100.00000000;0E-8;98.19000244;;6.84000015;0.24000000;0.56100000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-05-06;446.54000854;395.02000000;;107.12999725;120.95999908;0E-8;0E-8;120.95999908;0E-8;108.45999908;;108.45999908;1.75400000;0.36500000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-05-06;370.48999023;326.15000000;;121.40000153;96.00000000;0E-8;;96.00000000;0E-8;118.91999817;;9.05000019;0.84800000;0.40500000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-05-06;582.38000488;530.36000000;78.48999786;45.81000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;46.40999985;;46.40999985;0.51400000;0.08600000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-05-06;562.83398438;531.55000000;33.97000122;44.14000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;60.38999939;;60.38999939;10.43700000;3.50500000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-05-06;531.47000000;504.71000000;;56.00000000;0E-8;55.00000000;1.00000000;56.00000000;0E-8;62.54999924;;1.55000000;0.35200000;3.57800000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-05-06;467.10598755;398.30000000;18.87000084;85.33999634;100.00000000;0E-8;0E-8;100.00000000;0E-8;96.05000305;;32.18000031;9.59100000;4.69100000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-05-06;398.18000000;385.52000000;;95.24000000;83.00000000;0E-8;3.00000000;86.00000000;0E-8;98.51999664;;1.94000006;0.10700000;4.72100000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-05-06;384.48999023;365.87000000;;136.05999756;140.00000000;0E-8;0E-8;140.00000000;0E-8;147.69000244;;48.66999817;0.26200000;6.77900000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-05-06;366.02000000;351.04000000;;150.56000000;156.00000000;0E-8;0E-8;156.00000000;0E-8;151.96000671;;3.81999993;0.60600000;6.95800000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-05-06;350.96000000;333.43000000;;162.00000000;162.00000000;0E-8;0E-8;162.00000000;0E-8;160.52999878;;8.13000011;0.77200000;7.23200000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-05-06;330.16400000;284.09000000;64.43000000;325.01000977;449.57998657;0E-8;0E-8;449.57998657;0E-8;339.73001099;;107.19999695;13.46100000;12.87200000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-05-06;283.66000366;258.09000000;;430.00000000;430.00000000;0E-8;0E-8;430.00000000;0E-8;373.95999146;;34.34000015;1.91500000;13.37700000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-05-06;257.83800000;235.31000000;;570.68000000;486.00000000;0E-8;0E-8;486.00000000;0E-8;456.32998657;;80.51000214;5.10100000;15.56900000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-05-06;325.45999146;281.59000000;47.02999878;3789.59008789;4975.00000000;0E-8;0E-8;4975.00000000;-289.00000000;2314.11010742;;119.37999725;31.09300000;144.84200000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-05-06;279.51000000;258.72000000;;5579.54000000;5684.00000000;0E-8;7.00000000;5691.00000000;;2841.09008789;2809.62988281;233.88999939;9.40200000;215.73100000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-05-06;344.18000000;309.66000000;;86.00000000;75.00000000;11.00000000;0E-8;86.00000000;0E-8;86.53000000;;86.53000000;0.39300000;0.35300000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-05-06;257.12000000;236.90000000;;4309.00000000;4305.00000000;0E-8;4.00000000;4309.00000000;;3318.81005859;3287.35009766;370.51000977;44.49700000;228.00100000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-05-06;218.62000000;96.30000000;;6035.82000000;5743.00000000;0E-8;;5743.00000000;;5066.52001953;5035.06005859;1238.46997070;28.30200000;255.97200000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-05-06;282.09201050;224.50000000;41.59999847;50.00000000;126.00000000;0E-8;0E-8;126.00000000;0E-8;62.70999908;;62.70999908;4.18200000;0.23800000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-05-06;395.92000000;151.19000000;;66.71000000;62.00000000;12.00000000;;74.00000000;;68.26000000;;68.26000000;0.35000000;0.75100000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-05-06;411.89000000;320.23000000;;49.12000000;46.00000000;0E-8;3.00000000;49.00000000;;51.84999847;;51.84999847;0.02900000;0.30400000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-05-06;320.20000000;180.69000000;;49.12000000;49.00000000;0E-8;;49.00000000;;51.84999847;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-05-06;354.95999146;248.98000000;;66.31000000;66.00000000;0E-8;1.00000000;67.00000000;0E-8;66.90000153;;66.90000153;0.02100000;0.08700000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-05-06;615.13000488;577.11000000;54.91999817;41.29000092;48.58000183;0E-8;0E-8;48.58000183;0E-8;44.75999832;;44.75999832;0.33500000;2.35500000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-05-06;567.40600000;515.83000000;69.58000000;175.38999939;399.00000000;0E-8;;399.00000000;;198.82000732;;153.88000488;18.60500000;8.35300000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-05-06;827.03997803;630.48000000;82.80999756;26.88999939;38.00000000;0E-8;1.00000000;38.00000000;;30.04000092;;30.04000092;0.98000000;1.38700000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-05-06;766.41000000;;69.17000000;9.00000000;;0E-8;;9.00000000;;6.00000000;;6.00000000;0.01800000;3.81600000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-05-06;743.61999512;;71.45999908;6.88999987;;0E-8;;17.30999947;;13.81000000;31.45000000;13.81000000;1.55000000;7.86300000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-05-06;734.64001465;;72.80000305;7.00000000;;0E-8;;14.44999981;;15.45000000;;15.45000000;0.35400000;10.29300000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-05-06;711.34000000;;40.24000000;77.00000000;;77.00000000;;77.00000000;;32.01000000;;77.61200000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-05-06;447.28000000;427.34000000;54.92000000;112.66000000;224.00000000;0E-8;0E-8;224.00000000;0E-8;151.35000000;120.46000000;101.93000000;6.66600000;48.65200000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-05-06;427.14001465;403.90000000;;257.85998535;202.00000000;0E-8;0E-8;202.00000000;0E-8;175.33999634;144.80999756;23.53000069;1.73800000;54.03700000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-05-06;403.79000000;382.10000000;;221.00000000;221.00000000;0E-8;0E-8;221.00000000;0E-8;222.49000549;192.13999939;45.27999878;3.20800000;58.29300000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-05-06;382.13400000;357.90000000;54.85000000;255.05999756;579.03997803;0E-8;0E-8;579.03997803;0E-8;254.55999756;223.55999756;22.78000069;14.23600000;61.32100000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-05-06;357.69000000;326.43000000;;585.15000000;562.00000000;0E-8;0E-8;562.00000000;0E-8;269.33999634;237.86000061;8.98999977;5.96700000;64.99000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-05-06;325.60998535;279.74000000;49.75000000;663.00000000;374.00000000;0E-8;;374.00000000;289.00000000;289.16000366;86.75000000;7.61999989;20.18200000;69.22200000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-05-06;727.25000000;;;9.00000000;6.19000006;0E-8;;9.00000000;;0E-8;34.46000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-05-06;439.74500000;334.38000000;36.32000000;340.35000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;377.33999634;;377.33999634;16.09200000;18.68100000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-05-06;332.61000000;287.33000000;;123.71000000;267.00000000;0E-8;;267.00000000;;436.00000000;;54.54999924;2.15900000;18.81800000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-05-06;286.79000000;262.55000000;;314.50000000;205.00000000;0E-8;;205.00000000;;502.45001221;;53.58000183;1.32100000;19.00300000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-05-06;262.47000122;234.34000000;71.91999817;515.54998779;674.00000000;0E-8;;674.00000000;;947.80999756;;422.76998901;2.26200000;24.17500000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-05-06;212.12000000;175.19000000;;1189.38000488;1331.40002441;0E-8;0E-8;1331.40002441;;1511.94995117;;443.22000122;1.81900000;26.66800000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-05-06;841.34002686;;72.05000305;9.93999958;3.00000000;0E-8;0E-8;3.00000000;;8.69999981;;8.69999981;0.22000000;0.06200000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-05-06;318.76000000;112.63000000;;26.86000000;19.00000000;0E-8;8.00000000;27.00000000;0E-8;30.24000000;;30.24000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-05-06;733.61999512;605.06000000;72.83000183;101.39000000;25.00000000;0E-8;0E-8;25.00000000;;113.13999939;;113.13999939;2.82300000;6.08700000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-05-06;605.11999512;499.66000000;61.47000122;71.17000000;17.00000000;0E-8;0E-8;17.00000000;-21.00000000;133.94000244;144.33000183;20.68000031;2.31000000;6.16400000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-05-06;798.65002441;706.24000000;56.29999924;14.47999954;0.23999999;0E-8;7.05999994;7.30000019;;15.27999973;;15.27999973;0.32500000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-05-06;705.35000000;605.24000000;;8.19999981;0E-8;0E-8;7.38999987;7.38999987;;16.31999969;;1.00000000;0.05200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-05-06;605.04998779;538.43000000;36.79999924;12.89999962;0E-8;0E-8;10.00000000;10.00000000;22.00000000;20.38999939;10.00000000;4.03999996;0.02900000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-05-06;499.76000977;396.41000000;70.09999847;18.42000008;169.00000000;0E-8;;169.00000000;;165.24000549;;10.72000027;5.63900000;6.84700000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-05-06;396.33000000;323.73000000;;164.32000732;209.00000000;0E-8;;209.00000000;;169.27000427;;4.23000002;1.59700000;6.97400000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-05-06;323.55000000;258.58000000;;287.29000854;213.00000000;106.00000000;0E-8;319.00000000;;195.61999512;;26.65999985;3.83500000;8.00400000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-05-06;258.65000000;241.28000000;;321.03000000;328.00000000;0E-8;0E-8;328.00000000;0E-8;205.22999573;;10.65999985;0E-8;8.84800000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-05-06;485.80999756;;25.46999931;16.53000069;;12.00000000;;20.00000000;;18.42000008;;18.42000008;0.71000000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-05-06;311.99000000;278.97000000;26.43000000;48.38000000;61.00000000;0E-8;;61.00000000;;50.33000183;;34.61000061;4.03700000;0.33700000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-05-06;279.14000000;183.26000000;;68.46000000;82.00000000;0E-8;;82.00000000;;50.77000046;;0.71000000;0.16900000;0.34700000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-05-06;178.83000000;94.33000000;;107.03000000;84.00000000;0E-8;;84.00000000;;65.81999969;;16.36000000;0.62700000;0.40400000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-05-06;92.24000000;53.19000000;;97.78000000;106.00000000;0E-8;;106.00000000;;83.76000214;;18.20000000;0.70200000;0.45100000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-05-06;239.60000000;147.58000000;;32.92000000;0E-8;0E-8;18.00000000;18.00000000;0E-8;33.40000000;;33.40000000;0.14000000;0.34100000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-05-06;147.00000000;105.82000000;;39.38999939;30.00000000;13.00000000;6.00000000;49.00000000;0E-8;45.84999847;;14.44999981;0.04000000;1.14300000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-05-06;103.58999634;69.01000000;;52.62000000;0E-8;0E-8;27.00000000;27.00000000;0E-8;46.40000153;;1.84000003;0.15100000;1.57300000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-05-06;631.44000000;511.82000000;57.34000000;68.20000000;58.00000000;0E-8;19.00000000;77.00000000;;66.09000000;;66.09000000;2.50500000;1.49800000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-05-06;704.21002197;659.10000000;66.87000275;43.43000031;0E-8;0E-8;13.00000000;13.00000000;0E-8;37.34999847;;37.34999847;0.75400000;0.77800000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-05-06;657.00000000;474.26000000;40.00000000;16.21999931;12.21000004;12.92000008;0E-8;25.12999916;0E-8;40.25000000;;3.97000003;0.97800000;0.83800000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-05-06;634.43000000;480.57000000;52.70000000;52.13000107;154.02000427;11.97999954;0E-8;165.99000549;0E-8;54.81999969;;54.81999969;2.35800000;0.32600000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-05-06;470.84800000;375.34000000;36.16000000;210.25000000;312.00000000;0E-8;;312.00000000;;101.87999725;;20.11000061;2.11700000;1.38100000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-05-06;368.89999390;264.45000000;;339.35000610;243.00000000;0E-8;;243.00000000;;129.58000183;;36.88000107;4.79000000;2.84500000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-05-06;591.88000488;335.04000000;44.38999939;12.38000000;0E-8;0E-8;;0E-8;;11.73999977;;11.73999977;3.66000000;0.32700000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-05-06;327.54000000;265.92000000;;2.64000010;0E-8;0E-8;0E-8;0E-8;0E-8;19.20999908;;8.39999962;0.18200000;0.39400000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-05-06;264.54000854;210.71000000;;292.64999390;0E-8;183.25999451;0E-8;183.25999451;0E-8;172.13999939;;46.20000076;2.47100000;4.02900000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-05-06;547.68000000;426.12000000;72.09000000;13.07999992;18.32999992;0E-8;1.00000000;19.32999992;0E-8;12.81000042;;12.81000042;0.14600000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-05-06;154.27000427;132.49000000;;112.38999939;115.00000000;0E-8;0E-8;115.00000000;0E-8;130.00999451;;130.00999451;0.83100000;0.54100000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-05-06;127.59999847;98.02000000;;111.94000244;76.00000000;19.00000000;0E-8;95.00000000;0E-8;124.83000183;;4.86000013;0.73900000;0.56500000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-05-07;109.72000000;26.33000000;;80.58000000;1.00000000;40.00000000;0E-8;41.00000000;0E-8;77.08999634;;31.86000061;1.14200000;3.83270000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-05-07;113.50000000;3.73000000;86.73000000;45.15000153;39.00000000;0E-8;;39.00000000;13.00000000;48.00999832;;48.00999832;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-05-07;303.67000000;252.19000000;93.57000000;346.98001099;309.00000000;119.00000000;;428.00000000;;385.42999268;;385.42999268;5.98600000;3.33470000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-05-07;389.97000000;362.18000000;67.61000000;800.00000000;1310.00000000;0E-8;;1310.00000000;;899.40997314;;631.40997314;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-05-07;301.40000000;251.35000000;44.41000000;1230.00000000;1068.00000000;0E-8;;1068.00000000;;914.64001465;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-05-07;251.59000000;229.80000000;;1070.56994629;0E-8;0E-8;;0E-8;1066.00000000;933.89001465;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-05-07;229.77000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;933.89001465;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-05-07;251.33000000;138.80000000;;1047.43005371;1059.00000000;0E-8;;1059.00000000;;933.89001465;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-05-07;137.45000000;15.05000000;;1059.00000000;1097.00000000;0E-8;;1097.00000000;;952.63000488;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-05-07;57.29999924;42.65000000;;2197.00000000;1279.00000000;918.00000000;;2197.00000000;;2203.33007813;;2203.33007813;-0.07800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-05-07;41.84999847;21.81000000;;2230.62988281;402.00000000;1823.00000000;0E-8;2224.61010742;0E-8;2211.42993164;;6.67999983;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-05-07;20.36000061;4.48000000;;2089.26000977;1594.00000000;499.00000000;0E-8;2093.00000000;0E-8;2231.92993164;;17.81999969;-0.00800000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-05-07;49.69800186;24.75000000;69.69000244;1695.67004395;324.00000000;0E-8;0E-8;324.00000000;0E-8;1737.60998535;;1737.60998535;12.80600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-05-07;31.82999992;13.66000000;91.87999725;519.36999512;150.00000000;402.00000000;0E-8;553.00000000;0E-8;514.19000244;;514.19000244;-0.25900000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-05-07;30.52000046;5.47000000;;2653.06005859;1511.00000000;1095.00000000;0E-8;2606.00000000;;2605.66992188;;2605.66992188;-0.03300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-05-07;95.16000366;6.55000000;;0E-8;10628.00000000;0E-8;0E-8;10651.00000000;0E-8;0E-8;11124.12011719;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-05-07;96.77999878;84.93000000;;16477.83007813;1970.00000000;4489.00000000;19.00000000;6799.00000000;10312.89000000;16281.88964844;5157.77001953;16281.88964844;0E-8;7.13130000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-05-07;155.97000122;132.53000000;;3422.69995117;2914.00000000;0E-8;;2914.00000000;;3451.81005859;;1869.93005371;-0.87300000;28.75600000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-05-07;73.91999817;8.24000000;99.37999725;12854.20996094;9054.00000000;2070.00000000;0E-8;11124.00000000;0E-8;14005.38964844;;9852.59960938;-4.33200000;77.74130000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-05-07;479.14999390;304.22000000;;36.45999908;33.00000000;0E-8;3.00000000;36.00000000;0E-8;36.40999985;;36.40999985;0.03600000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-05-07;90.00000000;74.19000000;;28953.52929688;24508.69921875;4167.77001953;277.05999756;28953.52929688;0E-8;28861.93945313;;28861.93945313;-9.45300000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-05-07;71.21000000;56.99000000;;28463.81054688;23123.00000000;4412.00000000;561.00000000;28096.00000000;0E-8;30179.93945313;;588.57000732;-8.84700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-05-07;87.09999847;57.58000000;92.83000183;438.95999146;650.46997070;0E-8;0E-8;650.46997070;0E-8;466.63000488;;466.63000488;4.49000000;0.35730000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-05-07;267.93000000;204.26000000;98.27000000;72.82000000;75.00000000;0E-8;6.00000000;81.00000000;0E-8;75.93000000;;75.93000000;0.63200000;0.24730000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-05-07;213.62000000;115.03000000;;383.97000000;289.00000000;95.00000000;0E-8;384.00000000;0E-8;384.15000000;;384.15000000;0.00100000;0.17730000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-05-07;301.50000000;272.24000000;92.46000000;719.11000000;562.00000000;51.00000000;0E-8;613.00000000;0E-8;770.42999268;;770.42999268;0E-8;18.13470000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-05-07;271.66000366;249.05000000;;718.36999512;803.14001465;8.81000042;8.00000000;811.95001221;;861.65002441;;71.56999969;0E-8;18.13470000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-05-07;220.49000549;164.35000000;;3014.92993164;2811.00000000;67.00000000;0E-8;2878.00000000;0E-8;2978.92993164;;1994.16003418;0.12400000;20.51130000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-05-07;161.38000000;137.74000000;;2893.58000000;2885.00000000;30.00000000;;2915.00000000;;3035.59008789;;18.11000061;0E-8;20.51130000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-05-07;312.77000000;277.81000000;;77.00000000;0E-8;77.00000000;0E-8;77.00000000;0E-8;76.23000336;;76.23000336;0.02400000;1.30470000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-05-07;494.29998779;376.85000000;;27.64999962;28.00000000;0E-8;0E-8;28.00000000;0E-8;29.43000031;;29.43000031;0.01300000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-05-07;372.38000000;255.96000000;;29.95999908;31.00000000;0E-8;;31.00000000;;30.31999969;;0.66000003;0.01000000;0.67000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-05-07;358.75000000;;;49.00000000;;4.00000000;;50.00000000;47.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-05-07;355.36000000;;;51.91999817;54.00000000;0E-8;;54.00000000;;55.34000015;;55.34000015;0.09400000;0.33730000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-05-07;257.75000000;204.90000000;100.54000000;59.01000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;55.40999985;;0E-8;0.09600000;0.36000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-05-07;184.61000000;165.30000000;;249.11000000;252.00000000;0E-8;;252.00000000;;263.01000977;;98.94000244;0.36200000;6.13670000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-05-07;89.79000092;60.27000000;;314.61999512;332.00000000;1.00000000;16.00000000;349.00000000;;307.61999512;;42.31000137;0.95300000;9.06930000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-05-07;59.97000000;38.31000000;;415.84000000;417.00000000;0E-8;;417.00000000;;383.57000732;;75.72000122;0.08600000;11.66200000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-05-07;910.55000000;885.68000000;75.77000000;51.59000000;59.00000000;0E-8;;59.00000000;;51.89000000;;51.89000000;1.16500000;0.30930000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-05-07;885.67000000;856.41000000;;63.86500000;62.00000000;0E-8;;62.00000000;;51.89000000;;0E-8;;;GRITUT
