id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-05-07;807.86999512;766.63000000;;119.94000244;116.00000000;0E-8;;116.00000000;;115.80000305;;63.75000000;0.64600000;2.02730000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-05-07;759.04000000;670.84000000;38.27000000;265.31000000;377.00000000;0E-8;0E-8;377.00000000;0E-8;299.38000488;;181.50999451;17.35100000;7.53000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-05-07;660.77000000;620.53000000;52.04000000;417.67000000;376.00000000;0E-8;0E-8;376.00000000;0E-8;335.95999146;;29.62000084;3.71100000;8.34130000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-05-07;620.25000000;557.69000000;;344.70999146;402.00000000;0E-8;0E-8;402.00000000;0E-8;343.95999146;;6.84000015;0.89700000;8.52800000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-05-07;557.78000000;512.26000000;;406.56000000;351.00000000;0E-8;;351.00000000;;347.33999634;;2.82999992;0.70000000;8.69800000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-05-07;512.05000000;494.39000000;;362.57000000;401.00000000;0E-8;0E-8;401.00000000;;356.45001221;;8.09000015;1.15600000;8.96000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-05-07;494.16000366;393.24000000;;470.70999146;403.00000000;0E-8;;403.00000000;;375.82000732;;18.06999969;4.83900000;10.89470000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-05-07;466.00000000;442.94000000;;404.39001465;328.00000000;0E-8;0E-8;328.00000000;0E-8;413.29998779;;35.81999969;3.54100000;19.38730000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-05-07;839.29000000;750.20000000;28.60000000;12.93999958;20.00000000;0E-8;0E-8;20.00000000;0E-8;13.97999954;;13.97999954;0.32100000;0.60330000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-05-07;664.32000000;574.67000000;;27.65000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;23.00000000;;8.82999992;0.02300000;1.62530000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-05-07;572.19000000;545.98000000;;25.93000000;25.00000000;0E-8;0E-8;25.00000000;0E-8;23.42000008;;0.34000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-05-07;429.51998901;381.04000000;8.89999962;460.36000000;1068.00000000;0E-8;0E-8;1068.00000000;0E-8;586.52001953;;145.22999573;4.06900000;57.97670000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-05-07;374.69198608;326.59000000;10.97000027;1130.94995117;1801.00000000;0E-8;0E-8;1801.00000000;0E-8;677.91998291;;80.36000061;11.26200000;66.92270000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-05-07;554.96997070;360.87000000;;24.57999992;22.00000000;0E-8;2.00000000;24.00000000;;23.95000076;;23.95000076;0.03300000;0.18200000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-05-07;496.90000000;330.59000000;57.63000000;32.00000000;51.00000000;0E-8;;51.00000000;;36.79000092;;36.79000092;2.37300000;0.41930000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-05-07;83.73000000;33.75000000;;17.81999969;27.54999924;0E-8;0E-8;27.54999924;0E-8;19.20000076;;19.20000076;0.17100000;1.13600000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-05-07;706.11999512;625.62000000;52.40999985;50.50000000;67.00000000;0E-8;0E-8;67.00000000;;39.83000183;;39.83000183;2.95600000;0.18270000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-05-07;613.21000000;;37.38000000;52.11000000;54.00000000;0E-8;;54.00000000;;45.74000168;;5.78999996;0.35400000;0.21530000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-05-07;617.98000000;556.67000000;67.57000000;11.36000000;25.00000000;0E-8;0E-8;25.00000000;8.00000000;12.68000031;;12.68000031;1.08100000;0.11270000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-05-07;455.22000122;394.60000000;39.09999847;84.95999908;186.00000000;0E-8;0E-8;186.00000000;0E-8;104.12000275;;42.88999939;0.46600000;8.17270000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-05-07;352.68000000;;;200.92000000;;73.00000000;;73.00000000;130.00000000;134.08000183;;27.93000031;0.05200000;8.96730000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-05-07;659.01000000;525.84000000;;19.00000000;18.00000000;0E-8;1.00000000;19.00000000;;18.88999939;;18.88999939;0.02200000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-05-07;437.01000000;355.42000000;;43.00000000;41.00000000;0E-8;2.00000000;43.00000000;;44.82000000;;25.97999954;0.00200000;0.84200000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-05-07;251.33000000;233.00000000;83.00000000;194.52000000;93.00000000;0E-8;0E-8;93.00000000;103.92000000;280.10000610;186.82000732;88.37000275;;11.46400000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-05-07;250.90000000;138.46000000;;103.93000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;0E-8;103.92000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-05-07;139.35000000;;;248.16000000;258.00000000;0E-8;;258.00000000;;319.48999023;226.19999695;35.91999817;0.05500000;12.38130000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-05-07;362.70000000;;52.73000000;8.91000000;;0E-8;;0E-8;110.00000000;9.31000042;86.94000244;2.96000004;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-05-07;398.03000000;;;93.24100000;;0E-8;0E-8;90.00000000;;130.00000000;86.94000244;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-05-07;;;;84.00000000;96.00000000;;;96.00000000;;2.99000001;86.94000244;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-05-07;442.64000000;;16.13000000;9.00000000;;0E-8;;9.00000000;9.00000000;6.34999990;;6.34999990;;0.03730000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-05-07;413.42000000;;89.46000000;10.36000000;;0E-8;;7.00000000;-9.00000000;2.99000001;9.34000015;2.99000001;0.47800000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-05-07;;;;10.36000000;12.00000000;;;12.00000000;;2.99000001;9.34000015;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-05-07;86.36000000;;;10.36000000;127.00000000;0E-8;;127.00000000;;2.99000001;96.27999878;;0.02400000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-05-07;150.93000000;126.14000000;;71.00000000;61.00000000;0E-8;;61.00000000;;79.94000244;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-05-07;795.25000000;755.78000000;57.54000092;64.05999756;106.00000000;0E-8;0E-8;106.00000000;0E-8;53.74000168;;53.74000168;2.87100000;3.75530000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-05-07;741.08001709;674.60000000;27.48999977;116.09999847;86.00000000;0E-8;0E-8;86.00000000;0E-8;87.88999939;;33.63999939;2.52400000;4.98400000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-05-07;630.37000000;519.66000000;21.86000000;172.27000000;146.00000000;0E-8;;146.00000000;;180.99000549;;92.04000092;4.35900000;13.10400000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-05-07;786.37402344;695.20000000;16.64999962;83.69000244;102.01999664;0E-8;;102.01999664;;92.97000122;;92.97000122;4.05500000;1.74400000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-05-07;694.86000000;623.77000000;60.99000000;120.66000000;132.00000000;0E-8;;132.00000000;;97.73000336;;4.40999985;0.93400000;3.21200000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-05-07;623.64000000;565.27000000;48.06000000;148.08000000;136.00000000;0E-8;10.00000000;146.00000000;;98.51000214;;0.55000001;0.57300000;3.74200000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-05-07;564.93000000;517.61000000;;149.00000000;149.00000000;0E-8;;149.00000000;;100.38999939;;1.32000005;1.09100000;4.99470000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-05-07;842.28399658;772.40000000;93.83999634;61.00999832;93.26000214;4.78000021;5.00000000;98.04000092;98.00000000;67.23000336;;67.23000336;3.17800000;2.97930000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-05-07;771.72000000;729.42000000;92.20000000;125.87999725;91.00000000;10.00000000;0E-8;101.00000000;0E-8;89.66000366;;19.88999939;1.39900000;3.40070000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-05-07;594.18000000;516.89000000;95.17000000;282.28000000;339.00000000;139.00000000;0E-8;478.00000000;0E-8;272.54998779;;179.03999329;1.20100000;8.81070000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-05-07;505.24600000;436.88000000;29.17000000;758.53000000;1933.00000000;0E-8;0E-8;1933.00000000;0E-8;664.11999512;;103.87999725;9.00900000;38.57870000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-05-07;431.37000000;398.98000000;;2015.75000000;2058.00000000;0E-8;;2058.00000000;;702.03002930;;34.15999985;1.46000000;41.36070000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-05-07;392.43000000;326.34000000;16.09000000;2453.83000000;2508.00000000;0E-8;;2508.00000000;;1187.07995605;;476.82998657;10.59600000;72.19330000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-05-07;476.92000000;448.51000000;95.81000000;94.00000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;88.50000000;;88.50000000;0.35600000;0.49530000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-05-07;447.74000000;410.08000000;;90.00000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;92.19999695;;3.66000009;0.55700000;0.51530000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-05-07;353.86999512;326.29000000;;92.86000061;91.00000000;0E-8;0E-8;91.00000000;0E-8;98.94000244;;6.82999992;0.24100000;0.56530000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-05-07;446.51998901;395.02000000;;107.48000336;121.29000092;0E-8;0E-8;121.29000092;0E-8;103.73999786;;103.73999786;1.77300000;0.36330000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-05-07;370.51000977;326.36000000;;128.19999695;118.00000000;0E-8;;118.00000000;0E-8;117.98000336;;8.64999962;0.85400000;0.40330000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-05-07;582.46002197;530.36000000;79.98999786;45.81000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;46.41999817;;46.41999817;0.52400000;0.08530000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-05-07;562.83001709;531.54000000;33.91999817;44.13999939;61.00000000;0E-8;0E-8;61.00000000;0E-8;58.47000122;;58.47000122;10.44700000;3.37670000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-05-07;531.48000000;504.71000000;;57.91000000;0E-8;55.00000000;1.00000000;56.00000000;0E-8;60.47000122;;1.59000000;0.35200000;3.44930000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-05-07;467.10000610;398.31000000;18.79999924;78.01000214;100.00000000;0E-8;0E-8;100.00000000;0E-8;94.41999817;;33.04000000;9.60500000;4.57870000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-05-07;398.09000000;385.58000000;;92.36000000;94.00000000;0E-8;3.00000000;97.00000000;0E-8;96.52999878;;1.90999997;0.10700000;4.60870000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-05-07;384.48001099;365.87000000;;135.72999573;137.00000000;0E-8;0E-8;137.00000000;0E-8;144.74000549;;47.95999908;0.26200000;6.64470000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-05-07;366.04000000;351.02000000;;144.44000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;148.83999634;;3.75999999;0.60800000;6.82270000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-05-07;350.93000000;333.43000000;;158.93000000;169.00000000;0E-8;0E-8;169.00000000;0E-8;157.22000122;;8.01000023;0.77400000;7.09730000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-05-07;330.14400000;284.10000000;64.26000000;335.85000000;449.00000000;0E-8;0E-8;449.00000000;0E-8;335.19000244;;107.83999634;13.56500000;12.77730000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-05-07;283.62000000;258.08000000;;395.32000732;429.00000000;0E-8;0E-8;429.00000000;0E-8;371.13000488;;34.18000031;1.93800000;13.29070000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-05-07;257.87200000;235.34000000;;582.86000000;498.00000000;0E-8;0E-8;498.00000000;0E-8;452.89999390;;80.12999725;5.18400000;15.49470000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-05-07;325.45999146;281.44000000;47.02999878;4354.00000000;4689.00000000;0E-8;0E-8;4689.00000000;-335.00000000;2290.60009766;;123.48000336;31.25900000;144.24730000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-05-07;279.47000000;258.85000000;;5462.74000000;5600.00000000;0E-8;11.00000000;5611.00000000;;2815.39990234;2783.56005859;234.63999939;9.46500000;214.81530000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-05-07;344.20000000;309.64000000;;84.35000000;72.00000000;8.00000000;0E-8;80.00000000;0E-8;85.37000000;;85.37000000;0.39900000;0.35270000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-05-07;257.19000000;236.90000000;;5990.95000000;4318.00000000;0E-8;4.00000000;4322.00000000;;3305.34008789;3273.48999023;364.63000488;45.42600000;226.87870000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-05-07;218.63000000;96.31000000;;5997.41000000;5851.00000000;0E-8;;5851.00000000;;5050.35986328;5018.50976563;1238.15002441;28.36800000;254.62070000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-05-07;282.07400513;224.50000000;41.40000153;57.61000061;126.00000000;0E-8;0E-8;126.00000000;0E-8;62.11000061;;62.11000061;4.25400000;0.23930000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-05-07;395.79000000;151.17000000;;66.62000000;60.00000000;30.00000000;;90.00000000;;67.94000244;;67.94000244;0.35800000;0.75530000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-05-07;411.87000000;320.22000000;;47.77000000;46.00000000;0E-8;2.00000000;48.00000000;;51.61000061;;51.61000061;0.03000000;0.30800000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-05-07;320.16000000;180.67000000;;47.77000000;48.00000000;0E-8;;48.00000000;;51.61000061;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-05-07;354.94000244;249.01000000;;67.54000092;67.00000000;0E-8;1.00000000;68.00000000;0E-8;65.77999878;;65.77999878;0.02200000;0.08730000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-05-07;615.02001953;577.28000000;49.40000153;37.22000122;63.83000183;0E-8;0E-8;63.83000183;0E-8;44.58000183;;44.58000183;0.33200000;2.32000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-05-07;567.38400000;515.84000000;69.46000000;183.05999756;397.00000000;0E-8;;397.00000000;;194.82000732;;150.14999390;18.70700000;8.22930000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-05-07;827.02001953;630.48000000;82.65000153;30.47999954;38.00000000;0E-8;1.00000000;38.00000000;;29.51000023;;29.51000023;0.99100000;1.39070000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-05-07;766.37000000;;68.85000000;1.23500000;;0E-8;;12.00000000;;9.00000000;;9.00000000;0.01800000;3.81530000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-05-07;743.61999512;;71.45999908;11.14999962;;0E-8;;11.14999962;;14.29000000;31.84000000;14.29000000;1.54900000;7.86270000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-05-07;734.62000000;;72.53000000;3.00000000;;0E-8;;13.85999966;;15.25000000;;15.25000000;0.35300000;10.29270000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-05-07;711.00000000;;37.15000000;78.22200000;;81.00000000;;81.00000000;;42.01000000;;75.59800000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-05-07;447.27000000;427.33000000;54.83000000;133.22000000;161.00000000;0E-8;0E-8;161.00000000;0E-8;154.96000000;123.36000000;104.71000000;6.65900000;48.46400000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-05-07;427.20999146;403.90000000;;211.22999573;162.00000000;0E-8;0E-8;162.00000000;0E-8;175.60000610;144.21000671;22.45000076;1.73800000;53.77070000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-05-07;403.77999878;382.03000000;;187.03999329;200.00000000;0E-8;0E-8;200.00000000;0E-8;218.66999817;187.77999878;43.18999863;3.21200000;57.99270000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-05-07;382.06800000;357.85000000;53.30000000;207.25000000;588.32000732;0E-8;0E-8;588.32000732;0E-8;248.74000549;218.52999878;24.76000023;14.22800000;61.00530000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-05-07;357.70000000;326.68000000;;588.15000000;565.00000000;0E-8;0E-8;565.00000000;0E-8;261.67001343;231.02999878;9.77000046;5.99000000;64.66000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-05-07;325.60000610;279.69000000;49.54999924;629.78002930;375.00000000;0E-8;;375.00000000;335.00000000;283.66000366;85.09999847;7.88000011;20.27400000;68.90400000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-05-07;727.27000000;1.18000000;;18.00000000;6.17999983;0E-8;;6.00000000;;0E-8;34.96000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-05-07;439.76600000;334.48000000;36.37000000;333.47000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;365.54998779;;365.54998779;16.48000000;18.68870000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-05-07;332.57000000;287.34000000;;146.46000000;179.00000000;31.00000000;;210.00000000;;421.08999634;;50.63000107;2.20600000;18.82600000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-05-07;286.83000000;262.50000000;;261.16000000;206.00000000;0E-8;;206.00000000;;480.75000000;;49.72000122;1.35700000;19.01270000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-05-07;262.42001343;234.37000000;69.33000183;499.13000488;657.00000000;0E-8;;657.00000000;;887.59002686;;392.36999512;2.37600000;24.19670000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-05-07;212.10000610;174.87000000;;1118.85998535;1189.68994141;0E-8;0E-8;1189.68994141;;1451.77001953;;411.35998535;1.94600000;26.69930000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-05-07;841.32000732;;71.91999817;7.69000006;10.00000000;0E-8;0E-8;10.00000000;;9.47000027;;9.47000027;0.22200000;0.06070000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-05-07;318.73000000;113.20000000;;80.95000000;73.00000000;0E-8;8.00000000;81.00000000;0E-8;63.61000000;;63.61000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-05-07;733.65997314;605.10000000;72.94000244;115.93000031;65.00000000;0E-8;0E-8;65.00000000;;119.55999756;;119.55999756;2.81600000;6.07400000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-05-07;605.19000244;499.60000000;62.90000153;81.19000244;18.00000000;0E-8;0E-8;18.00000000;6.00000000;137.88000488;148.44999695;21.71999931;2.30500000;6.15130000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-05-07;798.69000244;706.24000000;56.54000092;14.64999962;0E-8;0E-8;7.36000013;7.36000013;;15.27999973;;15.27999973;0.32400000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-05-07;705.36000000;605.13000000;;7.42999983;0E-8;0E-8;7.19999981;7.19999981;;16.32999992;;1.04999995;0.05200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-05-07;605.11999512;538.44000000;37.66999817;5.55000019;0E-8;0E-8;10.00000000;10.00000000;-7.00000000;20.56999969;10.00000000;4.23999977;0.02900000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-05-07;499.70001221;396.27000000;69.83000183;29.05999947;158.00000000;0E-8;;158.00000000;;169.44000244;;12.97999954;5.62000000;6.83400000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-05-07;396.26000977;323.69000000;;160.44000244;205.00000000;0E-8;;205.00000000;;172.82000732;;5.13000011;1.59700000;6.96130000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-05-07;323.50000000;258.48000000;;224.72000000;190.00000000;114.00000000;0E-8;304.00000000;;203.72999573;;32.29999924;3.83700000;7.99130000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-05-07;258.61000000;241.27000000;;307.10000000;321.00000000;0E-8;0E-8;321.00000000;0E-8;214.96000671;;12.92000008;0E-8;8.83270000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-05-07;485.80999756;;25.46999931;20.00000000;;12.00000000;;20.00000000;;18.42000008;;18.42000008;0.71200000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-05-07;312.01000000;278.61000000;26.50000000;52.23000000;27.00000000;0E-8;;27.00000000;;53.13999939;;34.72999954;4.08600000;0.33730000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-05-07;279.15000000;182.95000000;;40.58000000;40.00000000;0E-8;;40.00000000;;53.72000122;;0.73000000;0.16900000;0.34730000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-05-07;179.01000000;93.85000000;;65.04000000;39.00000000;0E-8;;39.00000000;;69.87000275;;16.91000000;0.63400000;0.40470000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-05-07;91.85000000;52.90000000;;26.95000000;106.00000000;0E-8;;106.00000000;;88.50000000;;18.80000000;0.71000000;0.45200000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-05-07;240.04000000;147.20000000;;54.79000000;13.00000000;0E-8;18.00000000;31.00000000;0E-8;55.27000000;;55.27000000;0.14400000;0.33870000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-05-07;147.00000000;105.71000000;;39.00000000;20.00000000;13.00000000;6.00000000;39.00000000;0E-8;63.15000153;;13.35000038;0.04000000;1.13930000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-05-07;103.72000122;69.03000000;;35.09000015;0E-8;0E-8;28.00000000;28.00000000;0E-8;61.59999847;;1.70000005;0.15800000;1.56930000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-05-07;631.42000000;511.81000000;57.11000000;59.41000000;58.00000000;0E-8;19.00000000;77.00000000;;66.31000000;;66.31000000;2.51200000;1.49930000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-05-07;704.29998779;659.10000000;70.58000183;40.52999878;0E-8;0E-8;13.00000000;13.00000000;0E-8;42.31000137;;42.31000137;0.76300000;0.77600000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-05-07;656.91998291;474.13000000;38.40000153;18.94000053;30.65999985;12.35000038;0E-8;43.00999832;0E-8;45.56000137;;4.48999977;0.98700000;0.83600000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-05-07;634.47000000;480.21000000;52.83000000;124.06999969;70.95999908;18.10000038;0E-8;89.05999756;0E-8;126.77999878;;126.77999878;2.38300000;0.32530000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-05-07;470.79998779;374.99000000;35.84999847;156.85000610;120.00000000;75.00000000;;195.00000000;;152.27999878;;31.17000008;2.11300000;1.37870000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-05-07;368.92999268;264.46000000;;261.33999634;213.00000000;0E-8;;213.00000000;;165.22000122;;45.06999969;4.82600000;2.84000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-05-07;591.90000000;335.04000000;44.54000000;24.77000046;0E-8;0E-8;;0E-8;;14.02999973;;14.02999973;3.67600000;0.32730000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-05-07;327.61000000;267.98000000;;4.62000000;0E-8;0E-8;0E-8;0E-8;0E-8;23.32999992;;10.02999973;0.18300000;0.39470000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-05-07;264.44000244;211.02000000;;253.35000610;210.58999634;133.94000244;0E-8;344.52999878;0E-8;201.58000183;;46.68000031;2.48200000;4.02470000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-05-07;547.82000000;426.00000000;75.03000000;12.47000027;2.77999997;0E-8;1.00000000;3.77999997;0E-8;12.09000015;;12.09000015;0.14700000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-05-07;154.25000000;132.81000000;;201.77000427;207.00000000;0E-8;0E-8;207.00000000;0E-8;170.44999695;;170.44999695;0.83300000;0.54200000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-05-07;127.93000031;97.98000000;;165.89999390;77.00000000;19.00000000;0E-8;96.00000000;0E-8;162.53999329;;6.36999989;0.74300000;0.56670000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-05-08;109.73000000;26.33000000;;73.87000000;37.00000000;29.00000000;0E-8;66.00000000;0E-8;76.19000244;;31.71999931;1.15700000;3.83730000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-05-08;113.49000000;3.49000000;86.60000000;40.83000183;16.00000000;0E-8;;16.00000000;13.00000000;43.70000076;;43.70000076;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-05-08;303.70001221;251.52000000;94.13999939;380.30999756;253.00000000;0E-8;;253.00000000;;373.05999756;;373.05999756;5.98500000;3.41030000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-05-08;389.96000000;362.18000000;67.49000000;800.00000000;1315.00000000;0E-8;;1315.00000000;;895.34997559;;630.34997559;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-05-08;301.41000000;251.33000000;44.60000000;1230.00000000;989.00000000;0E-8;;989.00000000;;907.17999268;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-05-08;251.42000000;229.88000000;;817.66998291;0E-8;0E-8;;0E-8;1030.00000000;923.45001221;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-05-08;230.06000000;168.54000000;;12.73000000;0E-8;0E-8;;0E-8;;923.45001221;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-05-08;251.26000000;138.04000000;;944.97998047;1026.00000000;0E-8;;1026.00000000;;923.45001221;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-05-08;137.44000000;15.05000000;;1026.00000000;1104.00000000;0E-8;;1104.00000000;;933.89001465;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-05-08;57.40000000;42.57000000;;2323.05004883;1055.00000000;1222.00000000;;2276.00000000;;2212.56005859;;2212.56005859;-0.08900000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-05-08;42.10000000;21.85000000;;2364.63989258;398.00000000;1891.50000000;0E-8;2289.40991211;0E-8;2218.50000000;;6.71000004;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-05-08;20.35000038;4.53000000;;2155.12988281;1558.00000000;599.00000000;0E-8;2157.00000000;0E-8;2235.81005859;;17.89999962;-0.01200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-05-08;49.75199890;24.58000000;70.84999847;1657.86999512;280.00000000;0E-8;0E-8;280.00000000;0E-8;1694.68994141;;1694.68994141;12.49400000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-05-08;31.79000092;13.55000000;91.05999756;495.25000000;157.00000000;384.00000000;0E-8;540.00000000;0E-8;495.61000000;;495.61000000;-0.27000000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-05-08;30.62999916;5.77000000;;2808.12988281;1559.00000000;1206.00000000;0E-8;2765.00000000;;2847.38989258;;2847.38989258;-0.04400000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-05-08;95.30999756;6.55000000;;0E-8;9549.00000000;0E-8;0E-8;9568.00000000;0E-8;0E-8;11293.00000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-05-08;96.72000122;85.18000000;;16549.75000000;2354.00000000;4596.00000000;19.00000000;7000.00000000;9849.04000000;16250.62011719;4957.62011719;16250.62011719;0E-8;7.15870000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-05-08;155.97999573;132.25000000;;3306.00000000;2284.00000000;958.00000000;;3242.00000000;;3380.02001953;;1843.45996094;-0.80700000;28.79400000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-05-08;73.97000122;7.69000000;99.76999664;12622.95019531;7832.00000000;3056.00000000;0E-8;10888.00000000;0E-8;13508.53027344;;9600.23046875;-4.83100000;78.01370000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-05-08;479.14999390;304.21000000;;36.00000000;33.00000000;0E-8;3.00000000;36.00000000;0E-8;35.91999817;;35.91999817;0.03700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-05-08;90.00000000;74.15000000;;28241.31054688;22010.91992188;5953.24023438;277.14999390;28241.31054688;0E-8;28059.91992188;;28059.91992188;-9.42000000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-05-08;71.29000000;56.80000000;;27809.50000000;20801.00000000;6327.00000000;414.00000000;27542.00000000;0E-8;29404.94921875;;576.41998291;-8.90000000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-05-08;87.08000183;57.27000000;92.36000061;453.92999268;594.94000244;0E-8;0E-8;594.94000244;0E-8;434.97000122;;434.97000122;4.46000000;0.35770000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-05-08;267.92000000;204.23000000;98.02000000;70.82000000;75.00000000;0E-8;4.00000000;79.00000000;0E-8;74.91000000;;74.91000000;0.61500000;0.24770000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-05-08;213.58000000;114.95000000;;354.97000000;294.00000000;61.00000000;0E-8;355.00000000;0E-8;355.15000000;;355.15000000;0.00100000;0.17770000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-05-08;301.50000000;272.22000000;92.46000000;734.00000000;683.00000000;51.00000000;0E-8;734.00000000;0E-8;756.84997559;;756.84997559;0E-8;18.25030000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-05-08;271.66000000;248.99000000;;786.44000244;777.75000000;8.68999958;8.00000000;786.44000244;;836.78002930;;70.30999756;0E-8;18.25030000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-05-08;220.46000671;164.16000000;;2822.64990234;2429.00000000;445.00000000;0E-8;2874.00000000;0E-8;2855.66992188;;1892.86999512;0.15400000;20.65870000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-05-08;161.45000000;137.53000000;;2826.98000000;2705.00000000;72.00000000;;2777.00000000;;2908.81005859;;17.19000053;0E-8;20.65870000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-05-08;312.79000000;277.81000000;;76.30000000;0E-8;76.00000000;0E-8;76.00000000;0E-8;75.06999969;;75.06999969;0.02500000;1.30530000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-05-08;493.91000366;376.90000000;;26.71999931;31.00000000;0E-8;0E-8;31.00000000;0E-8;29.25000000;;29.25000000;0.01400000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-05-08;372.50000000;255.95000000;;31.58000000;31.00000000;0E-8;;31.00000000;;29.94000053;;0.66000003;0.01000000;0.67000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-05-08;358.60000000;;;50.00000000;;4.00000000;;50.00000000;47.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-05-08;355.34000000;;;45.61000061;47.00000000;0E-8;;47.00000000;;53.56999969;;53.56999969;0.09400000;0.33770000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-05-08;257.73999023;204.90000000;100.41999817;55.54000092;56.00000000;0E-8;0E-8;56.00000000;0E-8;53.72000122;;0E-8;0.09700000;0.36000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-05-08;184.71000000;165.27000000;;248.64000000;234.00000000;0E-8;;234.00000000;;258.10998535;;97.02999878;0.37300000;6.13830000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-05-08;89.87999725;60.07000000;;288.89999390;241.00000000;1.00000000;16.00000000;258.00000000;;302.04998779;;41.49000168;0.96300000;9.07570000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-05-08;59.87000000;38.02000000;;338.30000000;342.00000000;0E-8;;342.00000000;;376.54998779;;74.26000214;0.08900000;11.66800000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-05-08;910.54000000;885.78000000;75.68000000;51.59000000;59.00000000;0E-8;;59.00000000;;51.29000000;;51.29000000;1.17400000;0.30070000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-05-08;885.75000000;856.41000000;;63.50600000;62.00000000;0E-8;;62.00000000;;51.29000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-05-08;807.88000488;766.63000000;;119.94000000;116.00000000;0E-8;;116.00000000;;114.31999969;;62.70000076;0.64900000;1.94270000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-05-08;759.04000000;670.99000000;38.27000000;392.00000000;392.00000000;0E-8;0E-8;392.00000000;0E-8;297.08999634;;180.50000000;17.48600000;7.24500000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-05-08;660.78000000;620.51000000;52.11000000;393.83000000;373.00000000;0E-8;0E-8;373.00000000;0E-8;329.19000244;;29.89999962;3.73200000;8.04870000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-05-08;620.46997070;557.71000000;;349.57998657;235.00000000;0E-8;0E-8;235.00000000;0E-8;338.05999756;;6.90000010;0.90200000;8.23700000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-05-08;557.87000000;512.30000000;;240.25000000;209.00000000;0E-8;;209.00000000;;342.14999390;;2.85999990;0.70200000;8.40700000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-05-08;512.08000000;494.15000000;;245.85000000;233.00000000;0E-8;0E-8;233.00000000;;352.48001099;;8.17000008;1.15800000;8.67000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-05-08;494.14001465;393.24000000;;238.86000061;284.00000000;0E-8;;284.00000000;;372.70999146;;18.23999977;4.84400000;10.59530000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-05-08;466.10000610;442.84000000;;416.30000000;256.00000000;0E-8;0E-8;256.00000000;0E-8;411.73999023;;37.61000061;3.54300000;19.09270000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-05-08;839.25000000;749.98000000;28.47999954;12.93999958;20.00000000;0E-8;0E-8;20.00000000;0E-8;14.14000034;;14.14000034;0.32200000;0.58170000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-05-08;664.45000000;574.56000000;;27.62000000;26.00000000;0E-8;0E-8;26.00000000;0E-8;22.97999954;;8.92000008;0.02300000;1.56470000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-05-08;572.24000000;545.90000000;;24.50000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;23.32999992;;0.34000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-05-08;429.32998657;380.77000000;8.35999966;415.14000000;745.00000000;0E-8;0E-8;745.00000000;0E-8;579.77001953;;142.10000610;3.97800000;57.04830000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-05-08;374.57199097;326.23000000;10.00000000;889.17999268;1469.00000000;0E-8;0E-8;1469.00000000;0E-8;667.94000244;;79.88999939;11.24600000;66.00230000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-05-08;554.95001221;360.87000000;;23.64999962;22.00000000;0E-8;2.00000000;24.00000000;;24.21999931;;24.21999931;0.03300000;0.18300000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-05-08;496.88600000;330.60000000;57.59000000;34.00000000;51.00000000;0E-8;;51.00000000;;34.61000061;;34.61000061;2.38800000;0.42070000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-05-08;83.61000000;33.75000000;;17.98999977;27.59000015;0E-8;0E-8;27.59000015;0E-8;19.21999931;;19.21999931;0.17100000;1.13900000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-05-08;706.09002686;625.85000000;52.25000000;32.52000046;82.00000000;0E-8;0E-8;82.00000000;;39.22000122;;39.22000122;2.99500000;0.18230000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-05-08;613.19000000;;37.27000000;91.22000000;95.00000000;0E-8;;95.00000000;;45.06999969;;5.71000004;0.35800000;0.21470000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-05-08;617.92000000;556.93000000;67.22000000;11.48000000;36.00000000;0E-8;0E-8;36.00000000;8.00000000;13.48999977;;13.48999977;1.09100000;0.11230000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-05-08;454.89999390;394.54000000;37.66999817;80.12000275;180.00000000;0E-8;0E-8;180.00000000;0E-8;102.19999695;;41.90000153;0.46700000;8.14230000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-05-08;352.82000000;;;215.05000000;;81.00000000;;81.00000000;130.00000000;132.13000488;;28.01000023;0.05200000;8.93770000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-05-08;659.00000000;525.83000000;;18.88000000;18.00000000;0E-8;1.00000000;19.00000000;;18.70000076;;18.70000076;0.02200000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-05-08;437.00000000;355.42000000;;43.00000000;41.00000000;0E-8;2.00000000;43.00000000;;44.36999893;;25.62000084;0.00200000;0.84300000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-05-08;251.27000000;233.00000000;77.00000000;183.99000000;93.00000000;0E-8;0E-8;93.00000000;98.19000000;276.04000854;179.05000305;86.93000031;;11.44100000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-05-08;250.80000000;138.40000000;;98.10000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;0E-8;98.19000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-05-08;139.40000000;;;241.85000000;240.00000000;0E-8;;240.00000000;;313.07000732;216.08000183;35.34000015;0.05500000;12.36370000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-05-08;362.89000000;;61.73000000;12.04000000;;0E-8;;0E-8;110.00000000;14.22999954;87.27999878;4.51999998;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-05-08;397.99000000;;;125.52200000;;0E-8;0E-8;127.00000000;;131.00000000;87.27999878;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-05-08;;;;97.00000000;97.00000000;;;97.00000000;;4.57000017;87.27999878;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-05-08;442.85000000;;17.74000000;10.35000000;;0E-8;;10.00000000;10.00000000;9.71000004;;9.71000004;;0.03770000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-05-08;413.43000000;;89.53000000;10.24000000;;0E-8;;7.00000000;-10.00000000;4.57000017;14.27999973;4.57000017;0.48800000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-05-08;;;;10.24000000;36.00000000;;;36.00000000;;4.57000017;14.27999973;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-05-08;86.35000000;;;10.24000000;127.00000000;0E-8;;127.00000000;;4.57000017;101.55999756;;0.02400000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-05-08;150.86000000;126.19000000;;67.00000000;71.00000000;0E-8;;71.00000000;;75.91999817;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-05-08;795.24000000;755.20000000;57.45000000;49.02000046;63.00000000;0E-8;0E-8;63.00000000;0E-8;52.75000000;;52.75000000;2.88000000;3.76470000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-05-08;741.09400000;674.60000000;27.54000000;107.08000183;86.00000000;0E-8;0E-8;86.00000000;0E-8;86.26000214;;33.02000046;2.55100000;4.99600000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-05-08;630.38000000;519.63000000;21.88000000;169.27000000;143.00000000;0E-8;;143.00000000;;178.38999939;;90.98000336;4.38900000;12.97100000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-05-08;786.36602783;695.15000000;16.62999916;83.76000214;102.08999634;0E-8;;102.08999634;;91.69000244;;91.69000244;4.09800000;1.73600000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-05-08;694.83000000;623.78000000;59.97000000;115.87000000;133.00000000;0E-8;;133.00000000;;96.54000092;;4.26999998;0.94000000;3.21300000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-05-08;623.67000000;565.24000000;52.33000000;146.37000000;130.00000000;0E-8;10.00000000;140.00000000;;97.31999969;;0.52999997;0.57600000;3.74300000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-05-08;564.92000000;517.62000000;;144.90000000;150.00000000;0E-8;;150.00000000;;99.19999695;;1.27999997;1.09600000;4.99530000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-05-08;842.29199219;772.03000000;94.00000000;56.25999832;32.75999832;7.03999996;7.00000000;39.79999924;40.00000000;64.12000275;;64.12000275;3.22500000;2.99070000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-05-08;771.65000000;729.85000000;90.27000000;64.01000000;109.00000000;13.00000000;0E-8;122.00000000;0E-8;85.25000000;;19.57999992;1.41300000;3.40930000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-05-08;593.99000000;516.02000000;94.05000000;272.48000000;204.00000000;201.00000000;0E-8;405.00000000;0E-8;265.83999634;;176.17999268;1.20600000;8.83430000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-05-08;505.05400000;436.67000000;28.48000000;761.22000000;1759.00000000;0E-8;0E-8;1759.00000000;0E-8;651.41998291;;100.55000305;8.98900000;38.46630000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-05-08;431.57000000;398.37000000;;1832.25000000;1662.00000000;0E-8;;1662.00000000;;689.40997314;;33.75999832;1.46900000;41.30930000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-05-08;392.37000000;326.34000000;15.58000000;2193.00000000;2518.00000000;0E-8;;2518.00000000;;1168.46997070;;471.17001343;10.65400000;72.50670000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-05-08;476.97000000;448.50000000;98.43000000;97.60000000;88.00000000;0E-8;0E-8;88.00000000;0E-8;87.16999817;;87.16999817;0.36100000;0.49970000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-05-08;447.74000000;410.00000000;;83.00000000;83.00000000;0E-8;0E-8;83.00000000;0E-8;91.11000061;;3.60999990;0.56200000;0.51970000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-05-08;353.98999023;326.30000000;;99.22000122;88.00000000;0E-8;0E-8;88.00000000;0E-8;98.51999664;;6.73000002;0.24100000;0.56970000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-05-08;446.51998901;394.83000000;;99.12000275;99.12000275;0E-8;0E-8;99.12000275;0E-8;101.37000275;;101.37000275;1.79100000;0.36170000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-05-08;370.51000000;326.32000000;;118.00000000;118.00000000;0E-8;;118.00000000;0E-8;114.16000366;;8.46000004;0.86000000;0.40170000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-05-08;582.53997803;530.36000000;81.48000336;45.81000137;22.00000000;0E-8;0E-8;22.00000000;0E-8;46.15000153;;46.15000153;0.53400000;0.08470000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-05-08;562.82600000;531.55000000;33.87000000;44.15000153;61.00000000;0E-8;0E-8;61.00000000;0E-8;57.18999863;;57.18999863;10.45300000;3.24830000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-05-08;531.48000000;504.70000000;;56.00000000;0E-8;55.00000000;1.00000000;56.00000000;0E-8;59.08000183;;1.61000001;0.35300000;3.32070000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-05-08;467.09600830;398.23000000;18.76000023;85.34000000;100.00000000;0E-8;0E-8;100.00000000;0E-8;93.08999634;;33.40999985;9.62200000;4.46630000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-05-08;398.04000000;385.55000000;;95.44000000;60.00000000;36.00000000;2.00000000;98.00000000;0E-8;95.13999939;;1.88000000;0.10700000;4.49630000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-05-08;384.42001343;365.87000000;;135.36000061;143.00000000;0E-8;0E-8;143.00000000;0E-8;142.52999878;;47.20999908;0.26200000;6.51030000;PPSGCS
