id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-05-08;366.02000000;350.97000000;;155.56000000;142.00000000;19.00000000;0E-8;161.00000000;0E-8;146.49000549;;3.70000005;0.60800000;6.68730000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-05-08;350.86000000;333.43000000;;173.27000427;157.94000244;38.70999908;0E-8;196.64999390;0E-8;154.64999390;;7.88999987;0.77600000;6.96270000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-05-08;330.14401245;284.01000000;64.26000214;359.00000000;359.00000000;0E-8;0E-8;359.00000000;0E-8;331.35998535;;108.62000275;13.68900000;12.68270000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-05-08;283.57000000;258.09000000;;401.10000000;443.00000000;0E-8;0E-8;443.00000000;0E-8;366.50000000;;33.65000153;1.96100000;13.20430000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-05-08;257.86600000;235.41000000;;514.01000000;529.00000000;0E-8;0E-8;529.00000000;0E-8;448.07998657;;78.90000153;5.26400000;15.42030000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-05-08;325.48999023;281.21000000;47.63000107;4212.91015625;4102.00000000;0E-8;0E-8;4102.00000000;-273.00000000;2258.62988281;;126.72000122;31.45700000;143.65270000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-05-08;279.68000000;258.17000000;;4958.29000000;4170.00000000;0E-8;6.00000000;4176.00000000;;2776.19995117;2743.03002930;233.02999878;9.52400000;213.89970000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-05-08;344.23000000;309.65000000;;83.52000000;71.00000000;6.00000000;0E-8;77.00000000;0E-8;84.83000000;;84.83000000;0.40900000;0.35230000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-05-08;257.26000000;236.92000000;;6018.79003906;4340.00000000;0E-8;4.00000000;4344.00000000;;3292.15991211;3258.98999023;365.30999756;46.30400000;225.75630000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-05-08;218.65000000;96.26000000;;5991.29000000;5698.00000000;0E-8;;5698.00000000;;5008.64990234;4975.47998047;1218.95996094;28.42100000;253.26930000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-05-08;282.05398560;224.50000000;41.18000031;50.00999832;126.00000000;0E-8;0E-8;126.00000000;0E-8;62.06000137;;62.06000137;4.33200000;0.24070000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-05-08;395.70001221;150.97000000;;67.13999939;56.00000000;27.00000000;;83.00000000;;67.43000031;;67.43000031;0.36500000;0.75970000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-05-08;411.89000000;320.22000000;;47.23000000;42.00000000;0E-8;5.00000000;47.00000000;;49.40999985;;49.40999985;0.03100000;0.31200000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-05-08;320.19000000;180.66000000;;47.23000000;47.00000000;0E-8;;47.00000000;;49.40999985;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-05-08;354.92999268;248.99000000;;64.76999664;64.00000000;0E-8;1.00000000;65.00000000;0E-8;66.23000336;;66.23000336;0.02200000;0.08770000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-05-08;614.88000488;577.35000000;42.41999817;36.81999969;70.41000366;0E-8;0E-8;70.41000366;0E-8;44.06000137;;44.06000137;0.32600000;2.28500000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-05-08;567.36200000;515.88000000;69.34000000;185.16000000;399.00000000;0E-8;;399.00000000;;192.77999878;;148.46000671;18.79900000;8.10570000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-05-08;827.02000000;630.48000000;82.65000000;24.00000000;24.00000000;0E-8;1.00000000;24.00000000;;31.06999969;;31.06999969;1.00900000;1.39430000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-05-08;766.37000000;;68.85000000;6.00000000;;0E-8;;6.00000000;;9.00000000;;9.00000000;0.01800000;3.81470000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-05-08;743.60998535;;71.37000275;8.14000034;;0E-8;;18.55999947;;14.46000000;33.17000000;14.46000000;1.55000000;7.86230000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-05-08;734.61000000;;72.40000000;5.00000000;;0E-8;;13.23999977;;16.45000000;;16.45000000;0.35300000;10.29230000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-05-08;710.95000000;;36.71000000;71.53700000;;72.00000000;;72.00000000;;36.01000000;;73.60100000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-05-08;447.27000000;427.26000000;54.83000000;137.00000000;137.00000000;0E-8;0E-8;137.00000000;0E-8;158.02000000;126.47000000;106.44000000;6.65500000;48.27600000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-05-08;427.22000122;403.73000000;;155.05999756;148.00000000;0E-8;0E-8;148.00000000;0E-8;177.58000183;146.08000183;21.09000015;1.73800000;53.50430000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-05-08;403.76000977;381.92000000;;183.19000244;209.00000000;0E-8;0E-8;209.00000000;0E-8;217.16999817;185.57000732;40.58000183;3.21400000;57.69230000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-05-08;382.05600000;357.76000000;53.02000000;213.83999634;283.02999878;0E-8;0E-8;283.02999878;0E-8;245.86999512;215.22000122;26.40999985;14.25400000;60.68970000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-05-08;357.73000000;325.66000000;;355.44000000;286.00000000;0E-8;0E-8;286.00000000;0E-8;257.85000610;227.41000366;10.42000000;6.01100000;64.33000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-05-08;325.58000000;279.62000000;49.15000000;472.64999390;360.00000000;0E-8;;360.00000000;273.00000000;275.51000977;84.27999878;8.09000015;20.37400000;68.58600000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-05-08;727.30000000;;;9.00000000;6.21000004;0E-8;;6.00000000;;0E-8;36.33000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-05-08;439.78600000;334.40000000;36.41000000;329.59000000;112.00000000;0E-8;0E-8;112.00000000;0E-8;358.10998535;;358.10998535;16.85100000;18.69630000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-05-08;332.59000000;287.23000000;;124.71000000;0E-8;93.00000000;;93.00000000;;407.83999634;;46.63000107;2.25300000;18.83400000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-05-08;286.77000000;262.44000000;;124.37000000;207.00000000;0E-8;;207.00000000;;462.47000122;;45.79999924;1.39300000;19.02230000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-05-08;262.38000488;234.18000000;67.26999664;438.19000244;564.00000000;0E-8;;564.00000000;;836.08001709;;361.42001343;2.48100000;24.21830000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-05-08;212.13999939;174.33000000;;1160.82995605;947.97998047;0E-8;0E-8;947.97998047;;1368.93005371;;378.89999390;2.07900000;26.73070000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-05-08;841.38000488;;72.30999756;9.94000000;3.00000000;0E-8;0E-8;3.00000000;;9.42000008;;9.42000008;0.22400000;0.05930000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-05-08;318.39000000;113.07000000;;64.44000000;57.00000000;0E-8;8.00000000;65.00000000;0E-8;49.26000000;;49.26000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-05-08;733.72998047;605.14000000;73.15000153;129.11999512;40.00000000;0E-8;0E-8;40.00000000;;125.48000336;;125.48000336;2.81000000;6.06100000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-05-08;605.19000244;499.53000000;62.90000153;68.00000000;68.00000000;0E-8;0E-8;68.00000000;3.00000000;143.82000732;154.36000061;21.46999931;2.29600000;6.13870000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-05-08;798.72998047;706.23000000;56.77999878;14.53999996;0E-8;0E-8;7.25000000;7.25000000;;15.30000019;;15.30000019;0.32300000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-05-08;705.34000000;605.14000000;;7.07999992;0E-8;0E-8;7.53999996;7.53999996;;16.34000015;;1.03999996;0.05200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-05-08;605.11000000;538.44000000;37.51000000;5.53999996;0E-8;0E-8;10.00000000;10.00000000;-4.00000000;20.54000092;10.00000000;4.19000006;0.02900000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-05-08;499.64001465;396.31000000;69.55999756;87.30000305;216.00000000;0E-8;;216.00000000;;172.16000366;;10.68999958;5.59600000;6.82100000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-05-08;396.26998901;323.66000000;;215.36999512;209.00000000;0E-8;;209.00000000;;175.25000000;;4.21999979;1.59600000;6.94870000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-05-08;323.48999023;258.41000000;;260.48999023;134.00000000;142.00000000;0E-8;276.00000000;;200.88999939;;26.59000015;3.83900000;7.97870000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-05-08;258.49000000;241.24000000;;264.59000000;306.00000000;0E-8;0E-8;306.00000000;0E-8;212.11000061;;10.64000034;0E-8;8.81730000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-05-08;485.79998779;;25.35000038;16.53000069;;12.00000000;;20.00000000;;17.26000023;;17.26000023;0.71100000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-05-08;312.00000000;278.67000000;26.47000000;50.38000000;63.00000000;0E-8;;63.00000000;;53.18000031;;34.97000122;4.12900000;0.33770000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-05-08;279.82000000;182.98000000;;77.81000000;41.00000000;0E-8;;41.00000000;;53.79000092;;0.60000000;0.16900000;0.34770000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-05-08;178.85000000;94.06000000;;53.85000000;77.00000000;0E-8;;77.00000000;;67.76000214;;13.99000000;0.64000000;0.40530000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-05-08;91.73000000;52.79000000;;82.81000000;107.00000000;0E-8;;107.00000000;;83.40000153;;15.56000000;0.71800000;0.45300000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-05-08;239.95000000;147.42000000;;57.86000000;39.00000000;6.00000000;18.00000000;63.00000000;0E-8;58.34000000;;58.34000000;0.14500000;0.33630000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-05-08;147.33999634;105.83000000;;69.55999756;45.00000000;13.00000000;6.00000000;64.00000000;0E-8;69.79000092;;12.22000027;0.04200000;1.13570000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-05-08;103.59999847;69.38000000;;65.45999908;44.00000000;0E-8;28.00000000;72.00000000;0E-8;70.09999847;;1.55999994;0.15400000;1.56570000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-05-08;631.40000000;511.81000000;56.88000000;59.41000000;58.00000000;0E-8;19.00000000;77.00000000;;67.71000000;;67.71000000;2.51800000;1.50070000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-05-08;704.41998291;659.10000000;75.54000092;50.41999817;0E-8;0E-8;13.50000000;13.50000000;0E-8;41.18999863;;41.18999863;0.78400000;0.77400000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-05-08;656.88000488;474.00000000;37.59000015;2.56999993;0E-8;14.60999966;0E-8;14.60999966;0E-8;45.84999847;;4.36999989;0.99600000;0.83400000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-05-08;634.57000000;479.83000000;53.18000000;112.20999908;0E-8;24.59000015;0E-8;24.59000015;0E-8;114.94000244;;114.94000244;2.41000000;0.32470000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-05-08;470.76000000;374.82000000;35.59000000;90.20999908;0E-8;122.00000000;;122.00000000;;206.28999329;;37.65000153;2.10900000;1.37630000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-05-08;368.89001465;264.41000000;;152.60000610;217.00000000;0E-8;;217.00000000;;212.08999634;;40.22999954;4.86100000;2.83500000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-05-08;591.91000000;335.03000000;44.62000000;12.38000000;0E-8;0E-8;;0E-8;;14.17000008;;14.17000008;3.68700000;0.32770000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-05-08;327.65000000;269.44000000;;2.64000000;0E-8;0E-8;0E-8;0E-8;0E-8;24.25000000;;10.13000011;0.18400000;0.39530000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-05-08;264.54000854;210.70000000;;258.92001343;0E-8;167.74000549;0E-8;167.74000549;0E-8;239.63000488;;44.74000168;2.50900000;4.02030000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-05-08;547.84997559;426.05000000;75.69999695;10.05000019;7.07999992;0E-8;1.00000000;8.07999992;0E-8;11.14999962;;11.14999962;0.14800000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-05-08;154.38999939;132.74000000;;223.58000183;187.00000000;0E-8;0E-8;187.00000000;0E-8;163.53999329;;163.53999329;0.83500000;0.54300000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-05-08;128.16999817;98.31000000;;211.92999268;141.00000000;19.00000000;0E-8;160.00000000;0E-8;172.08000183;;6.11000013;0.74700000;0.56830000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-05-09;109.75000000;26.33000000;;78.86000000;31.00000000;32.00000000;0E-8;63.00000000;0E-8;69.72000122;;26.84000015;1.17100000;3.84200000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-05-09;113.51000000;3.90000000;86.86000000;38.38999939;16.00000000;0E-8;;16.00000000;13.00000000;41.27000046;;41.27000046;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-05-09;303.72000122;251.21000000;94.51000214;334.01998901;253.00000000;0E-8;;253.00000000;;364.36999512;;364.36999512;5.98200000;3.48600000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-05-09;389.90000000;362.20000000;66.81000000;800.00000000;1319.00000000;0E-8;;1319.00000000;;898.46997070;;636.46997070;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-05-09;301.44000000;251.27000000;45.20000000;1230.00000000;941.00000000;0E-8;;941.00000000;;900.15002441;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-05-09;251.32000000;229.91000000;;897.26000977;0E-8;0E-8;;0E-8;1018.00000000;916.42999268;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-05-09;229.88000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;916.42999268;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-05-09;251.09000000;139.08000000;;804.66998291;1013.00000000;0E-8;;1013.00000000;;916.42999268;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-05-09;137.42000000;14.97000000;;1013.00000000;1102.00000000;0E-8;;1102.00000000;;923.45001221;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-05-09;57.30000000;42.54000000;;2310.95000000;1043.00000000;1315.00000000;;2358.00000000;;2275.57006836;;2275.57006836;-0.09600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-05-09;42.12000000;21.85000000;;2478.40991211;211.00000000;2261.66992188;0E-8;2472.38989258;0E-8;2277.22998047;;6.90000010;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-05-09;20.38999939;4.63000000;;2314.46997070;1545.00000000;762.00000000;0E-8;2307.00000000;0E-8;2290.73999023;;18.40999985;-0.01700000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-05-09;49.79399872;25.43000000;71.76000214;1627.90002441;552.00000000;0E-8;0E-8;552.00000000;0E-8;1666.36999512;;1666.36999512;12.16800000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-05-09;31.78000000;13.30000000;90.85000000;472.82998657;154.00000000;330.00000000;0E-8;484.00000000;0E-8;480.26000977;;480.26000977;-0.28100000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-05-09;30.69000000;5.92000000;;3021.53002930;1357.00000000;1641.00000000;0E-8;2998.00000000;;2957.79003906;;2957.79003906;-0.05400000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-05-09;96.00000000;6.37000000;;0E-8;7667.00000000;0E-8;0E-8;7671.00000000;0E-8;0E-8;11791.44042969;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-05-09;96.94999695;85.20000000;;16659.97070313;2326.00000000;4615.00000000;19.00000000;6983.00000000;8815.78000000;16548.91015625;4757.47021484;16548.91015625;0E-8;7.18600000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-05-09;155.94000244;132.25000000;;3070.55004883;1647.00000000;1679.00000000;;3326.00000000;;3203.03002930;;1721.03002930;-0.73000000;28.83200000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-05-09;73.98999786;8.70000000;99.91999817;12607.25000000;6410.00000000;5502.00000000;0E-8;11912.00000000;0E-8;13189.70996094;;9457.61035156;-5.34700000;78.28600000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-05-09;479.13000488;304.24000000;;35.06999969;33.00000000;0E-8;3.00000000;36.00000000;0E-8;35.58000183;;35.58000183;0.03700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-05-09;90.00000000;74.10000000;;27298.59960938;15868.20996094;11153.24023438;277.14999390;27298.59960938;0E-8;27412.66992188;;27412.66992188;-9.38000000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-05-09;71.30000000;56.60000000;;27163.43945313;16135.00000000;10412.00000000;583.00000000;27130.00000000;0E-8;28602.66015625;;569.71002197;-8.87300000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-05-09;87.08999634;55.65000000;92.59999847;384.25000000;313.75000000;0E-8;0E-8;313.75000000;0E-8;408.30999756;;408.30999756;4.41800000;0.35800000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-05-09;267.92000000;204.16000000;98.02000000;76.00000000;74.00000000;0E-8;2.00000000;76.00000000;0E-8;73.90000000;;73.90000000;0.59700000;0.24800000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-05-09;213.58000000;114.92000000;;340.00000000;290.00000000;50.00000000;0E-8;340.00000000;0E-8;340.18000000;;340.18000000;0.00100000;0.17800000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-05-09;301.51000000;272.23000000;92.61000000;690.37000000;604.00000000;51.00000000;0E-8;655.00000000;0E-8;739.64001465;;739.64001465;0E-8;18.36600000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-05-09;271.63000000;248.99000000;;731.21002197;778.67999268;8.68000031;8.00000000;787.35998535;;820.53997803;;68.70999908;0E-8;18.36600000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-05-09;220.35000610;163.98000000;;2646.71997070;1689.00000000;1146.00000000;0E-8;2835.00000000;0E-8;2772.91992188;;1829.34997559;0.18100000;20.80600000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-05-09;161.37000000;137.51000000;;2777.88000000;2122.00000000;713.00000000;;2835.00000000;;2813.66992188;;16.61000061;0E-8;20.80600000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-05-09;312.71000000;277.78000000;;72.80000000;0E-8;74.00000000;0E-8;74.00000000;0E-8;74.33999634;;74.33999634;0.02500000;1.30600000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-05-09;493.64000000;376.87000000;;26.11000061;29.00000000;0E-8;0E-8;29.00000000;0E-8;28.67000008;;28.67000008;0.01400000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-05-09;372.38000000;255.95000000;;30.42000000;31.00000000;0E-8;;31.00000000;;29.40999985;;0.63999999;0.01000000;0.67000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-05-09;358.60000000;;;50.00000000;;4.00000000;;50.00000000;47.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-05-09;355.32000000;;;44.61000061;46.00000000;0E-8;;46.00000000;;53.74000168;;53.74000168;0.09500000;0.33800000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-05-09;257.70001221;204.90000000;100.00000000;54.38000107;56.00000000;0E-8;0E-8;56.00000000;0E-8;53.72000122;;0E-8;0.09900000;0.36000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-05-09;184.74000000;165.28000000;;241.48000000;237.00000000;0E-8;;237.00000000;;253.39999390;;94.98000336;0.37800000;6.14000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-05-09;89.83000000;60.23000000;;285.75000000;286.00000000;1.00000000;16.00000000;303.00000000;;296.36999512;;40.61999893;0.96700000;9.08200000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-05-09;60.12000000;38.11000000;;372.26000000;363.00000000;0E-8;;363.00000000;;369.29998779;;72.69000244;0.09100000;11.67400000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-05-09;910.53000000;885.79000000;75.58000000;46.59000000;54.00000000;0E-8;;54.00000000;;50.73000000;;50.73000000;1.18200000;0.29200000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-05-09;885.63000000;856.41000000;;59.74500000;62.00000000;0E-8;;62.00000000;;50.73000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-05-09;807.88000488;766.63000000;;116.00000000;116.00000000;0E-8;;116.00000000;;112.85000000;;61.82000000;0.65200000;1.85800000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-05-09;759.03000000;670.87000000;38.21000000;287.30999756;399.00000000;0E-8;0E-8;399.00000000;0E-8;292.35000610;;177.28999329;17.61100000;6.96000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-05-09;660.81000000;620.72000000;52.33000000;431.50000000;369.00000000;0E-8;0E-8;369.00000000;0E-8;326.45999146;;29.55999947;3.75600000;7.75600000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-05-09;620.67999268;557.78000000;;342.38000488;233.00000000;0E-8;0E-8;233.00000000;0E-8;334.07000732;;6.82000017;0.90600000;7.94600000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-05-09;557.86000000;512.27000000;;255.53000000;259.00000000;0E-8;;259.00000000;;337.73001099;;2.81999993;0.70300000;8.11600000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-05-09;512.09000000;494.22000000;;288.28000000;284.00000000;0E-8;0E-8;284.00000000;;347.64999390;;8.07999992;1.15900000;8.38000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-05-09;494.14999390;393.24000000;;295.57000000;273.00000000;0E-8;;273.00000000;;368.10000610;;18.03000069;4.84900000;10.29600000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-05-09;466.14999390;442.76000000;;272.21000000;192.00000000;0E-8;0E-8;192.00000000;0E-8;408.23001099;;38.02000046;3.54500000;18.79800000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-05-09;839.21997070;749.80000000;28.38999939;14.78999996;20.00000000;0E-8;0E-8;20.00000000;0E-8;14.65000000;;14.65000000;0.32200000;0.56000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-05-09;664.58000000;574.61000000;;27.50000000;26.00000000;0E-8;0E-8;26.00000000;0E-8;23.63999939;;9.25000000;0.02300000;1.50400000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-05-09;572.31000000;545.90000000;;25.20000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;23.92000008;;0.34999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-05-09;429.17999268;380.31000000;7.92999983;342.58000000;603.00000000;0E-8;0E-8;603.00000000;0E-8;575.59997559;;140.39999390;3.92900000;56.12000000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-05-09;374.54800415;325.99000000;9.81000042;697.34997559;813.00000000;0E-8;0E-8;813.00000000;0E-8;660.65997314;;79.76999664;11.29400000;65.08200000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-05-09;554.98999023;360.93000000;;24.57999992;22.00000000;0E-8;2.00000000;24.00000000;;26.61000061;;26.61000061;0.03400000;0.18400000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-05-09;496.86999512;330.60000000;57.54000000;32.00000000;51.00000000;0E-8;;51.00000000;;33.43000031;;33.43000031;2.40400000;0.42200000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-05-09;83.48000000;33.75000000;;17.25000000;27.65999985;0E-8;0E-8;27.65999985;0E-8;19.12999916;;19.12999916;0.17200000;1.14200000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-05-09;706.05999756;625.80000000;52.08000183;30.56999969;80.00000000;0E-8;0E-8;80.00000000;;38.90000153;;38.90000153;3.03300000;0.18200000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-05-09;613.17000000;;37.17000000;92.22000000;96.00000000;0E-8;;96.00000000;;44.63999939;;5.65999985;0.36100000;0.21400000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-05-09;617.86000000;556.88000000;66.86000000;11.59000000;36.00000000;0E-8;0E-8;36.00000000;8.00000000;15.39999962;;15.39999962;1.10000000;0.11200000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-05-09;454.60000610;394.50000000;36.36999893;80.02999878;171.00000000;0E-8;0E-8;171.00000000;0E-8;100.31999969;;40.90999985;0.46900000;8.11200000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-05-09;352.55000000;;;201.25000000;;79.00000000;;79.00000000;130.00000000;129.86999512;;27.67000008;0.05300000;8.90800000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-05-09;658.99000000;525.83000000;;17.88000000;17.00000000;0E-8;1.00000000;18.00000000;;18.37000084;;18.37000084;0.02300000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-05-09;437.02000000;355.42000000;;43.00000000;41.00000000;0E-8;2.00000000;43.00000000;;44.09999847;;25.65999985;0.00200000;0.84400000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-05-09;251.38000000;233.00000000;88.00000000;186.35000000;93.00000000;0E-8;0E-8;93.00000000;80.16000000;271.35998535;179.86000061;81.58000183;;11.41800000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-05-09;250.93000000;138.24000000;;80.18000000;79.00000000;0E-8;0E-8;79.00000000;0E-8;0E-8;80.16000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-05-09;138.98000000;;;214.84000000;230.00000000;0E-8;;230.00000000;;306.47000122;214.97000122;33.15999985;0.05500000;12.34600000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-05-09;362.74000000;;54.63000000;-9.49000000;;0E-8;;0E-8;110.00000000;10.15999985;84.56999969;3.23000002;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-05-09;398.36000000;;;138.86500000;;0E-8;0E-8;125.00000000;;132.00000000;84.56999969;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-05-09;;;;96.00000000;96.00000000;;;96.00000000;;3.25999999;84.56999969;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-05-09;442.64000000;;16.13000000;8.65000000;;0E-8;;9.00000000;9.00000000;6.92999983;;6.92999983;;0.03800000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-05-09;413.42000000;;89.46000000;12.76000000;;0E-8;;16.00000000;-9.00000000;3.25999999;10.18999958;3.25999999;0.49800000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-05-09;;;;12.76000000;27.00000000;;;27.00000000;;3.25999999;10.18999958;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-05-09;86.35000000;;;12.76000000;127.00000000;0E-8;;127.00000000;;3.25999999;94.76000214;;0.02500000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-05-09;150.78000000;126.16000000;;62.00000000;66.00000000;0E-8;;66.00000000;;70.87999725;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-05-09;795.22998047;755.10000000;57.36000061;46.02000046;60.00000000;0E-8;0E-8;60.00000000;0E-8;52.18999863;;52.18999863;2.88900000;3.77400000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-05-09;741.08800000;674.60000000;27.52000000;76.96000000;86.00000000;0E-8;0E-8;86.00000000;0E-8;85.13999939;;32.66999817;2.57000000;5.00800000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-05-09;630.39000000;519.66000000;21.90000000;167.27000000;141.00000000;0E-8;;141.00000000;;176.61000061;;90.66999817;4.41600000;12.83800000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-05-09;786.35797119;695.16000000;16.62000084;84.98000336;103.30999756;0E-8;;103.30999756;;91.05999756;;91.05999756;4.14000000;1.72800000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-05-09;694.81000000;623.79000000;59.30000000;119.66000000;131.00000000;0E-8;;131.00000000;;95.52999878;;4.19000006;0.94600000;3.21400000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-05-09;623.68000000;565.25000000;53.81000000;146.20000000;134.00000000;0E-8;10.00000000;144.00000000;;96.26999664;;0.51999998;0.57900000;3.74400000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-05-09;564.92000000;517.62000000;;150.00000000;150.00000000;0E-8;;150.00000000;;98.05000305;;1.25999999;1.10100000;4.99600000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-05-09;842.31201172;771.46000000;94.38999939;54.15000153;0E-8;13.00000000;13.00000000;13.00000000;13.00000000;63.40000153;;63.40000153;3.27000000;3.00200000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-05-09;771.66000000;729.10000000;90.55000000;33.22000000;0E-8;25.00000000;0E-8;25.00000000;0E-8;83.31999969;;19.55999947;1.43200000;3.41800000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-05-09;594.10000000;515.84000000;94.70000000;256.62000000;180.00000000;0E-8;0E-8;180.00000000;0E-8;261.29000854;;176.03999329;1.21600000;8.85800000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-05-09;505.03200000;434.78000000;28.40000000;573.67000000;688.00000000;0E-8;0E-8;688.00000000;0E-8;639.98999023;;98.73999786;9.02500000;38.35400000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-05-09;430.88000000;398.24000000;;887.61999512;1461.00000000;0E-8;;1461.00000000;;677.39001465;;33.59000015;1.47700000;41.25800000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-05-09;392.44000000;325.87000000;16.17000000;2127.17000000;1748.00000000;0E-8;;1748.00000000;;1149.83996582;;464.92999268;10.77100000;72.82000000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-05-09;476.94000000;448.50000000;96.85000000;92.23999786;98.00000000;0E-8;0E-8;98.00000000;0E-8;85.79000092;;85.79000092;0.36500000;0.50400000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-05-09;447.79998779;410.09000000;;116.54000092;69.00000000;30.00000000;0E-8;99.00000000;0E-8;89.68000031;;3.54999995;0.56800000;0.52400000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-05-09;353.82998657;326.19000000;;74.06999969;89.00000000;0E-8;0E-8;89.00000000;0E-8;97.19000244;;6.61999989;0.24200000;0.57400000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-05-09;446.51000977;394.83000000;;92.09999847;99.00000000;0E-8;0E-8;99.00000000;0E-8;98.02999878;;98.02999878;1.80800000;0.36000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-05-09;370.51000977;326.31000000;;106.00000000;106.00000000;0E-8;;106.00000000;0E-8;110.54000092;;8.18000031;0.86500000;0.40000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-05-09;582.55999756;530.65000000;81.84999847;44.95000076;39.00000000;0E-8;0E-8;39.00000000;0E-8;46.88000107;;46.88000107;0.54100000;0.08400000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-05-09;562.82200000;531.55000000;33.83000000;44.15000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;59.27000046;;59.27000046;10.46000000;3.12000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-05-09;531.48000000;504.71000000;;56.00000000;0E-8;55.00000000;1.00000000;56.00000000;0E-8;60.45999908;;1.63000000;0.35300000;3.19200000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-05-09;467.09201050;398.21000000;18.71999931;85.33999634;100.00000000;0E-8;0E-8;100.00000000;0E-8;93.69000244;;33.84000015;9.63400000;4.35400000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-05-09;398.02000000;385.56000000;;94.98000000;94.00000000;0E-8;2.00000000;96.00000000;0E-8;95.51999664;;1.89999998;0.10600000;4.38400000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-05-09;384.48001099;365.83000000;;139.63999939;132.00000000;0E-8;0E-8;132.00000000;0E-8;143.08999634;;47.61999893;0.26200000;6.37600000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-05-09;366.00000000;350.95000000;;145.56000000;151.00000000;0E-8;0E-8;151.00000000;0E-8;146.75999451;;3.73000002;0.60900000;6.55200000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-05-09;350.89000000;333.36000000;;157.95000000;148.00000000;0E-8;0E-8;148.00000000;0E-8;154.69000244;;7.96000004;0.77800000;6.82800000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-05-09;330.14200000;283.93000000;64.25000000;318.89999390;330.20999146;0E-8;0E-8;330.20999146;0E-8;331.69000244;;109.73000336;13.79700000;12.58800000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-05-09;283.52000000;258.09000000;;400.33000000;442.00000000;0E-8;0E-8;442.00000000;0E-8;364.89999390;;33.34000015;1.98200000;13.11800000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-05-09;257.84600000;235.39000000;;475.08000000;525.00000000;0E-8;0E-8;525.00000000;0E-8;443.98001099;;78.15000153;5.34100000;15.34600000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-05-09;325.52999878;280.76000000;48.43000031;3192.50000000;2933.00000000;0E-8;0E-8;2933.00000000;-253.00000000;2225.72998047;;126.69999695;31.67500000;143.05800000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-05-09;279.57000000;258.18000000;;3625.00000000;4030.00000000;0E-8;6.00000000;4036.00000000;;2727.50000000;2694.77001953;224.16000366;9.57800000;212.98400000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-05-09;344.25000000;309.66000000;;84.35000000;74.00000000;6.00000000;0E-8;80.00000000;0E-8;84.33000000;;84.33000000;0.41200000;0.35200000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-05-09;257.27000000;236.93000000;;4569.72998047;4326.00000000;0E-8;4.00000000;4330.00000000;;3270.01000977;3237.28002930;369.60000610;47.04300000;224.63400000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-05-09;218.69000000;95.69000000;;5895.15000000;5308.00000000;0E-8;;5308.00000000;;5009.25000000;4976.50976563;1234.17004395;28.50000000;251.91800000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-05-09;282.03399658;224.48000000;40.95999908;50.00000000;126.00000000;0E-8;0E-8;126.00000000;0E-8;62.02999878;;62.02999878;4.41600000;0.24200000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-05-09;395.69000244;150.92000000;;65.15000153;55.00000000;12.00000000;;67.00000000;;66.98999786;;66.98999786;0.37200000;0.76400000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-05-09;411.89000000;320.21000000;;48.00000000;41.00000000;0E-8;7.00000000;48.00000000;;49.18000031;;49.18000031;0.03100000;0.31600000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-05-09;320.19000000;180.66000000;;48.00000000;47.00000000;0E-8;;47.00000000;;49.18000031;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-05-09;354.94000244;248.95000000;;63.22999954;62.00000000;0E-8;1.00000000;63.00000000;0E-8;65.76999664;;65.76999664;0.02300000;0.08800000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-05-09;614.77001953;577.31000000;36.99000168;38.06000137;59.24000168;5.00000000;0E-8;64.23999786;0E-8;43.58000183;;43.58000183;0.32100000;2.25000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-05-09;567.34000000;515.88000000;69.22000000;185.00000000;399.00000000;0E-8;;399.00000000;;192.30999756;;148.49000549;18.88900000;7.98200000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-05-09;827.04000000;630.48000000;82.81000000;31.52000046;24.00000000;0E-8;1.00000000;24.00000000;;30.42000008;;30.42000008;1.02700000;1.39800000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-05-09;766.37000000;;68.85000000;12.00000000;;0E-8;;12.00000000;;6.00000000;;6.00000000;0.01800000;3.81400000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-05-09;743.59997559;;71.27999878;8.21000004;;0E-8;;18.62999916;;14.94000000;32.73000000;14.94000000;1.55000000;7.86200000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-05-09;734.59997559;;72.26000214;5.00000000;;0E-8;;13.38000011;;15.85000000;;15.85000000;0.35400000;10.29200000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-05-09;711.32000000;;40.04000000;71.00900000;;68.00000000;;68.00000000;;34.01000000;;70.86100000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-05-09;447.27000000;427.26000000;54.83000000;118.00000000;118.00000000;0E-8;0E-8;118.00000000;0E-8;157.17000000;124.99000000;104.33000000;6.64900000;48.08800000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-05-09;427.25000000;403.68000000;;124.22000122;103.00000000;0E-8;0E-8;103.00000000;0E-8;178.44000244;146.69000244;20.85000038;1.73800000;53.23800000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-05-09;403.73999023;381.95000000;;148.19000000;174.00000000;0E-8;0E-8;174.00000000;0E-8;218.11999512;186.57000732;40.11000061;3.21700000;57.39200000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-05-09;382.06200000;357.75000000;53.16000000;204.59000000;170.00000000;0E-8;0E-8;170.00000000;0E-8;244.33999634;212.64999390;26.86000061;14.29300000;60.37400000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-05-09;357.73000000;325.67000000;;190.00000000;190.00000000;0E-8;0E-8;190.00000000;0E-8;255.77000427;224.63000488;10.60000038;6.03000000;64.00000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-05-09;325.55999756;279.72000000;48.75000000;354.76998901;262.00000000;0E-8;;262.00000000;253.00000000;268.79998779;85.11000061;8.09000015;20.44300000;68.26800000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-05-09;727.30000000;1.14000000;;6.00000000;6.19999981;0E-8;;6.00000000;;0E-8;36.00000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-05-09;439.80600000;334.41000000;36.46000000;325.59000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;353.85000610;;353.85000610;17.22300000;18.70400000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-05-09;332.61000000;287.19000000;;124.83000000;0E-8;93.00000000;;93.00000000;;398.25000000;;42.63000107;2.29800000;18.84200000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-05-09;286.71000000;262.45000000;;122.98000000;205.00000000;0E-8;;205.00000000;;446.51000977;;41.86999893;1.42900000;19.03200000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-05-09;262.42999268;233.77000000;69.84999847;534.28997803;377.00000000;0E-8;;377.00000000;;787.53002930;;330.36999512;2.62400000;24.24000000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-05-09;212.19000244;173.56000000;;1013.35998535;586.39001465;0E-8;0E-8;586.39001465;;1274.09997559;;346.35998535;2.21700000;26.76200000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-05-09;841.42999268;;72.62999725;9.79000000;4.00000000;0E-8;0E-8;4.00000000;;9.40999985;;9.40999985;0.22600000;0.05800000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-05-09;318.84000000;112.80000000;;38.76000000;30.00000000;0E-8;8.00000000;38.00000000;0E-8;36.55000000;;36.55000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-05-09;733.82000000;605.14000000;73.41000000;122.58000183;8.00000000;0E-8;0E-8;8.00000000;;126.20999908;;126.20999908;2.80600000;6.04800000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-05-09;605.20001221;499.48000000;63.09999847;27.03000069;18.00000000;0E-8;0E-8;18.00000000;3.00000000;145.64999390;156.02000427;19.82999992;2.28800000;6.12600000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-05-09;798.77001953;706.22000000;57.02000046;14.55000019;0E-8;0E-8;7.26000023;7.26000023;;15.56000042;;15.56000042;0.32200000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-05-09;705.33000000;605.13000000;;7.32999992;0E-8;0E-8;7.55999994;7.55999994;;16.50000000;;0.95999998;0.05100000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-05-09;605.11999512;538.43000000;37.66999817;6.46000004;0E-8;0E-8;10.00000000;10.00000000;-4.00000000;20.36000061;10.00000000;3.86999989;0.02900000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-05-09;499.60000610;396.22000000;69.37999725;41.24000168;127.00000000;0E-8;;127.00000000;;175.47000122;;10.27000046;5.57700000;6.80800000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-05-09;396.11999512;323.68000000;;114.75000000;210.00000000;0E-8;;210.00000000;;178.14999390;;4.05999994;1.59500000;6.93600000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-05-09;323.52000000;258.28000000;;253.22000122;0E-8;206.00000000;0E-8;206.00000000;;202.58000183;;25.55999947;3.83900000;7.96600000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-05-09;258.22000000;241.19000000;;190.38000000;210.00000000;72.00000000;0E-8;282.00000000;0E-8;212.44999695;;10.22000027;0E-8;8.80200000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-05-09;485.77999878;;25.09000015;13.06000042;;12.00000000;;20.00000000;;14.17000008;;14.17000008;0.71600000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-05-09;312.03000000;278.90000000;26.56000000;48.96000000;11.00000000;0E-8;;11.00000000;;48.41999817;;31.70000076;4.17100000;0.33800000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-05-09;279.30000000;182.97000000;;16.30000000;45.00000000;0E-8;;45.00000000;;49.13999939;;0.46000000;0.16900000;0.34800000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-05-09;178.77000000;94.07000000;;58.43000000;70.00000000;0E-8;;70.00000000;;61.06000137;;10.72000000;0.64700000;0.40600000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-05-09;91.60000000;52.79000000;;80.96000000;107.00000000;0E-8;;107.00000000;;73.26000214;;11.92000000;0.72600000;0.45400000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-05-09;239.20000000;147.57000000;;44.04000000;66.00000000;0E-8;18.00000000;84.00000000;0E-8;44.51000000;;44.51000000;0.14300000;0.33400000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-05-09;147.25999451;106.10000000;;111.73000336;94.00000000;13.00000000;6.00000000;113.00000000;0E-8;60.18999863;;12.22000027;0.04100000;1.13200000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-05-09;103.55999756;69.81000000;;104.81999969;79.00000000;0E-8;28.00000000;107.00000000;0E-8;63.54000092;;1.55999994;0.15300000;1.56200000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-05-09;631.38000000;511.81000000;56.65000000;59.41000000;58.00000000;0E-8;19.00000000;77.00000000;;70.79000000;;70.79000000;2.52100000;1.50200000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-05-09;704.53997803;659.10000000;80.54000092;51.15999985;0E-8;0E-8;14.00000000;14.00000000;0E-8;45.86000061;;45.86000061;0.80000000;0.77200000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-05-09;656.84997559;474.00000000;37.00000000;5.69000006;0E-8;14.60000038;0E-8;14.60000038;0E-8;49.56000137;;4.86999989;1.00400000;0.83200000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-05-09;634.62000000;479.81000000;53.35000000;68.63999939;0E-8;24.78000069;0E-8;24.78000069;0E-8;71.40000153;;71.40000153;2.43700000;0.32400000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-05-09;470.70200000;374.82000000;35.21000000;75.89000000;0E-8;122.00000000;;122.00000000;;188.44000244;;39.93999863;2.10400000;1.37400000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-05-09;368.83999634;264.49000000;;134.69999695;215.00000000;0E-8;;215.00000000;;216.16000366;;16.34000015;4.89500000;2.83000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-05-09;591.92000000;335.03000000;44.69000000;12.38000000;0E-8;0E-8;;0E-8;;11.53999996;;11.53999996;3.70600000;0.32800000;PFPFUN
