id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-05-09;327.70001221;266.27000000;;3.29999995;0E-8;0E-8;0E-8;0E-8;0E-8;20.62999916;;8.25000000;0.18600000;0.39600000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-05-09;264.60998535;210.70000000;;254.75999451;0E-8;190.77999878;0E-8;190.77999878;0E-8;280.05999756;;44.56999969;2.53400000;4.01600000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-05-09;548.00000000;425.98000000;78.83000183;10.26000023;0E-8;0E-8;1.00000000;1.00000000;0E-8;11.30000019;;11.30000019;0.14800000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-05-09;154.17999268;132.48000000;;49.13000107;104.00000000;0E-8;0E-8;104.00000000;0E-8;155.19000244;;155.19000244;0.83600000;0.54400000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-05-09;128.14999390;98.29000000;;148.63000488;134.00000000;19.00000000;0E-8;153.00000000;0E-8;163.92999268;;5.80000019;0.75100000;0.57000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-05-10;109.75000000;26.33000000;;66.00000000;38.00000000;28.00000000;0E-8;66.00000000;0E-8;64.31999969;;23.44000053;1.18400000;3.84670000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-05-10;113.52000000;3.78000000;86.99000000;34.00000000;40.00000000;0E-8;;40.00000000;13.00000000;36.90000153;;36.90000153;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-05-10;303.73000000;251.69000000;94.72000000;299.29998779;253.00000000;0E-8;;253.00000000;;358.66000366;;358.66000366;5.97900000;3.56170000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-05-10;389.89000000;362.19000000;66.70000000;800.00000000;1310.00000000;0E-8;;1310.00000000;;906.07000732;;647.07000732;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-05-10;301.46000000;251.20000000;45.62000000;1230.00000000;1141.00000000;0E-8;;1141.00000000;;896.67999268;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-05-10;251.33000000;229.87000000;;1071.56994629;0E-8;0E-8;;0E-8;1066.00000000;909.90997314;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-05-10;229.94000000;168.54000000;;3.47000000;0E-8;0E-8;;0E-8;;909.90997314;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-05-10;251.12000000;138.54000000;;1094.71997070;1060.00000000;0E-8;;1060.00000000;;909.90997314;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-05-10;137.46000000;15.04000000;;1060.00000000;1106.00000000;0E-8;;1106.00000000;;916.42999268;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-05-10;57.30000000;42.88000000;;2485.00000000;1440.00000000;1046.00000000;;2485.00000000;;2361.00000000;;2361.00000000;-0.10600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-05-10;42.15000000;21.81000000;;2613.89990234;406.00000000;2198.41992188;0E-8;2604.87011719;0E-8;2361.04003906;;7.15999985;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-05-10;20.82999992;4.73000000;;2503.86010742;1578.00000000;841.00000000;0E-8;2420.00000000;0E-8;2373.14990234;;19.10000038;-0.02100000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-05-10;49.83200073;25.74000000;72.58999634;1611.64001465;635.00000000;0E-8;0E-8;635.00000000;0E-8;1652.52001953;;1652.52001953;11.81100000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-05-10;31.80000000;13.19000000;91.26000000;473.35000000;151.00000000;300.00000000;0E-8;451.00000000;0E-8;475.01998901;;475.01998901;-0.29200000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-05-10;30.63000000;6.02000000;;2929.47000000;1468.00000000;1485.00000000;0E-8;2953.00000000;;3001.64990234;;3001.64990234;-0.06300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-05-10;95.73000336;6.58000000;;0E-8;9744.00000000;0E-8;0E-8;9757.00000000;0E-8;0E-8;12198.78027344;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-05-10;97.00000000;85.23000000;;16749.91015625;2264.00000000;4853.00000000;19.00000000;7204.00000000;9264.62000000;16756.09960938;4557.31982422;16756.09960938;0E-8;7.21330000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-05-10;155.94999695;131.98000000;;2751.72998047;2178.00000000;510.00000000;;2688.00000000;;3038.70996094;;1623.68005371;-0.64300000;28.87000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-05-10;73.93000031;9.10000000;99.45999908;12339.44042969;8096.00000000;6327.00000000;0E-8;14423.00000000;0E-8;12844.87011719;;9244.98046875;-5.87000000;78.55830000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-05-10;479.11999512;304.20000000;;35.41999817;33.00000000;0E-8;3.00000000;36.00000000;0E-8;35.25999832;;35.25999832;0.03800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-05-10;90.00000000;74.02000000;;26370.65039063;24821.06054688;1273.06994629;276.51998901;26370.65039063;0E-8;26935.07031250;;26935.07031250;-9.33200000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-05-10;71.29000000;56.48000000;;26555.56054688;23592.00000000;2415.00000000;582.00000000;26589.00000000;0E-8;27958.16992188;;565.39001465;-8.81700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-05-10;87.07399750;55.95000000;92.20999908;379.27999878;492.08999634;0E-8;0E-8;492.08999634;0E-8;389.73001099;;389.73001099;4.34100000;0.35830000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-05-10;267.91000000;204.28000000;97.78000000;73.82000000;81.00000000;0E-8;1.00000000;82.00000000;0E-8;74.28000000;;74.28000000;0.57700000;0.24830000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-05-10;213.60000000;114.89000000;;349.01000000;290.00000000;59.00000000;0E-8;349.00000000;0E-8;349.19000000;;349.19000000;0.00100000;0.17830000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-05-10;301.47000000;272.54000000;92.01000000;677.52000000;768.00000000;51.00000000;0E-8;819.00000000;0E-8;724.58001709;;724.58001709;0E-8;18.48170000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-05-10;271.70001221;248.94000000;;894.71997070;755.02001953;8.68999958;8.00000000;763.71002197;;802.54998779;;67.30999756;0E-8;18.48170000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-05-10;220.36000061;164.04000000;;2714.12000000;2507.00000000;190.00000000;0E-8;2697.00000000;0E-8;2708.12988281;;1782.79003906;0.21000000;20.95330000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-05-10;161.43000000;137.23000000;;2637.84000000;2588.00000000;7.00000000;;2595.00000000;;2743.21997070;;16.19000053;0E-8;20.95330000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-05-10;312.73000000;277.80000000;;73.30000000;0E-8;73.00000000;0E-8;73.00000000;0E-8;72.63999939;;72.63999939;0.02600000;1.30670000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-05-10;493.64999390;376.84000000;;26.12000084;26.00000000;0E-8;0E-8;26.00000000;0E-8;28.63999939;;28.63999939;0.01400000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-05-10;372.06000000;255.94000000;;29.61000000;31.00000000;0E-8;;31.00000000;;29.29000092;;0.63999999;0.01000000;0.67000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-05-10;358.65000000;;;50.00000000;;4.00000000;;49.00000000;46.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-05-10;355.53000000;;;49.58000183;35.00000000;0E-8;;35.00000000;;53.02000046;;53.02000046;0.09600000;0.33830000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-05-10;257.47000000;204.85000000;97.43000000;40.15999985;50.00000000;0E-8;0E-8;50.00000000;0E-8;53.08000183;;0E-8;0.10000000;0.36000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-05-10;184.71000000;165.30000000;;243.52000000;248.00000000;0E-8;;248.00000000;;250.08000183;;93.16999817;0.37700000;6.14170000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-05-10;89.83999634;60.15000000;;290.47000122;270.00000000;1.00000000;16.00000000;287.00000000;;291.57998657;;39.84000015;0.97400000;9.08830000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-05-10;59.64000000;38.15000000;;355.41000000;373.00000000;0E-8;;373.00000000;;363.08999634;;71.30999756;0.09300000;11.68000000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-05-10;910.52000000;885.65000000;75.49000000;49.59000000;57.00000000;0E-8;;57.00000000;;50.27999878;;50.27999878;1.19000000;0.28330000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-05-10;885.61000000;856.42000000;;62.62700000;63.00000000;0E-8;;63.00000000;;50.27999878;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-05-10;807.88000488;766.63000000;;112.00000000;112.00000000;0E-8;;112.00000000;;111.62999725;;61.11000000;0.65500000;1.77330000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-05-10;759.01000000;670.80000000;38.10000000;169.62000000;393.00000000;0E-8;0E-8;393.00000000;0E-8;287.97000122;;174.38999939;17.72400000;6.67500000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-05-10;660.81000000;620.80000000;52.33000000;373.00000000;373.00000000;0E-8;0E-8;373.00000000;0E-8;321.83999634;;29.67000008;3.77200000;7.46330000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-05-10;620.59997559;557.71000000;;360.32998657;402.00000000;0E-8;0E-8;402.00000000;0E-8;330.02999878;;6.84999990;0.91100000;7.65500000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-05-10;557.87000000;512.20000000;;421.47000000;418.00000000;0E-8;;418.00000000;;333.70999146;;2.82999992;0.70400000;7.82500000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-05-10;512.09000000;494.43000000;;452.00000000;452.00000000;0E-8;0E-8;452.00000000;;343.48999023;;8.10999966;1.16100000;8.09000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-05-10;494.19000244;393.24000000;;501.27999878;411.00000000;0E-8;;411.00000000;;363.67001343;;18.10000038;4.85200000;9.99670000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-05-10;466.10000610;443.08000000;;352.79000854;433.00000000;0E-8;0E-8;433.00000000;0E-8;403.98001099;;38.29000092;3.54700000;18.50330000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-05-10;839.20000000;750.12000000;28.33000000;16.53000069;20.00000000;0E-8;0E-8;20.00000000;0E-8;14.86999989;;14.86999989;0.32300000;0.53830000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-05-10;664.56000000;574.70000000;;26.77000000;27.00000000;0E-8;0E-8;27.00000000;0E-8;24.13999939;;9.39000034;0.02300000;1.44330000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-05-10;572.42000000;545.90000000;;26.36000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;24.44000053;;0.36000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-05-10;428.95999146;380.81000000;7.30000019;492.06000000;874.00000000;0E-8;0E-8;874.00000000;0E-8;567.28002930;;136.33999634;3.85900000;55.19170000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-05-10;374.55999756;325.79000000;9.89999962;868.80999756;811.00000000;0E-8;0E-8;811.00000000;0E-8;655.21997070;;78.93000031;11.39300000;64.16170000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-05-10;555.00000000;360.93000000;;29.22999954;27.00000000;0E-8;2.00000000;29.00000000;;26.34000015;;26.34000015;0.03400000;0.18500000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-05-10;496.85000610;330.63000000;57.49000168;27.00000000;51.00000000;0E-8;;51.00000000;;32.43999863;;32.43999863;2.41900000;0.42330000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-05-10;83.35000000;33.75000000;;17.95000076;28.25000000;0E-8;0E-8;28.25000000;0E-8;18.64999962;;18.64999962;0.17200000;1.14500000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-05-10;706.03997803;625.71000000;51.97999954;39.06999969;72.00000000;0E-8;0E-8;72.00000000;;38.59999847;;38.59999847;3.07200000;0.18170000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-05-10;613.09000000;;36.74000000;80.87000000;96.00000000;0E-8;;96.00000000;;44.29000092;;5.61999989;0.36300000;0.21330000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-05-10;617.81000000;556.89000000;66.57000000;15.03000000;34.00000000;0E-8;0E-8;34.00000000;8.00000000;17.62999916;;17.62999916;1.10900000;0.11170000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-05-10;454.33999634;394.50000000;35.25000000;101.18000031;180.00000000;0E-8;0E-8;180.00000000;0E-8;98.70999908;;40.02000046;0.47100000;8.08170000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-05-10;352.58000000;;;197.93000000;;74.00000000;;74.00000000;123.00000000;127.36000061;;27.04000092;0.05300000;8.87830000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-05-10;658.98999023;525.83000000;;18.00000000;17.00000000;0E-8;1.00000000;18.00000000;;18.11000061;;18.11000061;0.02300000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-05-10;437.00000000;355.41000000;;43.00000000;41.00000000;0E-8;2.00000000;43.00000000;;43.70000076;;25.53000069;0.00200000;0.84500000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-05-10;251.39000000;233.11000000;89.00000000;192.19000000;105.00000000;0E-8;0E-8;105.00000000;86.00000000;267.01000977;177.88999939;79.97000122;;11.39500000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-05-10;250.93000000;138.29000000;;86.00000000;86.00000000;0E-8;0E-8;86.00000000;0E-8;0.02000000;86.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-05-10;139.46000000;;;232.36000000;215.00000000;0E-8;;215.00000000;;301.33999634;212.22000122;32.50999832;0.05500000;12.32830000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-05-10;362.85000000;;59.83000000;6.94000000;;0E-8;;0E-8;110.00000000;9.35000038;82.73999786;2.97000003;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-05-10;398.18000000;;;121.24300000;;0E-8;0E-8;128.00000000;;133.00000000;82.73999786;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-05-10;;;;98.00000000;98.00000000;;;98.00000000;;3.00000000;82.73999786;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-05-10;442.63000000;;16.13000000;9.00000000;;0E-8;;9.00000000;9.00000000;6.38000011;;6.38000011;;0.03830000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-05-10;413.44000000;;89.59000000;14.60000000;;0E-8;;8.00000000;-34.00000000;3.00000000;9.38000011;3.00000000;0.50800000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-05-10;;;;14.60000000;29.00000000;;;29.00000000;;3.00000000;9.38000011;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-05-10;86.36000000;;;14.60000000;127.00000000;0E-8;;127.00000000;;3.00000000;92.12000275;;0.02500000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-05-10;150.68000000;126.14000000;;55.00000000;63.00000000;0E-8;;63.00000000;;63.83000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-05-10;795.19000244;755.74000000;57.00000000;52.06000137;108.00000000;0E-8;0E-8;108.00000000;0E-8;51.43000031;;51.43000031;2.89700000;3.78330000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-05-10;741.10998535;674.60000000;27.60000038;119.13999939;86.00000000;0E-8;0E-8;86.00000000;0E-8;84.01000214;;32.20000076;2.59200000;5.02000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-05-10;630.40000000;519.63000000;21.92000000;164.27000000;138.00000000;0E-8;;138.00000000;;173.46000671;;88.65000153;4.44000000;12.70500000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-05-10;786.34997559;695.14000000;16.60000000;85.26000214;103.58999634;0E-8;;103.58999634;;90.44999695;;90.44999695;4.18000000;1.72000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-05-10;694.79000000;623.85000000;58.63000000;121.66000000;133.00000000;0E-8;;133.00000000;;94.87000275;;4.13999987;0.95100000;3.21500000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-05-10;623.71000000;565.23000000;58.09000000;145.37000000;129.00000000;0E-8;10.00000000;139.00000000;;95.51999664;;0.51999998;0.58100000;3.74500000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-05-10;564.92000000;517.60000000;;150.00000000;150.00000000;0E-8;;150.00000000;;97.13999939;;1.24000001;1.10500000;4.99670000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-05-10;842.28802490;772.53000000;93.91999817;56.08000183;100.86000061;4.59999990;5.00000000;105.45999908;105.00000000;62.15999985;;62.15999985;3.31000000;3.01330000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-05-10;771.78000000;729.10000000;93.86000000;125.65000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;82.30000305;;19.52000046;1.45800000;3.42670000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-05-10;593.98000000;516.20000000;93.99000000;197.55000000;281.00000000;0E-8;0E-8;281.00000000;0E-8;258.98001099;;175.66000366;1.21100000;8.88170000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-05-10;504.84600000;435.85000000;27.76000000;575.27000000;1508.00000000;0E-8;0E-8;1508.00000000;0E-8;631.58001709;;97.48999786;8.99900000;38.24170000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-05-10;430.70000000;398.09000000;;1312.71000000;1456.00000000;0E-8;;1456.00000000;;667.48999023;;33.09999847;1.48400000;41.20670000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-05-10;392.44000000;325.89000000;16.17000000;1785.00000000;1785.00000000;0E-8;;1785.00000000;;1132.71997070;;459.04998779;10.85000000;73.13330000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-05-10;476.96000000;448.56000000;97.90000000;96.84000000;93.00000000;0E-8;0E-8;93.00000000;0E-8;80.47000122;;80.47000122;0.36900000;0.50830000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-05-10;447.73999023;410.03000000;;78.45999908;65.00000000;31.00000000;0E-8;96.00000000;0E-8;85.12999725;;3.32999992;0.57400000;0.52830000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-05-10;353.94000244;326.19000000;;102.23999786;92.00000000;0E-8;0E-8;92.00000000;0E-8;94.19000244;;6.21000004;0.24200000;0.57830000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-05-10;446.51000977;394.81000000;;95.12000275;95.12000275;0E-8;0E-8;95.12000275;0E-8;94.98000336;;94.98000336;1.82500000;0.35830000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-05-10;370.51000977;326.43000000;;106.00000000;106.00000000;0E-8;;106.00000000;0E-8;107.34999847;;7.92000008;0.87000000;0.39830000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-05-10;582.55999756;530.80000000;81.84999847;48.00000000;48.00000000;0E-8;0E-8;48.00000000;0E-8;46.63000107;;46.63000107;0.54700000;0.08330000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-05-10;562.82000000;531.56000000;33.81000000;52.57000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;62.34999847;;62.34999847;10.46500000;2.99170000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-05-10;531.49000000;504.71000000;;57.91000000;0E-8;55.00000000;1.00000000;56.00000000;0E-8;63.29000092;;1.59000003;0.35300000;3.06330000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-05-10;467.08801270;398.19000000;18.68000031;85.34999847;100.00000000;0E-8;0E-8;100.00000000;0E-8;95.01999664;;32.97000122;9.63900000;4.24170000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-05-10;398.01000000;385.56000000;;95.49000000;94.00000000;0E-8;2.00000000;96.00000000;0E-8;96.80000305;;1.95000005;0.10600000;4.27170000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-05-10;384.50000000;365.82000000;;138.55000305;136.00000000;0E-8;0E-8;136.00000000;0E-8;145.57000732;;48.93000031;0.26100000;6.24170000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-05-10;365.99000000;350.97000000;;143.34000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;149.11999512;;3.83999991;0.60900000;6.41670000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-05-10;350.89000000;333.39000000;;157.00000000;157.00000000;0E-8;0E-8;157.00000000;0E-8;157.02000427;;8.18000031;0.77900000;6.69330000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-05-10;330.12200000;283.99000000;64.08000000;328.23001099;441.26998901;0E-8;0E-8;441.26998901;0E-8;339.69000244;;114.44999695;13.87100000;12.49330000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-05-10;283.55000000;258.10000000;;466.00000000;441.00000000;0E-8;0E-8;441.00000000;0E-8;371.23999023;;34.65000153;2.00100000;13.03170000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-05-10;257.84400000;235.37000000;;508.01000000;513.00000000;0E-8;0E-8;513.00000000;0E-8;448.79998779;;81.23999786;5.41500000;15.27170000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-05-10;325.52999878;280.74000000;48.43000031;2720.00000000;2931.00000000;0E-8;0E-8;2931.00000000;-211.00000000;2192.60009766;;124.04000092;31.79000000;142.46330000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-05-10;279.51000000;258.08000000;;3516.97000000;3733.00000000;0E-8;7.00000000;3740.00000000;;2680.59008789;2641.68994141;214.80000305;9.62700000;212.06830000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-05-10;344.24000000;309.65000000;;82.83000000;75.00000000;10.00000000;0E-8;85.00000000;0E-8;83.38000000;;83.38000000;0.41700000;0.35170000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-05-10;257.27000000;236.89000000;;4250.00000000;4246.00000000;0E-8;4.00000000;4250.00000000;;3228.89990234;3190.00000000;368.20001221;47.72100000;223.51170000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-05-10;218.69000000;96.44000000;;5956.00000000;5956.00000000;0E-8;;5956.00000000;;5014.12011719;4975.22998047;1246.38000488;28.52400000;250.56670000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-05-10;282.01599121;224.47000000;40.75999832;56.61999893;125.00000000;0E-8;0E-8;125.00000000;0E-8;61.52000046;;61.52000046;4.50700000;0.24330000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-05-10;395.67999268;150.94000000;;65.26000214;56.00000000;11.00000000;;67.00000000;;65.79000092;;65.79000092;0.37900000;0.76830000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-05-10;411.89000000;320.22000000;;48.00000000;46.00000000;0E-8;2.00000000;48.00000000;;50.00000000;;50.00000000;0.03200000;0.32000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-05-10;320.15000000;180.67000000;;48.00000000;48.00000000;0E-8;;48.00000000;;50.00000000;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-05-10;354.92999268;249.00000000;;68.76999664;68.00000000;0E-8;1.00000000;69.00000000;0E-8;65.11000061;;65.11000061;0.02300000;0.08830000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-05-10;614.83001709;577.07000000;39.95000076;34.25999832;0E-8;20.00000000;0E-8;20.00000000;0E-8;43.33000183;;43.33000183;0.32900000;2.21500000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-05-10;567.31500000;515.88000000;69.08000000;156.06000000;399.00000000;0E-8;;399.00000000;;190.58000183;;147.13000488;18.97000000;7.85830000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-05-10;827.02000000;630.48000000;82.65000000;28.47999954;36.00000000;0E-8;1.00000000;36.00000000;;32.02000046;;32.02000046;1.04400000;1.40170000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-05-10;766.33000000;;68.52000000;1.25200000;;0E-8;;12.00000000;;6.00000000;;6.00000000;0.01800000;3.81330000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-05-10;743.59002686;;71.19000244;8.22999954;;0E-8;;18.64999962;;19.16000000;38.89000000;19.16000000;1.55100000;7.86170000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-05-10;734.60000000;;72.26000000;9.00000000;;0E-8;;14.13000011;;18.85000000;;18.85000000;0.35400000;10.29170000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-05-10;711.32000000;;40.04000000;70.00000000;;70.00000000;;70.00000000;;33.01000000;;69.87100000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-05-10;447.26000000;427.20000000;54.73000000;126.22000000;154.00000000;0E-8;0E-8;154.00000000;0E-8;155.46000000;122.40000000;102.71000000;6.63800000;47.90000000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-05-10;427.20999146;403.86000000;;150.72000122;179.00000000;0E-8;0E-8;179.00000000;0E-8;177.14999390;144.30999756;20.84000015;1.73800000;52.97170000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-05-10;403.70999146;381.93000000;;214.33999634;253.00000000;0E-8;0E-8;253.00000000;0E-8;217.88000488;185.71000671;40.09000015;3.21900000;57.09170000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-05-10;382.03000000;357.75000000;52.41000000;230.02000427;414.45001221;0E-8;0E-8;414.45001221;0E-8;245.10000610;213.64999390;27.18000031;14.29200000;60.05830000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-05-10;357.72000000;325.65000000;;373.85000000;397.00000000;0E-8;0E-8;397.00000000;0E-8;255.41999817;223.86000061;10.73000000;6.04800000;63.67000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-05-10;325.54998779;279.65000000;48.54999924;383.92999268;253.00000000;0E-8;;253.00000000;211.00000000;265.25000000;83.59999847;7.92000008;20.55100000;67.95000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-05-10;727.29000000;1.14000000;;6.00000000;6.21000004;0E-8;;6.00000000;;0E-8;43.15000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-05-10;439.82600000;334.35000000;36.50000000;315.59000000;98.00000000;0E-8;0E-8;98.00000000;0E-8;353.17001343;;353.17001343;17.59500000;18.71170000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-05-10;332.64000000;287.15000000;;140.69000000;0E-8;93.00000000;;93.00000000;;393.52999878;;40.08000183;2.34300000;18.85000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-05-10;286.64000000;262.45000000;;107.07000000;202.00000000;0E-8;;202.00000000;;436.04000854;;39.36000061;1.46400000;19.04170000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-05-10;262.38000488;234.00000000;67.26999664;315.70999146;473.00000000;0E-8;;473.00000000;;753.60998535;;310.58999634;2.74400000;24.26170000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-05-10;212.19999695;174.18000000;;989.32000732;917.90002441;0E-8;0E-8;917.90002441;;1196.03002930;;325.60998535;2.36100000;26.79330000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-05-10;841.46997070;;72.87999725;7.63000011;3.00000000;0E-8;0E-8;3.00000000;;8.81000042;;8.81000042;0.22900000;0.05670000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-05-10;318.59000000;112.69000000;;26.57000000;19.00000000;0E-8;8.00000000;27.00000000;0E-8;29.42000000;;29.42000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-05-10;733.84000000;605.12000000;73.46000000;113.46000000;88.00000000;0E-8;0E-8;88.00000000;;123.48000336;;123.48000336;2.79900000;6.03500000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-05-10;605.16998291;499.36000000;62.49000168;116.91999817;144.00000000;0E-8;0E-8;144.00000000;-22.00000000;142.99000549;153.47999573;18.06999969;2.27900000;6.11330000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-05-10;798.61999512;706.52000000;56.11999893;15.43999958;35.56000137;0E-8;7.19000006;42.75000000;;16.15999985;;16.15999985;0.31900000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-05-10;705.35000000;605.29000000;;42.75000000;34.75999832;0E-8;7.53000021;42.29000092;;16.98999977;;0.88000000;0.05100000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-05-10;605.46997070;538.43000000;42.00000000;44.61999893;0E-8;0E-8;10.00000000;10.00000000;22.00000000;20.47999954;10.00000000;3.52999997;0.02900000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-05-10;499.47000122;396.44000000;68.79000092;102.76000214;381.00000000;0E-8;;381.00000000;;172.25999451;;7.53000021;5.54800000;6.79500000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-05-10;396.26000977;323.85000000;;366.89001465;278.00000000;0E-8;;278.00000000;;176.57000732;;2.98000002;1.59300000;6.92330000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-05-10;323.52000000;258.19000000;;338.00000000;261.00000000;77.00000000;0E-8;338.00000000;;195.92999268;;18.73999977;3.84000000;7.95330000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-05-10;258.41000000;241.17000000;;332.25000000;149.00000000;119.00000000;0E-8;268.00000000;0E-8;204.82000732;;7.50000000;0E-8;8.78670000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-05-10;485.75000000;;24.76000023;10.73999977;;12.00000000;;20.00000000;;15.32999992;;15.32999992;0.71600000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-05-10;311.97000000;278.98000000;26.37000000;42.31000000;118.00000000;0E-8;;118.00000000;;43.50000000;;29.12000084;4.20000000;0.33830000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-05-10;279.35000000;183.45000000;;121.66000000;119.00000000;0E-8;;119.00000000;;44.16999817;;0.41000000;0.16900000;0.34830000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-05-10;178.76000000;94.41000000;;129.61000000;131.00000000;0E-8;;131.00000000;;54.86000061;;9.39999962;0.65300000;0.40670000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-05-10;91.60000000;52.66000000;;107.00000000;107.00000000;0E-8;;107.00000000;;65.56999969;;10.46000004;0.73400000;0.45500000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-05-10;239.04000000;147.18000000;;33.47000000;24.00000000;0E-8;18.00000000;42.00000000;0E-8;33.95000000;;33.95000000;0.14400000;0.33170000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-05-10;147.00000000;105.79000000;;46.72000122;32.00000000;13.00000000;6.00000000;51.00000000;0E-8;47.99000168;;11.39999962;0.04100000;1.12830000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-05-10;103.30000305;69.43000000;;54.83000183;40.00000000;0E-8;29.00000000;69.00000000;0E-8;51.72999954;;1.45000005;0.15100000;1.55830000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-05-10;631.36000000;511.81000000;56.43000000;59.41000000;58.00000000;0E-8;19.00000000;77.00000000;;63.21000000;;63.21000000;2.52500000;1.50330000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-05-10;704.72998047;659.00000000;88.51999664;73.31999969;0E-8;0E-8;14.00000000;14.00000000;0E-8;51.86999893;;51.86999893;0.82000000;0.77000000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-05-10;656.80999756;474.00000000;36.20000076;2.55999994;0E-8;14.60000038;0E-8;14.60000038;0E-8;55.88000107;;5.51000023;1.01200000;0.83000000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-05-10;634.56000000;480.25000000;53.15000000;48.40999985;86.18000031;14.85000038;0E-8;101.02999878;0E-8;65.80000305;;65.80000305;2.45500000;0.32330000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-05-10;470.72800000;374.83000000;35.38000000;141.66000000;0E-8;121.00000000;;121.00000000;;153.41999817;;31.12999916;2.10100000;1.37170000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-05-10;368.76998901;264.47000000;;110.75000000;223.00000000;0E-8;;223.00000000;;183.58999634;;7.84999990;4.92800000;2.82500000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-05-10;591.93000000;335.03000000;44.77000000;12.50000000;0E-8;0E-8;;0E-8;;12.06999969;;12.06999969;3.71400000;0.32830000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-05-10;327.75000000;266.54000000;;3.30999994;0E-8;0E-8;0E-8;0E-8;0E-8;20.53000069;;8.63000011;0.18700000;0.39670000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-05-10;264.51000977;210.97000000;;261.75000000;188.08000183;165.03999329;0E-8;353.11999512;0E-8;275.32000732;;42.72999954;2.54300000;4.01170000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-05-10;547.86999512;426.13000000;76.08999634;12.92000008;20.02000046;0E-8;1.00000000;21.02000046;0E-8;13.27000046;;13.27000046;0.14800000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-05-10;154.16000366;132.69000000;;166.77000427;172.00000000;0E-8;0E-8;172.00000000;0E-8;113.76999664;;113.76999664;0.83800000;0.54500000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-05-10;128.08999634;98.35000000;;140.89999390;135.00000000;19.00000000;0E-8;154.00000000;0E-8;132.63999939;;4.25000000;0.75400000;0.57170000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-05-11;109.77000000;26.33000000;;63.74000000;12.00000000;36.00000000;0E-8;48.00000000;0E-8;54.52000046;;15.68000031;1.19700000;3.85130000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-05-11;113.49000000;3.23000000;86.60000000;34.65000153;41.00000000;0E-8;;41.00000000;13.00000000;37.56000137;;37.56000137;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-05-11;303.75000000;250.11000000;95.14000000;339.59000000;247.00000000;0E-8;;247.00000000;;355.14999390;;355.14999390;5.98000000;3.63730000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-05-11;389.88000000;362.19000000;66.59000000;780.00000000;1310.00000000;0E-8;;1310.00000000;;913.48999023;;656.48999023;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-05-11;301.48000000;251.22000000;46.01000000;1230.00000000;1201.00000000;0E-8;;1201.00000000;;898.01000977;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-05-11;251.42000000;229.85000000;;1184.17004395;0E-8;0E-8;;0E-8;1086.00000000;904.03997803;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-05-11;230.10000000;168.54000000;;6.94000000;0E-8;0E-8;;0E-8;;904.03997803;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-05-11;251.24000000;139.36000000;;1218.89001465;1080.00000000;0E-8;;1080.00000000;;904.03997803;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-05-11;137.50000000;15.04000000;;1080.00000000;1108.00000000;0E-8;;1108.00000000;;909.90997314;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-05-11;57.40000000;42.95000000;;2613.05004883;1411.00000000;1155.00000000;;2566.00000000;;2480.42993164;;2480.42993164;-0.11800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-05-11;42.13000000;21.94000000;;2700.58007813;401.00000000;2305.95996094;0E-8;2706.60009766;0E-8;2478.00000000;;7.51999998;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-05-11;20.45000076;4.77000000;;2406.39990234;1441.00000000;1038.00000000;0E-8;2479.00000000;0E-8;2488.31005859;;20.05999947;-0.02700000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-05-11;49.87400055;25.44000000;73.51000214;1616.13000488;533.00000000;0E-8;0E-8;533.00000000;0E-8;1643.93994141;;1643.93994141;11.45900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-05-11;31.83000000;13.07000000;91.88000000;479.57000000;172.00000000;274.00000000;0E-8;446.00000000;0E-8;478.61000000;;478.61000000;-0.30200000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-05-11;30.69000000;6.04000000;;2989.53000000;1503.00000000;1463.00000000;0E-8;2966.00000000;;3061.80004883;;3061.80004883;-0.07400000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-05-11;95.56999969;6.65000000;;0E-8;9621.00000000;0E-8;0E-8;9633.00000000;0E-8;0E-8;12273.41015625;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-05-11;96.94000244;85.41000000;;16604.66992188;1921.00000000;5701.00000000;19.00000000;7467.00000000;9284.69000000;16630.58984375;4357.16992188;16630.58984375;0E-8;7.24070000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-05-11;155.91000366;131.84000000;;2210.64990234;2165.00000000;300.00000000;;2465.00000000;;2827.09008789;;1487.20996094;-0.54700000;28.90800000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-05-11;73.88999939;8.93000000;99.15000153;12241.70019531;8467.00000000;5160.00000000;0E-8;13627.00000000;0E-8;12490.83984375;;9001.17968750;-6.42100000;78.83070000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-05-11;479.14001465;304.17000000;;35.04000092;31.00000000;0E-8;3.00000000;34.00000000;0E-8;35.20999908;;35.20999908;0.03900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-05-11;90.00000000;73.99000000;;25948.63085938;23620.38085938;2051.26000977;276.98999023;25948.63085938;0E-8;26595.21093750;;26595.21093750;-9.27700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-05-11;71.29000000;56.38000000;;26204.00000000;23062.00000000;2560.00000000;582.00000000;26204.00000000;0E-8;27483.10937500;;562.19000244;-8.76500000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-05-11;87.04000000;56.90000000;91.40000000;361.35998535;601.07000732;0E-8;0E-8;601.07000732;0E-8;362.69000244;;362.69000244;4.24600000;0.35870000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-05-11;267.90000000;204.30000000;97.53000000;71.82000000;78.00000000;0E-8;2.00000000;80.00000000;;73.66000000;;73.66000000;0.55500000;0.24870000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-05-11;213.58000000;114.87000000;;346.99000000;289.00000000;58.00000000;0E-8;347.00000000;0E-8;347.17000000;;347.17000000;0.00100000;0.17870000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-05-11;301.40000000;272.74000000;90.95000000;688.41000000;885.00000000;51.00000000;0E-8;936.00000000;0E-8;709.14001465;;709.14001465;0E-8;18.59730000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-05-11;271.76000000;249.12000000;;984.11999512;862.88000488;8.94999981;8.00000000;871.83001709;;785.95001221;;65.87999725;0E-8;18.59730000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-05-11;220.41000366;163.86000000;;2613.58007813;2365.00000000;163.00000000;0E-8;2528.00000000;0E-8;2631.36010742;;1730.86999512;0.23900000;21.10070000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-05-11;161.43000000;137.12000000;;2521.00000000;2495.00000000;26.00000000;;2521.00000000;;2669.46997070;;15.72000027;0E-8;21.10070000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-05-11;312.71000000;277.78000000;;70.70000000;0E-8;71.00000000;0E-8;71.00000000;0E-8;70.93000031;;70.93000031;0.02600000;1.30730000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-05-11;493.66000366;376.84000000;;26.12000084;26.00000000;0E-8;0E-8;26.00000000;0E-8;28.32999992;;28.32999992;0.01400000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-05-11;372.20000000;255.87000000;;27.58000000;27.00000000;0E-8;;27.00000000;;29.02000046;;0.63999999;0.01000000;0.67000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-05-11;358.71000000;;;48.00000000;;4.00000000;;48.00000000;45.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-05-11;355.70000000;;;46.81000137;35.00000000;0E-8;;35.00000000;;52.38999939;;52.38999939;0.09600000;0.33870000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-05-11;257.25000000;204.81000000;94.99000000;40.62000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;52.43999863;;0E-8;0.10100000;0.36000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-05-11;184.76000000;165.25000000;;231.49000000;224.00000000;0E-8;;224.00000000;;245.42999268;;91.02999878;0.38300000;6.14330000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-05-11;89.84999847;60.15000000;;284.47000122;265.00000000;0E-8;16.00000000;281.00000000;;286.67999268;;38.93000031;0.98500000;9.09470000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-05-11;59.93000000;38.01000000;;350.53000000;340.00000000;0E-8;;340.00000000;;356.55999756;;69.66999817;0.09500000;11.68600000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-05-11;910.50000000;885.66000000;75.30000000;52.19000000;67.00000000;0E-8;;67.00000000;;49.68000000;;49.68000000;1.19800000;0.27470000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-05-11;885.56000000;856.54000000;;73.07200000;74.00000000;0E-8;;74.00000000;;49.68000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-05-11;807.89001465;766.63000000;;119.94000000;116.00000000;0E-8;;116.00000000;;110.09999847;;60.10000000;0.65800000;1.68870000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-05-11;758.99000000;670.77000000;37.99000000;185.83000000;404.00000000;0E-8;0E-8;404.00000000;0E-8;286.60000610;;174.36000061;17.83500000;6.39000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-05-11;660.83000000;620.72000000;52.47000000;423.67000000;382.00000000;0E-8;0E-8;382.00000000;0E-8;316.86999512;;28.95000076;3.79100000;7.17070000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-05-11;620.54998779;557.76000000;;376.95999146;403.00000000;0E-8;0E-8;403.00000000;0E-8;325.00000000;;6.67999983;0.91500000;7.36400000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-05-11;557.82000000;512.20000000;;410.64001465;428.00000000;0E-8;;428.00000000;;328.80999756;;2.75999999;0.70600000;7.53400000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-05-11;512.12000000;494.44000000;;464.73000000;452.00000000;0E-8;0E-8;452.00000000;;338.76000977;;7.90999985;1.16200000;7.80000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-05-11;494.19000244;393.24000000;;466.00000000;466.00000000;0E-8;;466.00000000;;358.77999878;;17.65999985;4.85600000;9.69730000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-05-11;466.10000610;443.10000000;;465.00000000;465.00000000;0E-8;0E-8;465.00000000;0E-8;398.66000366;;37.63999939;3.55000000;18.20870000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-05-11;839.17000000;749.80000000;28.24000000;14.68000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;15.07999992;;15.07999992;0.32400000;0.51670000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-05-11;664.57000000;574.64000000;;27.12000000;27.00000000;0E-8;0E-8;27.00000000;0E-8;24.50000000;;9.52000046;0.02300000;1.38270000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-05-11;572.50000000;545.91000000;;24.66000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;24.81999969;;0.37000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-05-11;428.89999390;380.56000000;7.13000011;566.83000000;671.00000000;0E-8;0E-8;671.00000000;0E-8;556.98999023;;130.57000732;3.82500000;54.26330000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-05-11;374.55398560;325.71000000;9.85999966;781.09000000;810.00000000;0E-8;0E-8;810.00000000;0E-8;649.47998047;;80.80999756;11.43500000;63.24130000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-05-11;554.95001221;360.88000000;;28.19000053;27.00000000;0E-8;2.00000000;29.00000000;;24.77000046;;24.77000046;0.03500000;0.18600000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-05-11;496.82998657;330.64000000;57.43000031;28.00000000;52.00000000;0E-8;;52.00000000;;30.65999985;;30.65999985;2.43500000;0.42470000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-05-11;83.22000000;33.75000000;;18.05999947;28.25000000;0E-8;0E-8;28.25000000;0E-8;18.09000015;;18.09000015;0.17200000;1.14800000;MUSCLA
