id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-05-11;706.01000000;625.80000000;51.81000000;30.63999939;80.00000000;0E-8;0E-8;80.00000000;;38.52000046;;38.52000046;3.11000000;0.18130000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-05-11;613.06000000;;36.58000000;90.33000000;96.00000000;0E-8;;96.00000000;;44.15000153;;5.59999990;0.36600000;0.21270000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-05-11;617.77000000;556.86000000;66.33000000;21.47000000;35.00000000;0E-8;0E-8;35.00000000;8.00000000;19.84000015;;19.84000015;1.11700000;0.11130000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-05-11;454.20001221;394.50000000;34.63999939;144.52000427;187.00000000;0E-8;0E-8;187.00000000;0E-8;100.38999939;;41.50000000;0.47500000;8.05130000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-05-11;352.36000000;;;198.21000000;;74.00000000;;74.00000000;130.00000000;125.80000305;;27.09000015;0.05300000;8.84870000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-05-11;659.00000000;525.83000000;;18.12000000;17.00000000;0E-8;1.00000000;18.00000000;;18.06999969;;18.06999969;0.02300000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-05-11;437.01000000;355.41000000;;42.00000000;40.00000000;0E-8;2.00000000;42.00000000;;43.56999969;;25.47999954;0.00200000;0.84600000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-05-11;251.33000000;233.00000000;83.00000000;176.74000000;93.00000000;0E-8;0E-8;93.00000000;90.93000000;263.50000000;175.67999268;81.18000031;;11.37200000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-05-11;251.04000000;138.36000000;;90.98000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;0.02000000;90.93000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-05-11;139.23000000;;;237.55000000;246.00000000;0E-8;;246.00000000;;297.98001099;210.16000366;33.00000000;0.05500000;12.31070000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-05-11;362.76000000;;55.58000000;-5.67000000;;0E-8;;0E-8;110.00000000;9.02999973;81.66000366;2.86999989;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-05-11;398.46000000;;;138.51000000;;0E-8;0E-8;128.00000000;;134.00000000;81.66000366;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-05-11;;;;98.00000000;98.00000000;;;98.00000000;;2.90000010;81.66000366;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-05-11;442.61000000;;16.13000000;9.00000000;;0E-8;;9.00000000;9.00000000;6.15999985;;6.15999985;;0.03870000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-05-11;413.46000000;;89.72000000;13.71000000;;0E-8;;7.00000000;-34.00000000;2.90000010;9.06000042;2.90000010;0.51800000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-05-11;;;;13.71000000;38.00000000;;;38.00000000;;2.90000010;9.06000042;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-05-11;86.35000000;;;13.71000000;127.00000000;0E-8;;127.00000000;;2.90000010;90.72000122;;0.02500000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-05-11;150.76000000;126.05000000;;54.00000000;44.00000000;0E-8;;44.00000000;;62.83000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-05-11;795.14000000;756.16000000;56.56000000;47.08000183;117.00000000;0E-8;0E-8;117.00000000;0E-8;50.29999924;;50.29999924;2.87900000;3.79270000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-05-11;741.15002441;674.60000000;27.75000000;146.32000732;86.00000000;0E-8;0E-8;86.00000000;0E-8;82.36000061;;31.48999977;2.62000000;5.03200000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-05-11;630.40000000;519.66000000;21.92000000;140.00000000;140.00000000;0E-8;;140.00000000;;171.75000000;;88.22000122;4.46300000;12.57200000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-05-11;786.34000000;695.14000000;16.58000000;80.56999969;103.48999786;0E-8;;103.48999786;;89.73999786;;89.73999786;4.21900000;1.71200000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-05-11;694.77000000;623.87000000;57.95000000;121.66000000;133.00000000;0E-8;;133.00000000;;94.22000122;;4.15999985;0.95600000;3.21600000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-05-11;623.72000000;565.20000000;59.49000000;141.08000000;129.00000000;0E-8;10.00000000;139.00000000;;94.87999725;;0.51999998;0.58300000;3.74600000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-05-11;564.88000000;517.66000000;;140.62000000;144.00000000;17.00000000;;161.00000000;;96.44000244;;1.25000000;1.10800000;4.99730000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-05-11;842.27600000;772.32000000;93.69000000;53.18999863;71.63999939;6.23000002;6.00000000;77.87000275;78.00000000;61.36999893;;61.36999893;3.35100000;3.02470000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-05-11;771.79000000;729.74000000;94.14000000;113.33000000;91.00000000;14.00000000;0E-8;105.00000000;0E-8;81.00000000;;19.22999954;1.47600000;3.43530000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-05-11;593.72000000;516.85000000;92.51000000;197.96000000;374.00000000;0E-8;0E-8;374.00000000;0E-8;255.38000488;;173.08000183;1.20600000;8.90530000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-05-11;504.69200000;435.82000000;27.22000000;699.56000000;1466.00000000;0E-8;0E-8;1466.00000000;0E-8;625.78997803;;97.95999908;8.97800000;38.12930000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-05-11;430.74000000;398.13000000;;1504.60000000;1473.00000000;0E-8;;1473.00000000;;659.84997559;;32.13000107;1.49200000;41.15530000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-05-11;392.46000000;325.85000000;16.34000000;1866.33000000;1758.00000000;0E-8;;1758.00000000;;1112.75000000;;448.11999512;10.93600000;73.44670000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-05-11;476.94000000;448.57000000;96.85000000;90.16000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;79.41000366;;79.41000366;0.37300000;0.51270000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-05-11;447.75000000;410.15000000;;103.91999817;101.00000000;0E-8;0E-8;101.00000000;0E-8;82.95999908;;3.28999996;0.57800000;0.53270000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-05-11;353.94000000;326.15000000;;87.00000000;87.00000000;0E-8;0E-8;87.00000000;0E-8;90.44999695;;6.13000011;0.24200000;0.58270000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-05-11;446.51998901;394.77000000;;95.19000244;88.29000092;0E-8;0E-8;88.29000092;0E-8;96.16999817;;96.16999817;1.84200000;0.35670000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-05-11;370.48999023;326.43000000;;95.80000305;106.00000000;0E-8;;106.00000000;0E-8;104.26999664;;8.02000046;0.87500000;0.39670000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-05-11;582.53997803;530.80000000;81.48000336;45.04999924;51.00000000;0E-8;0E-8;51.00000000;0E-8;46.33000183;;46.33000183;0.55300000;0.08270000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-05-11;562.81799316;531.57000000;33.77999878;52.58000183;61.00000000;0E-8;0E-8;61.00000000;0E-8;69.26000214;;69.26000214;10.46900000;2.86330000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-05-11;531.50000000;504.72000000;;56.92000000;0E-8;54.00000000;1.00000000;55.00000000;0E-8;69.40000153;;1.61000001;0.35200000;2.93470000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-05-11;467.08401489;398.19000000;18.63999939;85.35000000;100.00000000;0E-8;0E-8;100.00000000;0E-8;100.19000244;;33.47000122;9.64300000;4.12930000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-05-11;398.00000000;385.56000000;;95.49000000;94.00000000;0E-8;2.00000000;96.00000000;0E-8;101.51999664;;1.98000002;0.10600000;4.15930000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-05-11;384.27999878;365.88000000;;131.22000122;159.00000000;0E-8;0E-8;159.00000000;0E-8;150.63999939;;49.70999908;0.26100000;6.10730000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-05-11;366.03000000;350.95000000;;171.25000000;138.47999573;21.89999962;0E-8;160.38000488;0E-8;153.94999695;;3.90000010;0.60900000;6.28130000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-05-11;350.81000000;333.43000000;;178.50000000;147.00000000;58.00000000;0E-8;205.00000000;0E-8;161.69000244;;8.31000042;0.78000000;6.55870000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-05-11;330.11200000;283.99000000;63.99000000;382.45001221;438.94000244;0E-8;0E-8;438.94000244;0E-8;345.91000366;;122.15000153;13.96300000;12.39870000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-05-11;283.57000000;258.11000000;;455.67000000;439.00000000;0E-8;0E-8;439.00000000;0E-8;378.22000122;;34.70999908;2.02000000;12.94530000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-05-11;257.85200000;235.37000000;;532.96000000;513.00000000;0E-8;0E-8;513.00000000;0E-8;455.55999756;;81.38999939;5.48500000;15.19730000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-05-11;325.51998901;280.81000000;48.22999954;2796.87988281;3116.00000000;0E-8;0E-8;3116.00000000;-191.00000000;2159.56005859;;119.33999634;31.93800000;141.86870000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-05-11;279.55000000;258.02000000;;3708.61000000;3553.00000000;0E-8;7.00000000;3560.00000000;;2637.04003906;2593.35009766;206.74000549;9.67100000;211.15270000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-05-11;344.22000000;309.65000000;;80.65000000;75.00000000;10.00000000;0E-8;85.00000000;0E-8;82.66000000;;82.66000000;0.42000000;0.35130000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-05-11;257.26000000;236.78000000;;3892.27001953;4128.00000000;0E-8;4.00000000;4132.00000000;;3174.97998047;3131.28002930;363.77999878;48.33400000;222.38930000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-05-11;218.69000000;96.53000000;;5936.00000000;5936.00000000;0E-8;;5936.00000000;;4967.47021484;4923.77001953;1222.70996094;28.54700000;249.21530000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-05-11;281.99600220;224.50000000;40.54000092;54.61000061;130.00000000;0E-8;0E-8;130.00000000;0E-8;60.72000122;;60.72000122;4.60400000;0.24470000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-05-11;395.66000366;150.93000000;;63.53000000;56.00000000;11.00000000;;67.00000000;;65.26000214;;65.26000214;0.38500000;0.77270000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-05-11;411.90000000;320.22000000;;47.11999893;45.00000000;0E-8;2.00000000;47.00000000;;49.86999893;;49.86999893;0.03200000;0.32400000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-05-11;320.18000000;180.65000000;;47.11999893;46.00000000;0E-8;;46.00000000;;49.86999893;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-05-11;354.93000000;248.95000000;;64.00000000;63.00000000;0E-8;1.00000000;64.00000000;0E-8;65.16000366;;65.16000366;0.02400000;0.08870000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-05-11;614.90002441;577.07000000;43.41999817;36.70000076;0E-8;20.00000000;0E-8;20.00000000;0E-8;42.59000015;;42.59000015;0.33700000;2.18000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-05-11;567.28800000;515.88000000;68.94000000;136.41000000;399.00000000;0E-8;;399.00000000;;187.60000610;;144.63999939;19.04600000;7.73470000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-05-11;826.99800000;630.48000000;82.46000000;28.73999977;37.00000000;0E-8;1.00000000;37.00000000;;30.81999969;;30.81999969;1.05500000;1.40530000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-05-11;766.31000000;;68.36000000;6.63200000;;0E-8;;12.00000000;;6.00000000;;6.00000000;0.01800000;3.81270000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-05-11;743.59002686;;71.19000244;11.69999981;;0E-8;;11.69999981;;23.05000000;43.70000000;23.05000000;1.55200000;7.86130000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-05-11;734.58000000;;72.00000000;4.00000000;;0E-8;;15.09000015;;20.85000000;;20.85000000;0.35400000;10.29130000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-05-11;711.01000000;;37.24000000;68.56900000;;71.00000000;;71.00000000;;28.01000000;;79.69500000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-05-11;447.24000000;427.33000000;54.55000000;121.56000000;177.00000000;0E-8;0E-8;177.00000000;0E-8;150.06000000;115.79000000;100.65000000;6.63000000;47.71200000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-05-11;427.20001221;403.92000000;;195.94999695;203.00000000;0E-8;0E-8;203.00000000;0E-8;175.53999329;142.69000244;22.77000046;1.73700000;52.70530000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-05-11;403.70001221;381.91000000;;222.14999390;235.00000000;0E-8;0E-8;235.00000000;0E-8;220.16000366;187.10000610;43.81999969;3.22000000;56.79130000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-05-11;382.00201416;357.75000000;51.75999832;249.64999390;410.85998535;0E-8;0E-8;410.85998535;0E-8;246.52000427;214.66000366;28.59000015;14.31700000;59.74270000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-05-11;357.73000000;325.50000000;;416.15000000;393.00000000;0E-8;0E-8;393.00000000;0E-8;257.04000854;225.38999939;11.27999973;6.06500000;63.34000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-05-11;325.54998779;279.69000000;48.54999924;454.00000000;263.00000000;0E-8;;263.00000000;191.00000000;263.29998779;81.41999817;7.61999989;20.59600000;67.63200000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-05-11;727.22000000;1.15000000;;6.00000000;6.23000002;0E-8;;6.00000000;;0E-8;48.86000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-05-11;439.83300000;334.73000000;36.52000000;307.16000000;231.00000000;0E-8;0E-8;231.00000000;0E-8;351.26998901;;351.26998901;17.94300000;18.71930000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-05-11;332.67000000;287.22000000;;245.80000000;157.00000000;41.00000000;;198.00000000;;391.64001465;;39.58000183;2.38700000;18.85800000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-05-11;286.63000000;262.44000000;;188.50999451;202.00000000;0E-8;;202.00000000;;431.76998901;;38.86999893;1.49900000;19.05130000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-05-11;262.39999390;233.82000000;67.77999878;411.36999512;380.00000000;0E-8;;380.00000000;;741.35998535;;306.73999023;2.87900000;24.28330000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-05-11;212.19000244;174.15000000;;820.46002197;891.88000488;0E-8;0E-8;891.88000488;;1141.47998047;;321.57998657;2.50900000;26.82470000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-05-11;841.47998047;;72.94999695;8.15999985;7.00000000;0E-8;0E-8;7.00000000;;10.14000034;;10.14000034;0.23100000;0.05530000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-05-11;318.97000000;112.62000000;;22.67000000;14.00000000;0E-8;8.00000000;22.00000000;0E-8;27.45000000;;27.45000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-05-11;733.85998535;605.17000000;73.51999664;119.45999908;94.00000000;0E-8;0E-8;94.00000000;;122.66999817;;122.66999817;2.79100000;6.02200000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-05-11;605.20001221;499.30000000;63.09999847;149.08000000;122.00000000;0E-8;0E-8;122.00000000;-39.00000000;144.50000000;156.58999634;21.39999962;2.27200000;6.10070000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-05-11;798.35998535;706.63000000;54.56999969;16.35000038;56.29999924;0E-8;7.26999998;63.56999969;;17.02000046;;17.02000046;0.31500000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-05-11;705.30000000;605.58000000;;61.31999969;55.04000092;0E-8;7.55000019;62.59000015;;17.98999977;;1.03999996;0.05100000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-05-11;606.00000000;538.43000000;48.54999924;69.09999847;0E-8;0E-8;10.00000000;10.00000000;40.00000000;22.09000015;10.00000000;4.17999983;0.02900000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-05-11;499.32998657;396.49000000;68.16999817;127.16000366;426.00000000;0E-8;;426.00000000;;175.02999878;;9.81000042;5.51600000;6.78200000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-05-11;396.36999512;323.98000000;;404.14001465;334.00000000;0E-8;;334.00000000;;177.75000000;;3.88000011;1.59100000;6.91070000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-05-11;323.55000000;258.35000000;;380.57000000;251.00000000;82.00000000;0E-8;333.00000000;;201.71000671;;24.42000008;3.83900000;7.94070000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-05-11;258.49000000;241.21000000;;321.37000000;251.00000000;43.00000000;0E-8;294.00000000;0E-8;210.27000427;;9.77000046;0E-8;8.77130000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-05-11;485.75000000;;24.76000023;20.00000000;;12.00000000;;20.00000000;;15.32999992;;15.32999992;0.71300000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-05-11;311.91000000;279.14000000;26.17000000;42.54000000;118.00000000;0E-8;;118.00000000;;44.95000076;;29.62000084;4.22900000;0.33870000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-05-11;279.73000000;183.57000000;;156.06000000;135.00000000;0E-8;;135.00000000;;45.22000122;;0.34999999;0.16900000;0.34870000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-05-11;178.85000000;94.45000000;;150.96000000;138.00000000;0E-8;;138.00000000;;53.00000000;;8.06000042;0.65900000;0.40730000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-05-11;91.62000275;53.13000000;;111.05000305;107.00000000;0E-8;;107.00000000;;62.04000092;;8.96000004;0.74100000;0.45600000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-05-11;239.04000000;147.29000000;;30.00000000;11.00000000;1.00000000;18.00000000;30.00000000;0E-8;30.47000000;;30.47000000;0.14500000;0.32930000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-05-11;147.05000305;105.70000000;;39.81000137;20.00000000;13.00000000;6.00000000;39.00000000;0E-8;41.18999863;;9.84000015;0.03900000;1.12470000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-05-11;103.15000153;69.19000000;;37.81999969;18.00000000;0E-8;28.00000000;46.00000000;0E-8;43.72000122;;1.25000000;0.15000000;1.55470000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-05-11;631.35000000;511.81000000;56.31000000;68.20000000;58.00000000;0E-8;19.00000000;77.00000000;;66.64000000;;66.64000000;2.52600000;1.50470000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-05-11;704.79998779;659.28000000;91.48000336;80.83999634;44.83000183;0E-8;14.00000000;58.83000183;0E-8;55.36999893;;55.36999893;0.82300000;0.76800000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-05-11;656.88000488;474.00000000;37.59000015;35.54999924;0E-8;14.60000038;0E-8;14.60000038;0E-8;60.36999893;;5.88000011;1.02200000;0.82800000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-05-11;634.60000000;479.92000000;53.28000000;72.01000214;13.35000038;23.57999992;0E-8;36.93000031;0E-8;68.69999695;;68.69999695;2.47800000;0.32270000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-05-11;470.67000000;374.82000000;35.01000000;74.91000000;0E-8;121.00000000;;121.00000000;;149.83999634;;24.97999954;2.09600000;1.36930000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-05-11;368.70001221;264.45000000;;122.98000336;235.00000000;0E-8;;235.00000000;;173.47999573;;21.36000061;4.96100000;2.82000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-05-11;591.94000000;335.04000000;44.85000000;12.38000000;0E-8;0E-8;;0E-8;;14.71000004;;14.71000004;3.72900000;0.32870000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-05-11;327.73999023;267.49000000;;5.34000015;6.00000000;0E-8;0E-8;6.00000000;0E-8;24.38999939;;10.52000046;0.18800000;0.39730000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-05-11;264.45001221;211.02000000;;286.57000732;195.50999451;145.75999451;0E-8;341.26998901;0E-8;246.57000732;;42.29000092;2.55700000;4.00730000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-05-11;547.63000000;426.28000000;71.03000000;15.94999981;29.87999916;0E-8;1.00000000;30.87999916;0E-8;14.89000034;;14.89000034;0.14500000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-05-11;154.08999634;132.50000000;;86.70999908;105.00000000;0E-8;0E-8;105.00000000;0E-8;121.29000092;;121.29000092;0.83900000;0.54600000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-05-11;128.08000183;98.23000000;;139.82000732;123.00000000;19.00000000;0E-8;142.00000000;0E-8;123.16000366;;4.53000021;0.75800000;0.57330000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-05-12;109.69000000;26.33000000;;55.81000000;94.00000000;25.00000000;0E-8;119.00000000;0E-8;47.77000046;;10.89999962;1.20900000;3.85600000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-05-12;113.50000000;3.23000000;86.73000000;32.90999985;9.00000000;0E-8;;9.00000000;13.00000000;35.84000015;;35.84000015;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-05-12;303.77999878;251.23000000;95.70999908;374.30999756;247.00000000;0E-8;;247.00000000;;348.76000977;;348.76000977;5.98300000;3.71300000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-05-12;389.86000000;362.19000000;66.37000000;780.00000000;1310.00000000;0E-8;;1310.00000000;;908.59997559;;653.59997559;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-05-12;301.49000000;251.30000000;46.21000000;1230.00000000;1085.00000000;0E-8;;1085.00000000;;902.71002197;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-05-12;251.41000000;229.94000000;;1071.43005371;0E-8;0E-8;;0E-8;1087.00000000;900.32000732;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-05-12;229.89000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;900.32000732;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-05-12;251.19000000;139.54000000;;1025.13000488;1083.00000000;0E-8;;1083.00000000;;900.32000732;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-05-12;137.49000000;15.03000000;;1083.00000000;1118.00000000;0E-8;;1118.00000000;;904.03997803;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-05-12;57.30000000;42.99000000;;2809.94995117;1331.00000000;1525.00000000;;2857.00000000;;2648.87011719;;2648.87011719;-0.12500000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-05-12;42.02999878;21.90000000;;3002.58007813;401.00000000;2631.87988281;0E-8;3032.66992188;0E-8;2642.87011719;;8.02999973;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-05-12;20.18000031;5.08000000;;2864.78002930;1576.00000000;1339.00000000;0E-8;2915.00000000;0E-8;2650.55004883;;21.43000031;-0.03000000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-05-12;49.91600037;25.40000000;74.41999817;1623.82995605;537.00000000;0E-8;0E-8;537.00000000;0E-8;1645.98999023;;1645.98999023;11.09100000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-05-12;31.86000000;13.08000000;92.50000000;483.63000000;176.00000000;274.00000000;0E-8;450.00000000;0E-8;488.54000000;;488.54000000;-0.31100000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-05-12;30.68000031;6.17000000;;3140.08007813;1450.00000000;1694.00000000;0E-8;3144.00000000;;3102.37011719;;3102.37011719;-0.08300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-05-12;95.30000305;6.77000000;;0E-8;9818.00000000;0E-8;0E-8;9840.00000000;0E-8;0E-8;12199.03027344;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-05-12;96.80000305;85.34000000;;16367.87011719;2092.00000000;5446.00000000;19.00000000;7516.00000000;9454.79000000;16356.05957031;4157.02978516;16356.05957031;0E-8;7.26800000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-05-12;155.83000183;132.08000000;;2284.69995117;2785.00000000;4.00000000;;2789.00000000;;2658.04003906;;1392.44995117;-0.44000000;28.94600000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-05-12;73.84999847;8.95000000;98.84999847;11798.58984375;9545.00000000;3636.00000000;0E-8;13181.00000000;0E-8;12142.59960938;;8777.90039063;-6.99400000;79.10300000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-05-12;479.16000366;304.18000000;;34.93000031;31.00000000;0E-8;3.00000000;34.00000000;0E-8;35.06999969;;35.06999969;0.04000000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-05-12;90.00000000;74.01000000;;26565.28906250;24324.88085938;1963.50000000;276.91000366;26565.28906250;0E-8;26369.83984375;;26369.83984375;-9.21300000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-05-12;71.29000000;56.36000000;;26229.00000000;23430.00000000;2217.00000000;582.00000000;26229.00000000;0E-8;27143.05078125;;557.22998047;-8.70500000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-05-12;86.98999786;57.58000000;90.22000122;346.45001221;694.05999756;0E-8;0E-8;694.05999756;0E-8;357.01000977;;357.01000977;4.13200000;0.35900000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-05-12;267.89000000;204.28000000;97.28000000;74.82000000;82.00000000;0E-8;1.00000000;83.00000000;;72.20000000;;72.20000000;0.53200000;0.24900000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-05-12;213.55000000;114.84000000;;337.97000000;289.00000000;49.00000000;0E-8;338.00000000;0E-8;338.15000000;;338.15000000;0.00100000;0.17900000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-05-12;301.38000488;272.40000000;90.65000153;693.26000977;713.00000000;51.00000000;0E-8;764.00000000;0E-8;690.09997559;;690.09997559;0E-8;18.71300000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-05-12;271.67999268;249.31000000;;789.90997314;930.65997314;8.96000004;9.00000000;939.63000488;;767.70001221;;64.11000061;0E-8;18.71300000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-05-12;220.42999268;163.75000000;;2428.21997070;2370.00000000;24.00000000;0E-8;2394.00000000;0E-8;2532.96997070;;1659.75000000;0.26700000;21.24800000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-05-12;161.43000000;136.99000000;;2415.00000000;2320.00000000;95.00000000;;2415.00000000;;2576.73999023;;15.06999969;0E-8;21.24800000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-05-12;312.70000000;277.78000000;;70.85000000;0E-8;71.00000000;0E-8;71.00000000;0E-8;71.68000031;;71.68000031;0.02600000;1.30800000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-05-12;493.97000122;376.82000000;;28.36000061;25.00000000;0E-8;0E-8;25.00000000;0E-8;28.62999916;;28.62999916;0.01500000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-05-12;371.89000000;255.90000000;;26.73000000;28.00000000;0E-8;;28.00000000;;29.21999931;;0.63999999;0.01000000;0.67000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-05-12;358.77000000;;;48.00000000;;4.00000000;;48.00000000;45.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-05-12;355.75000000;;;46.47000122;43.00000000;0E-8;;43.00000000;;52.52999878;;52.52999878;0.09700000;0.33900000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-05-12;257.23999023;204.80000000;94.87000275;49.54000092;50.00000000;0E-8;0E-8;50.00000000;0E-8;52.50999832;;0E-8;0.10200000;0.36000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-05-12;184.73000000;165.28000000;;225.50000000;230.00000000;0E-8;;230.00000000;;243.03999329;;90.43000031;0.38200000;6.14500000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-05-12;89.84999847;60.08000000;;268.00000000;219.00000000;33.00000000;16.00000000;268.00000000;;282.91000366;;38.66999817;0.99300000;9.10100000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-05-12;59.73000000;38.04000000;;343.71000000;351.00000000;0E-8;;351.00000000;;352.26998901;;69.20999908;0.09800000;11.69200000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-05-12;910.48000000;885.63000000;75.11000000;44.19000000;59.00000000;0E-8;;59.00000000;;49.76000000;;49.76000000;1.20500000;0.26600000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-05-12;885.62000000;856.43000000;;64.11500000;63.00000000;0E-8;;63.00000000;;49.76000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-05-12;807.90002441;766.63000000;;118.94000000;115.00000000;0E-8;;115.00000000;;109.35000000;;59.63000000;0.66100000;1.60400000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-05-12;758.98000000;670.62000000;37.94000000;300.52000000;407.00000000;0E-8;0E-8;407.00000000;0E-8;289.10000610;;178.22999573;17.95200000;6.10500000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-05-12;660.87000000;620.73000000;52.76000000;456.33000000;373.00000000;0E-8;0E-8;373.00000000;0E-8;316.17001343;;29.46999931;3.81200000;6.87800000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-05-12;620.46002197;557.82000000;;361.13000488;408.00000000;0E-8;0E-8;408.00000000;0E-8;323.17999268;;6.80000019;0.91800000;7.07300000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-05-12;557.66000000;512.20000000;;424.44000000;480.00000000;0E-8;;480.00000000;;326.36999512;;2.80999994;0.70700000;7.24300000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-05-12;512.09000000;494.60000000;;516.27000000;529.00000000;0E-8;0E-8;529.00000000;;335.44000244;;8.05000019;1.16300000;7.51000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-05-12;494.20001221;393.24000000;;561.57000000;539.00000000;0E-8;;539.00000000;;355.07000732;;17.97999954;4.86000000;9.39800000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-05-12;466.10000610;443.10000000;;465.00000000;465.00000000;0E-8;0E-8;465.00000000;0E-8;394.85998535;;38.09000015;3.55300000;17.91400000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-05-12;839.15000000;749.80000000;28.18000000;16.53000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;14.76000000;;14.76000000;0.32600000;0.49500000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-05-12;664.57000000;574.65000000;;27.00000000;27.00000000;0E-8;0E-8;27.00000000;0E-8;24.23999977;;9.32000000;0.02300000;1.32200000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-05-12;572.59000000;545.91000000;;24.89000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;24.63999939;;0.36000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-05-12;428.91000366;380.50000000;7.15999985;576.36000000;559.00000000;0E-8;0E-8;559.00000000;0E-8;549.92999268;;127.98999786;3.83700000;53.33500000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-05-12;374.47799683;325.75000000;9.25000000;651.40002441;1017.00000000;0E-8;0E-8;1017.00000000;0E-8;636.83001709;;78.12000275;11.44900000;62.32100000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-05-12;554.97000000;360.86000000;;25.35000038;23.00000000;0E-8;2.00000000;25.00000000;;23.20000076;;23.20000076;0.03500000;0.18700000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-05-12;496.80999756;330.64000000;57.38000107;27.00000000;51.00000000;0E-8;;51.00000000;;29.07999992;;29.07999992;2.45200000;0.42600000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-05-12;83.08000000;33.75000000;;17.69000053;28.68000031;0E-8;0E-8;28.68000031;0E-8;17.88999939;;17.88999939;0.17200000;1.15100000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-05-12;705.97998047;625.80000000;51.65000153;30.68000031;80.00000000;0E-8;0E-8;80.00000000;;38.16999817;;38.16999817;3.14800000;0.18100000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-05-12;613.13000000;;36.95000000;93.24000000;80.00000000;0E-8;;80.00000000;;43.81000137;;5.55000019;0.37200000;0.21200000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-05-12;617.73000000;556.88000000;66.10000000;22.47000000;36.00000000;0E-8;0E-8;36.00000000;8.00000000;22.04000092;;22.04000092;1.12500000;0.11100000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-05-12;454.20001221;394.44000000;34.63999939;174.00000000;174.00000000;0E-8;0E-8;174.00000000;0E-8;104.75000000;;44.49000168;0.48000000;8.02100000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-05-12;352.68000000;;;212.56000000;;74.00000000;;74.00000000;130.00000000;127.83000183;;27.44000053;0.05300000;8.81900000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-05-12;658.98000000;525.83000000;;17.77000046;17.00000000;0E-8;1.00000000;18.00000000;;18.14999962;;18.14999962;0.02300000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-05-12;437.01000000;355.41000000;;42.00000000;40.00000000;0E-8;2.00000000;42.00000000;;43.47000122;;25.32999992;0.00200000;0.84700000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-05-12;251.39000000;233.00000000;89.00000000;183.38000000;93.00000000;0E-8;0E-8;93.00000000;83.19000000;259.77999878;170.77000427;80.27999878;;11.34900000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-05-12;250.95000000;138.33000000;;83.19000000;84.00000000;0E-8;0E-8;84.00000000;0E-8;0E-8;83.19000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-05-12;139.60000000;;;220.54000000;207.00000000;0E-8;;207.00000000;;293.97000122;204.96000671;32.63000107;0.05500000;12.29300000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-05-12;362.86000000;;60.35000000;6.37000000;;0E-8;;0E-8;110.00000000;8.93999958;82.91000366;2.83999991;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-05-12;398.56000000;;;131.75300000;;0E-8;0E-8;128.00000000;;135.00000000;82.91000366;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-05-12;;;;98.00000000;98.00000000;;;98.00000000;;2.86999989;82.91000366;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-05-12;442.61000000;;16.13000000;9.00000000;;0E-8;;9.00000000;9.00000000;6.09999990;;6.09999990;;0.03900000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-05-12;413.48000000;;89.85000000;13.71000000;;0E-8;;7.00000000;-34.00000000;2.86999989;8.97000027;2.86999989;0.52800000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-05-12;;;;13.71000000;38.00000000;;;38.00000000;;2.86999989;8.97000027;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-05-12;86.36000000;;;13.71000000;127.00000000;0E-8;;127.00000000;;2.86999989;91.87999725;;0.02600000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-05-12;150.85000000;126.06000000;;59.00000000;47.00000000;0E-8;;47.00000000;;67.87999725;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-05-12;795.09002686;755.96000000;56.11000061;48.08000183;118.00000000;0E-8;0E-8;118.00000000;0E-8;49.27000046;;49.27000046;2.86600000;3.80200000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-05-12;741.19000244;674.60000000;27.89999962;146.39999390;86.00000000;0E-8;0E-8;86.00000000;0E-8;80.62999725;;30.85000038;2.64600000;5.04400000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-05-12;630.41000000;519.64000000;21.93000000;164.16000000;138.00000000;0E-8;;138.00000000;;168.71000671;;86.85000000;4.48400000;12.43900000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-05-12;786.33200000;695.12000000;16.57000000;85.68000031;104.01000214;0E-8;;104.01000214;;89.69999695;;89.69999695;4.25600000;1.70400000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-05-12;694.76000000;623.89000000;57.62000000;127.44000000;133.00000000;0E-8;;133.00000000;;93.87999725;;4.15999985;0.96100000;3.21700000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-05-12;623.74000000;565.21000000;62.36000000;143.28000000;129.00000000;0E-8;10.00000000;139.00000000;;94.47000122;;0.51999998;0.58500000;3.74700000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-05-12;564.88000000;517.58000000;;138.00000000;138.00000000;0E-8;;138.00000000;;95.91999817;;1.25000000;1.11100000;4.99800000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-05-12;842.26000977;772.37000000;93.37999725;53.27999878;80.77999878;5.38999987;5.00000000;86.16999817;86.00000000;60.47000122;;60.47000122;3.38900000;3.03600000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-05-12;771.79000000;729.82000000;94.14000000;116.00000000;103.00000000;13.00000000;0E-8;116.00000000;0E-8;79.77999878;;18.86000061;1.49200000;3.44400000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-05-12;593.52000000;517.24000000;91.37000000;255.58000000;391.00000000;0E-8;0E-8;391.00000000;0E-8;250.75999451;;169.77000427;1.20000000;8.92900000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-05-12;504.50800000;436.18000000;26.59000000;710.26000000;1626.00000000;0E-8;0E-8;1626.00000000;0E-8;619.36999512;;98.19000244;8.94700000;38.01700000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-05-12;430.85000000;398.22000000;;1648.62000000;1561.00000000;0E-8;;1561.00000000;;652.80999756;;31.29999924;1.49900000;41.10400000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-05-12;392.45000000;325.97000000;16.26000000;1907.83000000;1962.00000000;0E-8;;1962.00000000;;1098.45996094;;441.26000977;11.01000000;73.76000000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-05-12;476.96000000;448.50000000;97.90000000;89.84000000;86.00000000;0E-8;0E-8;86.00000000;0E-8;79.23000336;;79.23000336;0.37700000;0.51700000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-05-12;447.77000000;410.04000000;;81.84000000;76.00000000;0E-8;0E-8;76.00000000;0E-8;82.55000305;;3.27999997;0.58300000;0.53700000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-05-12;353.87000000;326.19000000;;88.47000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;88.91999817;;6.11000013;0.24200000;0.58700000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-05-12;446.51000977;394.86000000;;92.05999756;98.95999908;0E-8;0E-8;98.95999908;0E-8;97.22000122;;97.22000122;1.85800000;0.35500000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-05-12;370.48000000;326.40000000;;96.91000366;102.00000000;0E-8;;102.00000000;0E-8;103.77999878;;8.10999966;0.87900000;0.39500000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-05-12;582.52001953;530.79000000;81.11000061;44.04999924;50.00000000;0E-8;0E-8;50.00000000;0E-8;46.00999832;;46.00999832;0.55700000;0.08200000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-05-12;562.81799316;531.57000000;33.77999878;61.00000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;72.81999969;;72.81999969;10.47600000;2.73500000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-05-12;531.51000000;504.72000000;;57.92000000;0E-8;55.00000000;1.00000000;56.00000000;0E-8;73.72000122;;1.65999997;0.35200000;2.80600000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-05-12;467.07998657;398.18000000;18.59000015;85.34999847;100.00000000;0E-8;0E-8;100.00000000;0E-8;106.19999695;;34.36999893;9.64700000;4.01700000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-05-12;398.00000000;385.56000000;;96.00000000;94.00000000;0E-8;2.00000000;96.00000000;0E-8;107.41999817;;1.97000003;0.10600000;4.04700000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-05-12;384.32000732;365.86000000;;135.97999573;131.00000000;0E-8;0E-8;131.00000000;0E-8;156.13999939;;49.45999908;0.26000000;5.97300000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-05-12;366.04000000;350.91000000;;146.66000000;144.00000000;0E-8;0E-8;144.00000000;0E-8;159.38000488;;3.88000011;0.60900000;6.14600000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-05-12;350.85000000;333.30000000;;158.19000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;167.00999451;;8.26000023;0.78100000;6.42400000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-05-12;330.09600000;284.03000000;63.85000000;349.51000977;439.82998657;0E-8;0E-8;439.82998657;0E-8;357.48999023;;128.66000366;14.04000000;12.30400000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-05-12;283.58000000;258.12000000;;448.45000000;440.00000000;0E-8;0E-8;440.00000000;0E-8;387.85998535;;34.84999847;2.03600000;12.85900000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-05-12;257.85800000;235.39000000;;537.98000000;523.00000000;0E-8;0E-8;523.00000000;0E-8;463.98001099;;81.69999695;5.55100000;15.12300000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-05-12;325.51998901;280.82000000;48.22999954;2875.00000000;3086.00000000;0E-8;0E-8;3086.00000000;-211.00000000;2120.79003906;;114.27999878;32.05000000;141.27400000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-05-12;279.58999634;258.04000000;;3637.95996094;3480.00000000;0E-8;9.00000000;3489.00000000;;2599.50000000;2541.69995117;207.47000122;9.71000000;210.23700000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-05-12;344.23000000;309.66000000;;82.17000000;75.00000000;5.00000000;0E-8;80.00000000;0E-8;82.05000000;;82.05000000;0.42500000;0.35100000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-05-12;257.26000977;236.73000000;;4034.00000000;4030.00000000;0E-8;4.00000000;4034.00000000;;3124.82006836;3067.01000977;361.33999634;48.88000000;221.26700000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-05-12;218.70000000;96.50000000;;6027.99000000;5881.00000000;0E-8;;5881.00000000;;4951.45019531;4893.64013672;1225.57995605;28.58200000;247.86400000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-05-12;281.97601318;224.49000000;40.31999969;53.01000000;126.00000000;0E-8;0E-8;126.00000000;0E-8;60.22000122;;60.22000122;4.71000000;0.24600000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-05-12;395.64001465;150.98000000;;63.53000000;56.00000000;11.00000000;;67.00000000;;64.70000000;;64.70000000;0.39100000;0.77700000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-05-12;411.87000000;320.22000000;;45.65000153;43.00000000;0E-8;3.00000000;46.00000000;;49.49000168;;49.49000168;0.03300000;0.32800000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-05-12;320.20000000;180.64000000;;45.65000153;45.00000000;0E-8;;45.00000000;;49.49000168;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-05-12;354.94000244;248.94000000;;64.23000336;63.00000000;0E-8;1.00000000;64.00000000;0E-8;65.36000061;;65.36000061;0.02400000;0.08900000;PYUJAU
