id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-05-12;614.97998047;577.07000000;47.40000153;39.18000031;0E-8;20.00000000;0E-8;20.00000000;0E-8;42.00000000;;42.00000000;0.34600000;2.14500000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-05-12;567.26100000;515.88000000;68.79000000;131.59000000;394.00000000;0E-8;;394.00000000;;183.97999573;;141.69000244;19.11400000;7.61100000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-05-12;826.97600000;630.48000000;82.28000000;27.85000038;36.00000000;0E-8;1.00000000;36.00000000;;30.62000084;;30.62000084;1.06800000;1.40900000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-05-12;766.29000000;;68.21000000;6.63800000;;0E-8;;12.00000000;;22.00000000;;22.00000000;0.01800000;3.81200000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-05-12;743.61999512;;71.45999908;40.70000076;;0E-8;;9.44999981;;23.86000000;57.81000000;23.86000000;1.55300000;7.86100000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-05-12;734.61000000;;72.40000000;18.00000000;;0E-8;;13.88000011;;23.05000000;;23.05000000;0.35600000;10.29100000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-05-12;711.79000000;;44.50000000;100.48100000;;94.00000000;;94.00000000;;97.01000000;;100.49300000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-05-12;447.22000000;427.29000000;54.36000000;116.56000000;172.00000000;0E-8;0E-8;172.00000000;0E-8;148.31000000;108.22000000;102.65000000;6.59900000;47.52400000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-05-12;427.20001221;403.88000000;;174.00000000;174.00000000;0E-8;0E-8;174.00000000;0E-8;171.55000305;134.19999695;22.37000084;1.73600000;52.43900000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-05-12;403.70001221;381.89000000;;235.00000000;235.00000000;0E-8;0E-8;235.00000000;0E-8;216.58000183;182.30000305;43.02999878;3.22100000;56.49100000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-05-12;381.97200000;357.79000000;51.06000000;233.39999390;405.95999146;0E-8;0E-8;405.95999146;0E-8;248.16999817;214.94999695;28.48999977;14.32700000;59.42700000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-05-12;357.74000000;325.58000000;;415.15000000;392.00000000;0E-8;0E-8;392.00000000;0E-8;258.51998901;226.00999451;11.23999977;6.08000000;63.01000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-05-12;325.55000000;279.69000000;48.55000000;475.00000000;264.00000000;0E-8;;264.00000000;211.00000000;263.11999512;82.94999695;7.28999996;20.66600000;67.31400000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-05-12;727.23000000;1.80000000;;15.00000000;6.13999987;0E-8;;6.00000000;;0E-8;63.17000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-05-12;439.83900000;334.91000000;36.53000000;303.28000000;238.00000000;0E-8;0E-8;238.00000000;0E-8;345.64001465;;345.64001465;18.28000000;18.72700000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-05-12;332.66000000;287.28000000;;251.02999878;267.00000000;0E-8;;267.00000000;;387.14999390;;39.16999817;2.43000000;18.86600000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-05-12;286.71000000;262.50000000;;310.42000000;202.00000000;0E-8;;202.00000000;;428.60998535;;38.47000122;1.53400000;19.06100000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-05-12;262.42001343;233.78000000;69.33000183;465.44000244;371.00000000;0E-8;;371.00000000;;734.28997803;;303.57000732;2.99800000;24.30500000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-05-12;212.13000000;174.83000000;;775.55999756;1202.53002930;0E-8;0E-8;1202.53002930;;1094.47998047;;318.26000977;2.66300000;26.85600000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-05-12;841.57000732;;73.54000092;13.76000000;3.00000000;0E-8;0E-8;3.00000000;;14.18999958;;14.18999958;0.23400000;0.05400000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-05-12;318.51000000;112.89000000;;41.19000000;35.00000000;0E-8;7.00000000;42.00000000;0E-8;39.37000000;;39.37000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-05-12;733.86999512;605.22000000;73.55000305;115.73000000;103.00000000;0E-8;0E-8;103.00000000;;129.44999695;;129.44999695;2.78400000;6.00900000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-05-12;605.16998291;499.16000000;62.49000168;186.91999817;214.00000000;0E-8;0E-8;214.00000000;-58.00000000;148.16000366;161.03999329;22.29999924;2.26200000;6.08800000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-05-12;798.09002686;706.69000000;52.95000076;17.14999962;58.93999863;0E-8;7.28000021;66.22000122;;17.53000069;;17.53000069;0.31000000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-05-12;705.36000000;605.86000000;;64.62999725;55.56999969;0E-8;7.55999994;63.13000107;;18.56999969;;1.08000004;0.05100000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-05-12;606.09002686;538.43000000;49.70000076;71.36000061;0E-8;0E-8;10.00000000;10.00000000;58.00000000;22.87999916;10.00000000;4.34999990;0.02800000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-05-12;499.26000000;396.47000000;67.85000000;228.80999756;378.00000000;0E-8;;378.00000000;;181.08999634;;12.14999962;5.49200000;6.76900000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-05-12;396.32000732;324.21000000;;363.05999756;395.00000000;0E-8;;395.00000000;;183.36000061;;4.80000019;1.58900000;6.89800000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-05-12;323.61999512;258.43000000;;447.00000000;256.00000000;80.00000000;0E-8;336.00000000;;211.38999939;;30.21999931;3.83800000;7.92800000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-05-12;258.58000000;241.24000000;;340.02000000;309.00000000;0E-8;0E-8;309.00000000;0E-8;221.46000671;;12.09000015;0E-8;8.75600000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-05-12;485.73001099;;24.51000023;13.06000000;;12.00000000;;20.00000000;;17.26000023;;17.26000023;0.70800000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-05-12;311.86000000;279.20000000;26.01000000;50.38000000;113.00000000;0E-8;;113.00000000;;47.20999908;;31.54000092;4.25900000;0.33900000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-05-12;279.99000000;183.32000000;;119.47000000;105.00000000;0E-8;;105.00000000;;47.40999985;;0.31999999;0.16900000;0.34900000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-05-12;178.94000000;94.21000000;;118.96000000;106.00000000;0E-8;;106.00000000;;54.34000015;;7.50000000;0.66500000;0.40800000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-05-12;91.62000275;52.77000000;;107.00000000;107.00000000;0E-8;;107.00000000;;62.61999893;;8.34000015;0.74900000;0.45700000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-05-12;239.04000000;147.15000000;;33.00000000;15.00000000;0E-8;18.00000000;33.00000000;0E-8;33.47000000;;33.47000000;0.14700000;0.32700000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-05-12;147.00000000;105.75000000;;42.18999863;24.00000000;13.00000000;6.00000000;43.00000000;0E-8;42.77000046;;10.03999996;0.03900000;1.12100000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-05-12;103.19999695;69.27000000;;50.72999954;20.00000000;0E-8;28.00000000;48.00000000;0E-8;43.75000000;;1.27999997;0.14900000;1.55100000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-05-12;631.34000000;511.80000000;56.20000000;68.20000000;58.00000000;0E-8;19.00000000;77.00000000;;63.62000000;;63.62000000;2.52400000;1.50600000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-05-12;704.65002441;659.49000000;85.15000153;70.19000244;103.75000000;0E-8;13.50000000;117.25000000;0E-8;52.72999954;;52.72999954;0.81600000;0.76600000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-05-12;657.11999512;474.20000000;42.40000153;99.04000092;14.71000004;12.22000027;0E-8;26.93000031;0E-8;58.99000168;;5.59999990;1.03200000;0.82600000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-05-12;634.58000000;480.32000000;53.21000000;77.27999878;83.09999847;11.72000027;0E-8;94.81999969;0E-8;80.08999634;;80.08999634;2.49600000;0.32200000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-05-12;470.69000000;374.82000000;35.14000000;136.89000000;0E-8;121.00000000;;121.00000000;;155.94000244;;23.86000061;2.09300000;1.36700000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-05-12;368.67001343;264.39000000;;174.14999390;222.00000000;0E-8;;222.00000000;;183.94999695;;31.89999962;4.99200000;2.81500000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-05-12;591.96000000;335.04000000;45.00000000;24.88000000;0E-8;0E-8;;0E-8;;14.70000000;;14.70000000;3.73900000;0.32900000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-05-12;327.67001343;268.18000000;;4.36999989;9.00000000;0E-8;0E-8;9.00000000;0E-8;25.21999931;;10.52000000;0.19000000;0.39800000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-05-12;264.36999512;210.99000000;;261.23999023;187.88000488;146.13999939;0E-8;334.01998901;0E-8;243.38000488;;43.86000061;2.56900000;4.00300000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-05-12;546.84997559;426.49000000;54.79999924;15.11999989;62.04000092;0E-8;1.00000000;63.04000092;0E-8;17.26000023;;17.26000023;0.14000000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-05-12;154.11000061;132.42000000;;111.23000336;106.00000000;0E-8;0E-8;106.00000000;0E-8;112.98999786;;112.98999786;0.84000000;0.54700000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-05-12;127.98999786;98.17000000;;108.41999817;109.00000000;19.00000000;0E-8;128.00000000;0E-8;120.13999939;;4.21999979;0.76100000;0.57500000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-05-13;109.59000000;26.33000000;;51.95000000;109.00000000;22.00000000;0E-8;131.00000000;0E-8;42.97000122;;7.86000013;1.22100000;3.86070000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-05-13;113.49000000;3.43000000;86.60000000;27.93000031;12.00000000;0E-8;;12.00000000;13.00000000;31.81999969;;31.81999969;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-05-13;303.79998779;251.95000000;96.08000183;328.01998901;247.00000000;0E-8;;247.00000000;;342.92001343;;342.92001343;5.98800000;3.78870000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-05-13;389.83000000;362.19000000;66.03000000;780.00000000;1316.00000000;0E-8;;1316.00000000;;915.40997314;;663.40997314;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-05-13;301.47000000;251.34000000;45.82000000;1100.00000000;1092.00000000;0E-8;;1092.00000000;;907.52001953;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-05-13;251.46000000;229.82000000;;1085.43994141;0E-8;0E-8;;0E-8;1017.00000000;899.78002930;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-05-13;229.82000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;899.78002930;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-05-13;251.27000000;138.77000000;;1120.17004395;1016.00000000;0E-8;;1016.00000000;;899.78002930;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-05-13;137.51000000;14.96000000;;1016.00000000;1112.00000000;0E-8;;1112.00000000;;900.32000732;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-05-13;57.29999924;42.96000000;;2896.00000000;1393.00000000;1504.00000000;;2896.00000000;;2777.67993164;;2777.67993164;-0.13400000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-05-13;41.90000000;21.84000000;;3058.01000977;401.00000000;2696.33007813;0E-8;3097.12988281;0E-8;2775.37011719;;8.43000031;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-05-13;20.21999931;5.09000000;;2960.37011719;1551.00000000;1402.00000000;0E-8;2953.00000000;0E-8;2786.80004883;;22.46999931;-0.03400000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-05-13;49.96599960;24.84000000;75.51999664;1651.83996582;353.00000000;0E-8;0E-8;353.00000000;0E-8;1656.98999023;;1656.98999023;10.73000000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-05-13;31.91000000;13.11000000;93.54000000;503.16000000;173.00000000;274.00000000;0E-8;447.00000000;0E-8;501.59000000;;501.59000000;-0.32000000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-05-13;30.64000000;6.15000000;;3050.31005859;1534.00000000;1532.00000000;0E-8;3066.00000000;;3067.80004883;;3067.80004883;-0.09300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-05-13;95.09999847;6.77000000;;0E-8;9738.00000000;0E-8;0E-8;9758.00000000;0E-8;0E-8;12051.29003906;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-05-13;96.58999634;85.22000000;;15844.09960938;2389.00000000;4836.00000000;19.00000000;7240.00000000;9438.22000000;16008.16992188;3956.87988281;16008.16992188;0E-8;7.29530000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-05-13;155.78999329;131.94000000;;2173.05004883;2423.00000000;0E-8;;2423.00000000;;2529.13989258;;1329.38000488;-0.32300000;28.98400000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-05-13;73.83999634;8.43000000;98.76999664;11323.98046875;10299.00000000;1370.00000000;0E-8;11669.00000000;0E-8;11800.83984375;;8580.79980469;-7.61300000;79.37530000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-05-13;479.16000000;304.20000000;;35.00000000;32.00000000;0E-8;3.00000000;35.00000000;0E-8;34.90000153;;34.90000153;0.04100000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-05-13;89.99000000;74.02000000;;26541.71093750;25990.11914063;307.60998535;276.97000122;26574.69921875;0E-8;26229.15039063;;26229.15039063;-9.12800000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-05-13;71.28000000;56.37000000;;26339.56054688;24064.00000000;1727.00000000;582.00000000;26373.00000000;0E-8;26914.10937500;;550.13000488;-8.62700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-05-13;86.94200134;57.18000000;89.16000366;319.16000366;632.53002930;0E-8;0E-8;632.53002930;0E-8;353.35000610;;353.35000610;4.01000000;0.35930000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-05-13;267.88000000;204.15000000;97.03000000;67.82000000;72.00000000;0E-8;4.00000000;76.00000000;0E-8;71.17000000;;71.17000000;0.50700000;0.24930000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-05-13;213.54000000;114.82000000;;330.99000000;293.00000000;38.00000000;0E-8;331.00000000;0E-8;331.17000000;;331.17000000;0.00100000;0.17930000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-05-13;301.35000610;272.30000000;90.19999695;575.89001465;631.00000000;51.00000000;0E-8;682.00000000;0E-8;686.28002930;;686.28002930;0E-8;18.82870000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-05-13;271.57998657;249.30000000;;806.46997070;984.95001221;8.68000031;8.00000000;993.61999512;;752.73999023;;63.75000000;0E-8;18.82870000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-05-13;220.44999695;163.64000000;;2329.23999023;2295.00000000;0E-8;0E-8;2295.00000000;0E-8;2444.23999023;;1595.02001953;0.29600000;21.39530000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-05-13;161.48000000;136.83000000;;2303.70000000;2242.00000000;26.00000000;;2268.00000000;;2484.60009766;;14.48999977;0E-8;21.39530000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-05-13;312.71000000;277.80000000;;71.15000000;0E-8;71.00000000;0E-8;71.00000000;0E-8;69.25000000;;69.25000000;0.02700000;1.30870000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-05-13;494.14000000;376.82000000;;26.85000038;25.00000000;0E-8;0E-8;25.00000000;0E-8;28.05999947;;28.05999947;0.01500000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-05-13;372.03000000;255.84000000;;24.58000000;24.00000000;0E-8;;24.00000000;;28.78000069;;0.63000000;0.01000000;0.67000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-05-13;358.80000000;;;48.00000000;;4.00000000;;48.00000000;44.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-05-13;355.79000000;;;46.77999878;44.00000000;0E-8;;44.00000000;;52.41999817;;52.41999817;0.09800000;0.33930000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-05-13;257.17001343;204.81000000;94.11000061;48.11000061;51.00000000;0E-8;0E-8;51.00000000;0E-8;52.43000031;;0E-8;0.10300000;0.36000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-05-13;184.76000000;165.25000000;;224.50000000;220.00000000;0E-8;;220.00000000;;242.33999634;;89.55000305;0.38500000;6.14670000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-05-13;89.84000000;60.09000000;;273.52999878;261.00000000;0E-8;16.00000000;277.00000000;;280.98999023;;38.29000092;1.00300000;9.10730000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-05-13;59.71000000;38.01000000;;341.31000000;342.00000000;0E-8;;342.00000000;;349.60000610;;68.54000092;0.10000000;11.69800000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-05-13;910.47000000;885.69000000;75.01000000;50.59000000;58.00000000;0E-8;;58.00000000;;50.33000000;;50.33000000;1.21200000;0.25730000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-05-13;885.67000000;856.42000000;;62.93500000;62.00000000;0E-8;;62.00000000;;50.33000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-05-13;807.90002441;766.63000000;;116.00000000;116.00000000;0E-8;;116.00000000;;109.80000305;;59.77000046;0.66500000;1.51930000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-05-13;758.97000000;670.83000000;37.88000000;304.52000000;411.00000000;0E-8;0E-8;411.00000000;0E-8;297.26000977;;187.52999878;18.06700000;5.82000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-05-13;660.88000000;620.58000000;52.83000000;396.83000000;376.00000000;0E-8;0E-8;376.00000000;0E-8;318.01000977;;28.57999992;3.82700000;6.58530000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-05-13;620.22998047;557.86000000;;377.20999146;497.00000000;0E-8;0E-8;497.00000000;0E-8;324.07000732;;6.59000015;0.92200000;6.78200000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-05-13;557.62000000;512.20000000;;492.11000000;506.00000000;0E-8;;506.00000000;;326.60998535;;2.73000002;0.70800000;6.95200000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-05-13;511.98000000;494.72000000;;570.24000000;617.00000000;0E-8;0E-8;617.00000000;;334.32000732;;7.80999994;1.16400000;7.22000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-05-13;494.23999023;393.24000000;;674.28000000;584.00000000;0E-8;;584.00000000;;352.30999756;;17.43000031;4.86300000;9.09870000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-05-13;466.06000000;443.19000000;;525.88000488;590.00000000;0E-8;0E-8;590.00000000;0E-8;390.82998657;;37.25000000;3.55600000;17.61930000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-05-13;839.12000000;749.80000000;28.09000000;14.79000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;14.83000000;;14.83000000;0.32700000;0.47330000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-05-13;664.58000000;574.70000000;;27.12000000;27.00000000;0E-8;0E-8;27.00000000;0E-8;24.16000000;;9.36000000;0.02300000;1.26130000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-05-13;572.63000000;545.90000000;;24.39000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;24.53000069;;0.36000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-05-13;429.07998657;380.23000000;7.63999987;667.14000000;372.00000000;0E-8;0E-8;372.00000000;0E-8;545.71997070;;127.08999634;3.94200000;52.40670000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-05-13;374.40399170;325.70000000;8.64999962;474.04000854;829.00000000;0E-8;0E-8;829.00000000;0E-8;628.42999268;;77.31999969;11.43500000;61.40070000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-05-13;554.96997070;360.85000000;;24.00000000;22.00000000;0E-8;2.00000000;24.00000000;;21.94000053;;21.94000053;0.03500000;0.18800000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-05-13;496.78799438;330.60000000;57.31000000;25.00000000;51.00000000;0E-8;;51.00000000;;28.90000000;;28.90000000;2.46900000;0.42730000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-05-13;82.94000000;33.75000000;;17.82999992;28.81999969;0E-8;0E-8;28.81999969;0E-8;17.95000076;;17.95000076;0.17200000;1.15400000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-05-13;705.95001221;625.80000000;51.49000168;30.71999931;80.00000000;0E-8;0E-8;80.00000000;;42.09999847;;42.09999847;3.18800000;0.18070000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-05-13;613.25000000;;37.59000000;92.70000000;70.00000000;0E-8;;70.00000000;;47.24000168;;6.11999989;0.37800000;0.21130000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-05-13;617.69000000;556.95000000;65.87000000;22.47000000;36.00000000;0E-8;0E-8;36.00000000;8.00000000;23.55999947;;23.55999947;1.13300000;0.11070000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-05-13;454.20001221;394.40000000;34.63999939;176.00000000;176.00000000;0E-8;0E-8;176.00000000;0E-8;109.12000275;;47.02999878;0.48600000;7.99070000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-05-13;352.86000000;;;211.21000000;;76.00000000;;76.00000000;130.00000000;133.69999695;;28.95000076;0.05300000;8.78930000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-05-13;659.00000000;525.83000000;;18.23000000;17.00000000;0E-8;1.00000000;18.00000000;;18.45000076;;18.45000076;0.02400000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-05-13;437.00000000;355.42000000;;42.00000000;40.00000000;0E-8;2.00000000;42.00000000;;43.79000092;;25.40999985;0.00200000;0.84800000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-05-13;251.39000000;233.00000000;89.00000000;184.69000000;93.00000000;0E-8;0E-8;93.00000000;91.69000000;262.10000610;157.07000732;82.93000031;;11.32600000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-05-13;251.02000000;138.38000000;;91.64000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;0E-8;91.69000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-05-13;139.10000000;;;226.71000000;245.00000000;0E-8;;245.00000000;;294.83999634;189.80999756;33.70999908;0.05500000;12.27530000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-05-13;362.91000000;;62.68000000;3.12000000;;0E-8;;0E-8;110.00000000;21.29000092;90.51000214;6.76999998;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-05-13;398.70000000;;;133.25500000;;0E-8;0E-8;128.00000000;;136.00000000;90.51000214;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-05-13;;;;97.00000000;97.00000000;;;97.00000000;;6.84000015;90.51000214;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-05-13;444.73000000;;36.56000000;13.39999962;;0E-8;;9.00000000;9.00000000;14.52999973;;14.52999973;;0.03930000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-05-13;413.49000000;;89.92000000;10.36000000;;0E-8;;7.00000000;-34.00000000;6.84000015;21.36000061;6.84000015;0.53800000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-05-13;;;;10.36000000;38.00000000;;;38.00000000;;6.84000015;17.00000000;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-05-13;86.38000000;;;10.36000000;127.00000000;0E-8;;127.00000000;;6.84000015;107.51000214;;0.02600000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-05-13;150.88000000;126.06000000;;55.00000000;48.00000000;0E-8;;48.00000000;;63.91999817;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-05-13;795.04998779;755.92000000;55.75000000;51.06999969;107.00000000;0E-8;0E-8;107.00000000;0E-8;48.56999969;;48.56999969;2.85200000;3.81130000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-05-13;741.22998047;674.60000000;28.04999924;146.47999573;86.00000000;0E-8;0E-8;86.00000000;0E-8;79.31999969;;30.39999962;2.66900000;5.05600000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-05-13;630.42000000;519.66000000;21.95000000;167.27000000;141.00000000;0E-8;;141.00000000;;165.46000671;;85.20999908;4.50300000;12.30600000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-05-13;786.32400000;695.12000000;16.55000000;85.08000183;103.41000366;0E-8;;103.41000366;;89.41999817;;89.41999817;4.29200000;1.69600000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-05-13;694.74000000;623.89000000;56.95000000;121.66000000;133.00000000;0E-8;;133.00000000;;93.63999939;;4.09000015;0.96600000;3.21800000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-05-13;623.75000000;565.22000000;63.84000000;141.20000000;129.00000000;0E-8;10.00000000;139.00000000;;94.19999695;;0.50999999;0.58700000;3.74800000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-05-13;564.90000000;517.57000000;;147.19000000;137.00000000;0E-8;;137.00000000;;95.55999756;;1.23000002;1.11500000;4.99870000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-05-13;842.24401855;772.40000000;93.06999969;53.49000168;81.69999695;4.65000010;5.00000000;86.34999847;86.00000000;60.83000183;;60.83000183;3.42600000;3.04730000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-05-13;771.79000000;729.89000000;94.14000000;121.00000000;110.00000000;11.00000000;0E-8;121.00000000;0E-8;79.13999939;;18.47999954;1.50700000;3.45270000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-05-13;593.35000000;516.94000000;90.40000000;263.95000000;379.00000000;0E-8;0E-8;379.00000000;0E-8;246.13999939;;166.36000061;1.19600000;8.95270000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-05-13;504.35000000;435.83000000;26.04000000;701.66000000;1488.00000000;0E-8;0E-8;1488.00000000;0E-8;609.41998291;;96.43000031;8.92200000;37.90470000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-05-13;430.76000000;398.33000000;;1547.24000000;1619.00000000;0E-8;;1619.00000000;;643.67999268;;30.94000053;1.50600000;41.05270000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-05-13;392.37000000;326.31000000;15.58000000;1968.67000000;2402.00000000;0E-8;;2402.00000000;;1085.88000488;;436.50000000;11.03900000;74.07330000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-05-13;476.98000000;448.50000000;98.95000000;90.85000000;87.00000000;0E-8;0E-8;87.00000000;0E-8;82.41000366;;82.41000366;0.38100000;0.52130000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-05-13;447.79000000;410.03000000;;79.85000000;74.00000000;0E-8;0E-8;74.00000000;0E-8;85.02999878;;3.41000000;0.58900000;0.54130000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-05-13;353.85000000;326.24000000;;77.14000000;79.00000000;0E-8;0E-8;79.00000000;0E-8;89.83999634;;6.36000013;0.24100000;0.59130000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-05-13;446.50000000;394.85000000;;95.48999786;99.04000092;0E-8;0E-8;99.04000092;0E-8;96.08000183;;96.08000183;1.87300000;0.35330000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-05-13;370.50000000;326.40000000;;111.19000244;101.00000000;0E-8;;101.00000000;0E-8;104.80000305;;8.02000046;0.88300000;0.39330000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-05-13;582.51000977;530.78000000;80.91999817;47.02000046;50.00000000;0E-8;0E-8;50.00000000;0E-8;45.68000031;;45.68000031;0.56200000;0.08130000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-05-13;562.81799316;531.57000000;33.77999878;61.00000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;75.12999725;;75.12999725;10.47400000;2.60670000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-05-13;531.50000000;504.73000000;;56.08000000;0E-8;57.00000000;1.00000000;58.00000000;0E-8;76.38999939;;1.75000000;0.35200000;2.67730000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-05-13;467.07598877;398.18000000;18.54999924;85.36000061;100.00000000;0E-8;0E-8;100.00000000;0E-8;111.56999969;;36.34000015;9.64600000;3.90470000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-05-13;397.99000000;385.56000000;;95.49000000;94.00000000;0E-8;2.00000000;96.00000000;0E-8;112.98000336;;2.08999991;0.10500000;3.93470000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-05-13;384.32998657;365.87000000;;133.27000427;132.00000000;0E-8;0E-8;132.00000000;0E-8;164.63000488;;52.34000015;0.26000000;5.83870000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-05-13;366.05000000;350.93000000;;143.78000000;141.00000000;0E-8;0E-8;141.00000000;0E-8;167.74000549;;4.09999990;0.60900000;6.01070000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-05-13;350.88000000;333.30000000;;157.95000000;148.00000000;0E-8;0E-8;148.00000000;0E-8;175.50999451;;8.75000000;0.78100000;6.28930000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-05-13;330.08000000;284.02000000;63.72000000;338.73000000;429.00000000;0E-8;0E-8;429.00000000;0E-8;370.01998901;;136.10000610;14.11000000;12.20930000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-05-13;283.51000000;258.14000000;;409.55000000;468.00000000;0E-8;0E-8;468.00000000;0E-8;400.16000366;;34.99000168;2.05200000;12.77270000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-05-13;257.87800000;235.42000000;;589.96000000;540.00000000;0E-8;0E-8;540.00000000;0E-8;475.07998657;;82.04000092;5.61300000;15.04870000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-05-13;325.54000854;280.78000000;48.63000107;3124.37011719;2957.00000000;0E-8;0E-8;2957.00000000;-89.00000000;2088.26000977;;112.15000153;32.22000000;140.67930000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-05-13;279.61999512;258.08000000;;3503.04003906;3379.00000000;0E-8;12.00000000;3391.00000000;;2567.83007813;2497.48999023;208.64999390;9.74500000;209.32130000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-05-13;344.23000000;309.65000000;;81.00000000;75.00000000;6.00000000;0E-8;81.00000000;0E-8;82.17000000;;82.17000000;0.43000000;0.35070000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-05-13;257.26000977;236.68000000;;3931.00000000;3927.00000000;0E-8;4.00000000;3931.00000000;;3077.27001953;3006.92993164;357.97000122;49.47200000;220.14470000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-05-13;218.71000000;96.39000000;;5943.11000000;5796.00000000;0E-8;;5796.00000000;;4923.16015625;4852.81982422;1234.36999512;28.62700000;246.51270000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-05-13;281.95599365;224.49000000;40.11000061;53.02000046;126.00000000;0E-8;0E-8;126.00000000;0E-8;60.54000092;;60.54000092;4.82300000;0.24730000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-05-13;395.61999512;150.92000000;;63.53000000;56.00000000;11.00000000;;67.00000000;;64.27999878;;64.27999878;0.39700000;0.78130000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-05-13;411.88000000;320.22000000;;46.12000000;41.00000000;0E-8;5.00000000;46.00000000;;49.11000061;;49.11000061;0.03300000;0.33200000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-05-13;320.16000000;180.64000000;;46.12000000;45.00000000;0E-8;;45.00000000;;49.11000061;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-05-13;354.94000000;248.96000000;;65.00000000;64.00000000;0E-8;1.00000000;65.00000000;0E-8;64.76000000;;64.76000000;0.02500000;0.08930000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-05-13;615.05999756;577.07000000;51.40000153;39.27999878;0E-8;20.00000000;0E-8;20.00000000;0E-8;41.47000000;;41.47000000;0.35500000;2.11000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-05-13;567.23400000;515.88000000;68.64000000;137.45000000;400.00000000;0E-8;;400.00000000;;181.74000549;;140.00000000;19.17800000;7.48730000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-05-13;826.95500000;630.48000000;82.10000000;27.85000038;36.00000000;0E-8;1.00000000;36.00000000;;30.30999947;;30.30999947;1.08400000;1.41270000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-05-13;766.33000000;;68.52000000;22.73000000;;0E-8;;12.00000000;;18.00000000;;18.00000000;0.01800000;3.81130000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-05-13;743.65997314;;71.81999969;52.06999969;;0E-8;;10.28999996;;24.02000000;70.34000000;24.02000000;1.55600000;7.86070000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-05-13;734.63000000;;72.67000000;15.00000000;;0E-8;;13.89999962;;23.25000000;;23.25000000;0.35700000;10.29070000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-05-13;711.53000000;;42.01000000;219.80100000;;222.00000000;;222.00000000;;228.01000000;;219.81300000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-05-13;447.21000000;427.21000000;54.27000000;130.34000000;158.00000000;0E-8;0E-8;158.00000000;0E-8;184.03000000;136.81000000;113.61000000;6.56400000;47.33600000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-05-13;427.17999268;403.91000000;;175.91999817;190.00000000;0E-8;0E-8;190.00000000;0E-8;189.75999451;147.25999451;23.59000015;1.73500000;52.17270000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-05-13;403.69000244;381.83000000;;222.14999390;235.00000000;0E-8;0E-8;235.00000000;0E-8;226.03999329;185.94000244;45.38000107;3.22200000;56.19070000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-05-13;381.91000000;357.91000000;49.61000000;226.47999573;582.58001709;0E-8;0E-8;582.58001709;0E-8;244.97999573;212.25999451;27.65999985;14.29800000;59.11130000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-05-13;357.74000000;325.93000000;;560.00000000;560.00000000;0E-8;0E-8;560.00000000;0E-8;257.63000488;224.66999817;10.92000008;6.09400000;62.68000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-05-13;325.57000732;279.72000000;48.95000076;634.16998291;263.00000000;0E-8;;263.00000000;89.00000000;264.57000732;81.77999878;7.15999985;20.71300000;66.99600000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-05-13;727.23000000;1.80000000;;6.00000000;6.19000006;0E-8;;6.00000000;;0E-8;75.73000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-05-13;439.84600000;334.77000000;36.54000000;307.16000000;231.00000000;0E-8;0E-8;231.00000000;0E-8;340.13000488;;340.13000488;18.60300000;18.73470000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-05-13;332.67001343;287.35000000;;285.97000122;270.00000000;0E-8;;270.00000000;;381.76998901;;39.34999847;2.47200000;18.87400000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-05-13;286.80000000;262.50000000;;325.26000000;202.00000000;0E-8;;202.00000000;;424.01000977;;38.65000153;1.56800000;19.07070000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-05-13;262.45999146;233.77000000;70.88999939;464.67999268;370.00000000;0E-8;;370.00000000;;732.03997803;;304.95999146;3.12300000;24.32670000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-05-13;212.10000610;174.26000000;;712.57000732;925.41998291;0E-8;0E-8;925.41998291;;1069.23999023;;319.72000122;2.82100000;26.88730000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-05-13;841.71002197;;74.47000122;19.78000069;3.00000000;0E-8;0E-8;3.00000000;;15.71000004;;15.71000004;0.23800000;0.05270000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-05-13;318.85000000;113.30000000;;72.59000000;64.00000000;0E-8;8.00000000;72.00000000;0E-8;61.41000000;;61.41000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-05-13;733.96997070;605.29000000;73.83999634;141.30999756;14.00000000;0E-8;0E-8;14.00000000;;144.88000488;;144.88000488;2.78200000;5.99600000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-05-13;605.09997559;499.12000000;61.06999969;83.81000000;147.00000000;0E-8;0E-8;147.00000000;-50.00000000;158.27999878;171.08000183;21.56999969;2.25200000;6.07530000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-05-13;798.01000977;706.48000000;52.47000122;16.96999931;24.13999939;0E-8;7.30000019;31.44000053;;17.54000092;;17.54000092;0.30800000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-05-13;705.23000000;605.63000000;;30.87999916;26.70999908;0E-8;7.53000021;34.24000168;;18.57999992;;1.04999995;0.05000000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-05-13;605.63000488;538.44000000;43.99000168;43.33000183;0E-8;0E-8;10.00000000;10.00000000;50.00000000;22.79000092;10.00000000;4.21000004;0.02800000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-05-13;499.17999268;396.53000000;67.48999786;220.86000061;391.00000000;0E-8;;391.00000000;;189.00000000;;12.81999969;5.46300000;6.75600000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-05-13;396.38000488;324.03000000;;362.31000000;324.00000000;0E-8;;324.00000000;;190.77000427;;5.05999994;1.58600000;6.88530000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-05-13;323.64001465;258.50000000;;346.70999146;213.00000000;102.00000000;0E-8;315.00000000;;219.75000000;;31.88999939;3.83600000;7.91530000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-05-13;258.60000000;241.24000000;;316.92000000;310.00000000;0E-8;0E-8;310.00000000;0E-8;230.75999451;;12.75000000;0E-8;8.74070000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-05-13;485.72000122;;24.37999916;16.53000069;;12.00000000;;20.00000000;;14.98999977;;14.98999977;0.70500000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-05-13;311.82000000;279.28000000;25.88000000;48.00000000;98.00000000;0E-8;;98.00000000;;42.99000168;;26.12000084;4.28600000;0.33930000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-05-13;279.89000000;183.31000000;;94.44000000;100.00000000;0E-8;;100.00000000;;43.52000046;;0.31000000;0.16900000;0.34930000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-05-13;178.98000000;94.32000000;;116.90000000;111.00000000;0E-8;;111.00000000;;51.65999985;;7.13000011;0.67200000;0.40870000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-05-13;91.55999756;52.54000000;;94.95999908;107.00000000;0E-8;;107.00000000;;59.70000076;;7.92999983;0.75600000;0.45800000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-05-13;239.30000000;147.10000000;;31.85000000;0E-8;0E-8;18.00000000;18.00000000;0E-8;32.33000000;;32.33000000;0.14900000;0.32470000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-05-13;147.11999512;105.55000000;;20.96999931;0E-8;13.00000000;6.00000000;19.00000000;0E-8;42.54999924;;9.93000031;0.04000000;1.11730000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-05-13;103.09999847;69.06000000;;22.54999924;0E-8;0E-8;28.00000000;28.00000000;0E-8;43.84999847;;1.25999999;0.14800000;1.54730000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-05-13;631.34002686;511.80000000;56.20000076;77.00000000;58.00000000;0E-8;19.00000000;77.00000000;;89.77000000;;89.77000000;2.52500000;1.50730000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-05-13;704.40002441;659.60000000;74.70999908;71.34999847;135.08000183;0E-8;13.88000011;148.96000671;0E-8;47.06999969;;47.06999969;0.81200000;0.76400000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-05-13;657.34997559;474.70000000;47.00000000;129.38999939;49.91999817;10.48999977;0E-8;60.40999985;0E-8;53.47999954;;5.00000000;1.04200000;0.82400000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-05-13;634.64000000;479.97000000;53.42000000;99.45999908;25.06999969;21.75000000;0E-8;46.83000183;0E-8;102.30000305;;102.30000305;2.51800000;0.32130000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-05-13;470.70600000;374.82000000;35.24000000;133.72000000;0E-8;121.00000000;;121.00000000;;170.17999268;;26.62999916;2.09000000;1.36470000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-05-13;368.61999512;264.32000000;;142.25000000;222.00000000;0E-8;;222.00000000;;198.83999634;;37.74000168;5.02400000;2.81000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-05-13;591.97000000;335.03000000;45.08000000;12.38000000;0E-8;0E-8;;0E-8;;14.34000015;;14.34000015;3.75300000;0.32930000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-05-13;327.72000122;268.13000000;;3.30999994;0E-8;0E-8;0E-8;0E-8;0E-8;24.71999931;;10.26000023;0.19100000;0.39870000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-05-13;264.32000732;210.97000000;;262.16000366;180.91999817;126.63999939;0E-8;307.55999756;0E-8;252.00999451;;41.11999893;2.58600000;3.99870000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-05-13;546.45001221;426.35000000;47.11999893;20.04000092;41.72999954;0E-8;1.00000000;42.72999954;0E-8;13.92000008;;13.92000008;0.13600000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-05-13;154.24000549;132.38000000;;111.97000122;78.00000000;0E-8;0E-8;78.00000000;0E-8;102.38999939;;102.38999939;0.84000000;0.54800000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-05-13;127.98000000;97.92000000;;79.87999725;63.00000000;19.00000000;0E-8;82.00000000;0E-8;109.95999908;;3.81999993;0.76300000;0.57670000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-05-14;109.61000000;26.33000000;;54.86999893;4.01000023;35.00000000;0E-8;39.00999832;0E-8;41.15000153;;7.53999996;1.23200000;3.86530000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-05-14;113.48000000;3.23000000;86.47000000;25.79999924;12.80000019;0E-8;;12.80000019;13.00000000;29.13999939;;29.13999939;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-05-14;303.80999756;251.68000000;96.29000092;293.29998779;247.00000000;0E-8;;247.00000000;;337.61999512;;337.61999512;5.99200000;3.86430000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-05-14;389.82000000;362.19000000;65.92000000;760.00000000;1316.00000000;0E-8;;1316.00000000;;930.29998779;;680.29998779;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-05-14;301.49000000;251.39000000;46.21000000;1230.00000000;1044.00000000;0E-8;;1044.00000000;;911.52001953;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-05-14;251.51000000;230.00000000;;999.86999512;0E-8;0E-8;;0E-8;943.00000000;902.04998779;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-05-14;230.03000000;168.54000000;;9.26000000;0E-8;0E-8;;0E-8;;902.04998779;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-05-14;251.33000000;137.82000000;;1011.44000244;942.00000000;0E-8;;942.00000000;;902.04998779;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-05-14;137.39000000;14.96000000;;942.00000000;1107.00000000;0E-8;;1107.00000000;;899.78002930;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-05-14;57.30000000;42.88000000;;2912.00000000;1355.00000000;1557.00000000;;2912.00000000;;2859.96997070;;2859.96997070;-0.14300000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-05-14;41.84000000;21.85000000;;3099.07006836;401.00000000;2716.00000000;0E-8;3117.12988281;0E-8;2861.79003906;;8.68000031;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-05-14;20.37000084;5.06000000;;3006.85009766;1413.00000000;1565.00000000;0E-8;2979.00000000;0E-8;2877.71997070;;23.12999916;-0.03900000;0.02000000;AAFGO
