id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-05-14;50.00799942;25.37000000;76.44999695;1638.06994629;543.00000000;0E-8;0E-8;543.00000000;0E-8;1688.46997070;;1688.46997070;10.35800000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-05-14;31.95000000;13.21000000;94.16000000;518.77000000;175.00000000;310.00000000;0E-8;485.00000000;0E-8;522.89001465;;522.89001465;-0.32700000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-05-14;30.64000000;6.12000000;;3042.00000000;1471.00000000;1571.00000000;0E-8;3042.00000000;;3059.50000000;;3059.50000000;-0.10300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-05-14;95.05999756;6.61000000;;0E-8;9166.00000000;0E-8;0E-8;9186.00000000;0E-8;0E-8;11852.08007813;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-05-14;96.44999695;85.16000000;;15516.44042969;2398.00000000;4526.00000000;19.00000000;6950.00000000;9076.58000000;15608.80957031;3756.72998047;15608.80957031;0E-8;7.32270000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-05-14;155.78999329;131.92000000;;2351.00000000;2351.00000000;0E-8;;2351.00000000;;2486.75000000;;1340.55004883;-0.19600000;29.02200000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-05-14;73.87999725;7.69000000;99.08000183;11160.59960938;9065.00000000;714.00000000;0E-8;9779.00000000;0E-8;11412.62011719;;8359.71972656;-8.25600000;79.64770000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-05-14;479.15000000;304.19000000;;34.54000000;32.00000000;0E-8;3.00000000;35.00000000;0E-8;34.77000046;;34.77000046;0.04100000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-05-14;90.00000000;73.93000000;;26171.42968750;24052.92968750;1808.48999023;277.01000977;26138.43945313;0E-8;26119.06054688;;26119.06054688;-9.06100000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-05-14;71.28000000;56.24000000;;25851.00000000;23876.00000000;1511.00000000;464.00000000;25851.00000000;0E-8;26768.05078125;;543.48999023;-8.55100000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-05-14;86.94999695;55.52000000;89.33999634;356.33999634;304.29000854;0E-8;0E-8;304.29000854;0E-8;344.54998779;;344.54998779;3.90300000;0.35970000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-05-14;267.87000000;204.15000000;96.79000000;68.82000000;70.00000000;0E-8;7.00000000;77.00000000;0E-8;70.35000000;;70.35000000;0.48100000;0.24970000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-05-14;213.53000000;114.77000000;;318.99000000;283.00000000;36.00000000;0E-8;319.00000000;0E-8;319.17000000;;319.17000000;0.00100000;0.17970000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-05-14;301.26000977;272.85000000;88.83999634;725.66998291;993.00000000;51.00000000;0E-8;1044.00000000;0E-8;687.02001953;;687.02001953;0E-8;18.94430000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-05-14;271.61999512;249.38000000;;1031.43994141;948.13000488;8.44999981;8.00000000;956.58001709;;750.32000732;;63.81999969;0E-8;18.94430000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-05-14;220.41999817;163.68000000;;2275.66000000;2327.00000000;0E-8;0E-8;2327.00000000;0E-8;2380.76000977;;1552.09997559;0.32000000;21.54270000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-05-14;161.45000000;136.90000000;;2358.58000000;2254.00000000;126.00000000;;2380.00000000;;2413.37011719;;14.10000038;0E-8;21.54270000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-05-14;312.72000122;277.78000000;;72.15000153;0E-8;72.00000000;0E-8;72.00000000;0E-8;69.87000275;;69.87000275;0.02700000;1.30930000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-05-14;494.33000000;376.82000000;;27.08000000;25.00000000;0E-8;0E-8;25.00000000;0E-8;28.10000038;;28.10000038;0.01500000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-05-14;372.07000000;255.84000000;;25.12000000;25.00000000;0E-8;;25.00000000;;28.71999931;;0.63000000;0.01000000;0.67000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-05-14;358.74000000;;;48.00000000;;4.00000000;;48.00000000;44.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-05-14;355.78000000;;;47.31000137;48.00000000;0E-8;;48.00000000;;51.38999939;;51.38999939;0.09800000;0.33970000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-05-14;257.21000000;204.81000000;94.54000000;51.61999893;50.00000000;0E-8;0E-8;50.00000000;0E-8;51.47999954;;0E-8;0.10500000;0.36000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-05-14;184.85000000;165.23000000;;222.76000000;209.00000000;0E-8;;209.00000000;;239.14999390;;88.91000366;0.39500000;6.14830000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-05-14;89.79000000;60.10000000;;259.87000000;261.00000000;0E-8;16.00000000;277.00000000;;278.76998901;;38.02000046;1.00700000;9.11370000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-05-14;59.53000000;38.05000000;;347.52000000;354.00000000;0E-8;;354.00000000;;346.89999390;;68.04000092;0.10200000;11.70400000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-05-14;910.46000000;885.73000000;74.92000000;50.59000000;58.00000000;0E-8;;58.00000000;;51.51000000;;51.51000000;1.21900000;0.24870000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-05-14;885.70000000;856.42000000;;63.56400000;63.00000000;0E-8;;63.00000000;;51.51000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-05-14;807.90002441;766.63000000;;116.00000000;116.00000000;0E-8;;116.00000000;;110.52999878;;59.65000153;0.66800000;1.43470000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-05-14;758.96000000;670.78000000;37.83000000;293.52000000;400.00000000;0E-8;0E-8;400.00000000;0E-8;292.26000977;;182.67999268;18.17800000;5.53500000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-05-14;660.90000000;620.42000000;52.98000000;407.67000000;366.00000000;0E-8;0E-8;366.00000000;0E-8;325.92999268;;28.87999916;3.84200000;6.29270000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-05-14;619.86999512;557.66000000;;360.35000610;546.00000000;0E-8;0E-8;546.00000000;0E-8;330.29000854;;6.65999985;0.92500000;6.49100000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-05-14;557.78000000;512.20000000;;565.55999756;510.00000000;0E-8;;510.00000000;;331.75000000;;2.75999999;0.70900000;6.66100000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-05-14;511.96000000;494.68000000;;558.55000000;567.00000000;0E-8;0E-8;567.00000000;;337.50000000;;7.88999987;1.16500000;6.93000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-05-14;494.26998901;393.24000000;;597.71002197;530.00000000;0E-8;;530.00000000;;353.52999878;;17.62000084;4.86700000;8.79930000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-05-14;466.02000000;443.22000000;;517.88000000;582.00000000;0E-8;0E-8;582.00000000;0E-8;390.45999146;;37.49000168;3.56000000;17.32470000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-05-14;839.09000000;750.06000000;28.00000000;14.79000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;14.53000000;;14.53000000;0.32700000;0.45170000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-05-14;664.70000000;574.66000000;;27.50000000;26.00000000;0E-8;0E-8;26.00000000;0E-8;23.85000000;;9.17000000;0.02400000;1.20070000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-05-14;572.68000000;545.91000000;;25.62000000;24.00000000;0E-8;0E-8;24.00000000;0E-8;24.25000000;;0.36000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-05-14;429.26998901;380.21000000;8.18000031;698.86000000;369.00000000;0E-8;0E-8;369.00000000;0E-8;542.52001953;;126.94000244;4.01600000;51.47830000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-05-14;374.30801392;325.72000000;7.88999987;432.00000000;891.00000000;0E-8;0E-8;891.00000000;0E-8;625.26000977;;78.83000183;11.42500000;60.48030000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-05-14;554.95001221;360.84000000;;22.64999962;21.00000000;0E-8;2.00000000;23.00000000;;21.20999908;;21.20999908;0.03600000;0.18900000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-05-14;496.76000000;330.81000000;57.24000000;24.00000000;57.00000000;0E-8;;57.00000000;;28.52000000;;28.52000000;2.48600000;0.42870000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-05-14;82.81999969;33.75000000;;16.06999969;20.81999969;4.51000023;0E-8;25.32999992;0E-8;17.54000092;;17.54000092;0.17200000;1.15700000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-05-14;705.94000244;625.64000000;51.43999863;54.58000183;71.00000000;0E-8;0E-8;71.00000000;;54.27000046;;54.27000046;3.22400000;0.18030000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-05-14;613.31000000;;37.91000000;81.35000000;70.00000000;0E-8;;70.00000000;;59.11999893;;7.90000010;0.38300000;0.21070000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-05-14;617.65000000;556.92000000;65.63000000;22.59000000;36.00000000;0E-8;0E-8;36.00000000;8.00000000;23.19000053;;23.19000053;1.14000000;0.11030000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-05-14;454.27999878;394.40000000;34.99000168;187.30999756;163.00000000;0E-8;0E-8;163.00000000;0E-8;123.76999664;;59.72000122;0.49300000;7.96030000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-05-14;352.40000000;;;216.27000000;;99.00000000;;99.00000000;130.00000000;137.22999573;;28.11000061;0.05300000;8.75970000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-05-14;659.00000000;525.85000000;;19.00000000;18.00000000;0E-8;1.00000000;19.00000000;;18.86000061;;18.86000061;0.02400000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-05-14;437.01000000;355.41000000;;43.00000000;41.00000000;0E-8;2.00000000;43.00000000;;44.27000046;;25.48999977;0.00200000;0.84900000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-05-14;251.38000000;233.00000000;88.00000000;190.77000000;93.00000000;0E-8;0E-8;93.00000000;98.96000000;277.69000244;176.78999329;87.61000061;;11.30300000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-05-14;250.91000000;138.40000000;;99.00000000;100.00000000;0E-8;0E-8;100.00000000;0E-8;0E-8;98.96000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-05-14;138.98000000;;;235.83000000;240.00000000;0E-8;;240.00000000;;306.80999756;205.89999390;35.61000061;0.05400000;12.25770000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-05-14;362.85000000;;59.83000000;-3.82000000;;0E-8;;0E-8;110.00000000;14.96000004;90.69999695;4.75000000;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-05-14;398.68000000;;;137.24900000;;0E-8;0E-8;138.00000000;;137.00000000;90.69999695;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-05-14;;;;97.00000000;97.00000000;;;97.00000000;;4.80000019;90.69999695;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-05-14;442.88000488;;18.28000069;4.05999994;;0E-8;;8.00000000;8.00000000;10.19999981;;10.19999981;;0.03970000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-05-14;413.51000000;;90.05000000;13.71000000;;0E-8;;7.00000000;-8.00000000;4.80000019;15.00000000;4.80000019;0.54700000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-05-14;;;;13.71000000;36.00000000;;;36.00000000;;4.80000019;15.00000000;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-05-14;86.29000000;;;13.71000000;138.00000000;0E-8;;138.00000000;;4.80000019;105.70999908;;0.02600000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-05-14;150.70000000;126.14000000;;45.00000000;61.00000000;0E-8;;61.00000000;;53.86000061;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-05-14;795.00000000;755.48000000;55.30000000;37.08000183;107.00000000;0E-8;0E-8;107.00000000;0E-8;47.77999878;;47.77999878;2.83700000;3.82070000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-05-14;741.26000000;674.60000000;28.17000000;131.41999817;86.00000000;0E-8;0E-8;86.00000000;0E-8;78.08999634;;29.90999985;2.69000000;5.06800000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-05-14;630.43000000;519.63000000;21.97000000;164.27000000;138.00000000;0E-8;;138.00000000;;164.32000732;;85.36000061;4.51900000;12.17300000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-05-14;786.31600000;695.07000000;16.54000000;84.54000092;102.87000275;0E-8;;102.87000275;;88.87000275;;88.87000275;4.32700000;1.68800000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-05-14;694.72000000;623.89000000;56.28000000;121.66000000;133.00000000;0E-8;;133.00000000;;93.18000031;;4.05999994;0.97000000;3.21900000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-05-14;623.77000000;565.21000000;66.72000000;143.28000000;129.00000000;0E-8;10.00000000;139.00000000;;93.77999878;;0.50999999;0.58900000;3.74900000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-05-14;564.88000000;517.61000000;;141.81000000;152.00000000;0E-8;;152.00000000;;95.20999908;;1.22000003;1.11800000;4.99930000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-05-14;842.22998047;772.27000000;92.80000305;50.00999832;73.88999939;4.88000011;5.00000000;78.76000214;79.00000000;60.47999954;;60.47999954;3.46200000;3.05870000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-05-14;771.79000000;729.15000000;94.14000000;103.00000000;90.00000000;13.00000000;0E-8;103.00000000;0E-8;79.06999969;;18.42000008;1.52200000;3.46130000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-05-14;593.24000000;516.42000000;89.77000000;265.46000000;340.00000000;0E-8;0E-8;340.00000000;0E-8;244.89999390;;165.77000427;1.19500000;8.97630000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-05-14;504.20200000;435.77000000;25.53000000;684.43000000;1421.00000000;0E-8;0E-8;1421.00000000;0E-8;602.05999756;;95.69000244;8.90100000;37.79230000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-05-14;430.65000000;398.10000000;;1391.19000000;1478.00000000;0E-8;;1478.00000000;;635.27001953;;30.77000046;1.51300000;41.00130000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-05-14;392.32000000;326.22000000;15.16000000;1998.17000000;2269.00000000;0E-8;;2269.00000000;;1074.09997559;;433.57998657;11.07000000;74.38670000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-05-14;476.98000000;448.55000000;98.95000000;91.00000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;79.64000000;;79.64000000;0.38400000;0.52570000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-05-14;447.88000000;409.90000000;;98.40000153;50.00000000;22.00000000;0E-8;72.00000000;0E-8;83.62999725;;3.30000000;0.59600000;0.54570000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-05-14;353.81000000;326.21000000;;72.30000000;76.00000000;0E-8;0E-8;76.00000000;0E-8;90.65000153;;6.15000000;0.24100000;0.59570000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-05-14;446.52000000;394.77000000;;99.06999969;88.62000275;0E-8;0E-8;88.62000275;0E-8;96.79000092;;96.79000092;1.88800000;0.35170000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-05-14;370.50000000;326.40000000;;102.00000000;102.00000000;0E-8;;102.00000000;0E-8;104.62999725;;8.07000000;0.88700000;0.39170000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-05-14;582.48999023;530.78000000;80.55000305;44.05000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;46.68000031;;46.68000031;0.56700000;0.08070000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-05-14;562.80999756;531.70000000;33.68999863;64.30000000;98.00000000;0E-8;0E-8;98.00000000;0E-8;78.48999786;;78.48999786;10.47100000;2.47830000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-05-14;531.52000000;504.84000000;;98.84000000;85.00000000;9.00000000;1.00000000;95.00000000;0E-8;79.63999939;;1.86000001;0.35100000;2.54870000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-05-14;467.07998657;398.16000000;18.59000015;114.63999939;100.00000000;0E-8;0E-8;100.00000000;0E-8;116.87999725;;38.65999985;9.65100000;3.79230000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-05-14;397.98000000;385.56000000;;95.49000000;94.00000000;0E-8;2.00000000;96.00000000;0E-8;118.44000244;;2.23000002;0.10500000;3.82230000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-05-14;384.39999390;365.87000000;;141.80000305;133.00000000;0E-8;0E-8;133.00000000;0E-8;173.61999512;;55.86999893;0.25900000;5.70430000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-05-14;366.05999756;350.94000000;;148.77999878;146.00000000;0E-8;0E-8;146.00000000;0E-8;176.94999695;;4.38000011;0.60800000;5.87530000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-05-14;350.88000000;333.37000000;;155.00000000;155.00000000;0E-8;0E-8;155.00000000;0E-8;185.21000671;;9.32999992;0.78100000;6.15470000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-05-14;330.05398560;284.07000000;63.50000000;354.17999268;500.73001099;0E-8;0E-8;500.73001099;0E-8;400.32998657;;139.92999268;14.16400000;12.11470000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-05-14;283.57000000;258.16000000;;522.90002441;472.89999390;0E-8;0E-8;472.89999390;0E-8;425.01998901;;36.43000031;2.06600000;12.68630000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-05-14;257.89400000;235.34000000;;558.02000000;518.00000000;0E-8;0E-8;518.00000000;0E-8;496.04000854;;85.41999817;5.67100000;14.97430000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-05-14;325.58999634;280.71000000;49.63999939;3376.78002930;2747.00000000;0E-8;0E-8;2747.00000000;-12.00000000;2069.14990234;;112.18000031;32.38900000;140.08470000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-05-14;279.63000488;257.97000000;;3325.27001953;3273.00000000;0E-8;15.00000000;3288.00000000;;2548.98999023;2496.92993164;210.66999817;9.77400000;208.40570000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-05-14;344.23000000;309.65000000;;81.00000000;75.00000000;6.00000000;0E-8;81.00000000;0E-8;81.90000000;;81.90000000;0.43500000;0.35030000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-05-14;257.26000977;236.63000000;;3858.00000000;3854.00000000;0E-8;4.00000000;3858.00000000;;3038.85009766;2986.78002930;357.20999146;49.93700000;219.02230000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-05-14;218.73000000;96.24000000;;5991.21000000;5697.00000000;0E-8;;5697.00000000;;4902.49023438;4850.43017578;1243.31005859;28.65700000;245.16130000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-05-14;281.93600464;224.49000000;39.90000153;53.02000046;126.00000000;0E-8;0E-8;126.00000000;0E-8;60.34999847;;60.34999847;4.93900000;0.24870000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-05-14;395.60998535;150.82000000;;62.25999832;53.00000000;11.00000000;;64.00000000;;63.93999863;;63.93999863;0.40200000;0.78570000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-05-14;411.91000000;320.22000000;;45.35000000;40.00000000;0E-8;5.00000000;45.00000000;;48.75000000;;48.75000000;0.03400000;0.33600000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-05-14;320.15000000;180.64000000;;45.35000000;45.00000000;0E-8;;45.00000000;;48.75000000;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-05-14;354.95001221;248.98000000;;64.23000336;63.00000000;0E-8;1.00000000;64.00000000;0E-8;64.80999756;;64.80999756;0.02500000;0.08970000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-05-14;615.15997314;577.07000000;56.43999863;44.24000168;0E-8;20.00000000;0E-8;20.00000000;0E-8;40.93000031;;40.93000031;0.36200000;2.07500000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-05-14;567.20600000;515.88000000;68.48000000;126.82000000;399.00000000;0E-8;;399.00000000;;180.83999634;;139.63999939;19.23700000;7.36370000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-05-14;826.93200000;630.48000000;81.92000000;27.76000023;36.00000000;0E-8;1.00000000;36.00000000;;29.82999992;;29.82999992;1.09600000;1.41630000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-05-14;766.35000000;;68.68000000;17.37200000;;0E-8;;12.00000000;;12.00000000;;12.00000000;0.01800000;3.81070000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-05-14;743.65002441;;71.73000336;8.30000019;;0E-8;;18.71999931;;24.19000000;52.07000000;24.19000000;1.56800000;7.86030000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-05-14;734.65000000;;72.94000000;16.00000000;;0E-8;;13.60000038;;24.45000000;;24.45000000;0.35900000;10.29030000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-05-14;711.11000000;;38.13000000;81.52800000;;85.00000000;;85.00000000;;52.01000000;;81.54000000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-05-14;447.24000000;427.22000000;54.55000000;222.10000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;321.74000000;260.80000000;135.32000000;6.56600000;47.14800000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-05-14;427.13000488;403.84000000;;144.89999390;180.00000000;0E-8;0E-8;180.00000000;0E-8;276.52999878;222.25000000;23.64999962;1.73400000;51.90630000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-05-14;403.69000244;381.75000000;;237.00000000;237.00000000;0E-8;0E-8;237.00000000;0E-8;278.64999390;231.41999817;45.50000000;3.22200000;55.89030000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-05-14;381.84800000;357.92000000;48.17000000;229.13999939;584.50000000;0E-8;0E-8;584.50000000;0E-8;250.28999329;211.13999939;26.21999931;14.27400000;58.79570000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-05-14;357.76000000;325.95000000;;604.30000000;558.00000000;0E-8;0E-8;558.00000000;0E-8;257.76000977;221.94999695;10.35000038;6.10700000;62.35000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-05-14;325.60998535;279.70000000;49.75000000;595.71002197;263.00000000;0E-8;;263.00000000;12.00000000;265.45999146;81.77999878;7.15999985;20.79400000;66.67800000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-05-14;727.17000000;1.15000000;;5.00000000;6.11999989;0E-8;;6.00000000;;0E-8;57.50000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-05-14;439.86300000;334.48000000;36.58000000;291.95000000;107.00000000;0E-8;0E-8;107.00000000;0E-8;336.16000366;;336.16000366;18.92900000;18.74230000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-05-14;332.61000000;287.35000000;;115.51000214;181.00000000;30.00000000;;211.00000000;;376.22000122;;38.40999985;2.51200000;18.88200000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-05-14;286.84000000;262.52000000;;257.22000122;202.00000000;0E-8;;202.00000000;;417.64999390;;37.72999954;1.60100000;19.08030000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-05-14;262.47000122;233.77000000;71.91999817;433.19000244;370.00000000;0E-8;;370.00000000;;719.57000732;;297.67999268;3.23500000;24.34830000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-05-14;212.07000000;174.43000000;;831.86999512;1044.14001465;0E-8;0E-8;1044.14001465;;1051.08996582;;312.08999634;2.98400000;26.91870000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-05-14;841.78997803;;75.01000214;12.72000027;3.00000000;0E-8;0E-8;3.00000000;;14.52000000;;14.52000000;0.24100000;0.05130000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-05-14;318.72000000;113.27000000;;67.77000000;60.00000000;0E-8;8.00000000;68.00000000;0E-8;53.94000000;;53.94000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-05-14;734.07000732;605.11000000;74.12999725;158.75000000;29.00000000;0E-8;0E-8;29.00000000;;155.24000549;;155.24000549;2.78000000;5.98300000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-05-14;604.96002197;499.00000000;58.24000168;81.30999756;207.00000000;0E-8;0E-8;207.00000000;-40.00000000;166.13000488;177.11999512;16.37000084;2.23800000;6.06270000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-05-14;797.84997559;706.53000000;51.52000046;16.37000084;37.88000107;0E-8;7.30999994;45.18999863;;16.88999939;;16.88999939;0.30500000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-05-14;705.28000000;605.37000000;;43.54999924;34.72999954;0E-8;7.55000019;42.27999878;;17.72999954;;0.79000002;0.05000000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-05-14;605.60998535;538.43000000;43.70999908;49.18999863;0E-8;0E-8;10.00000000;10.00000000;40.00000000;21.00000000;10.00000000;3.20000005;0.02800000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-05-14;499.04998779;396.62000000;66.91000366;217.96000671;494.00000000;0E-8;;494.00000000;;195.11000061;;11.09000015;5.43000000;6.74300000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-05-14;396.54000854;324.19000000;;460.20001221;358.00000000;0E-8;;358.00000000;;196.94000244;;4.38000011;1.58400000;6.87270000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-05-14;323.70001221;258.51000000;;411.14001465;211.00000000;105.00000000;0E-8;316.00000000;;222.11000061;;27.59000015;3.83300000;7.90270000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-05-14;258.61000000;241.24000000;;308.47000000;305.00000000;0E-8;0E-8;305.00000000;0E-8;232.64999390;;11.02999973;0E-8;8.72530000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-05-14;485.70001221;;24.17000008;13.21000004;;12.00000000;;19.00000000;;14.98999977;;14.98999977;0.70200000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-05-14;311.76000000;279.30000000;25.69000000;25.23000000;100.00000000;0E-8;;100.00000000;;38.56999969;;23.57999992;4.31500000;0.33970000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-05-14;279.99000000;183.35000000;;109.56000000;104.00000000;0E-8;;104.00000000;;39.09999847;;0.28999999;0.16900000;0.34970000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-05-14;179.00000000;94.31000000;;110.89000000;108.00000000;0E-8;;108.00000000;;47.00999832;;6.76000023;0.67800000;0.40930000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-05-14;91.61000061;52.53000000;;117.06999969;107.00000000;0E-8;;107.00000000;;54.72000122;;7.51999998;0.76300000;0.45900000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-05-14;239.27000000;147.35000000;;28.40000000;12.00000000;0E-8;18.00000000;30.00000000;0E-8;28.87000000;;28.87000000;0.15000000;0.32230000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-05-14;147.00000000;105.72000000;;39.02999878;22.00000000;13.00000000;6.00000000;41.00000000;0E-8;38.68999863;;8.94999981;0.04000000;1.11370000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-05-14;103.27999878;69.02000000;;37.81000137;0E-8;0E-8;28.00000000;28.00000000;0E-8;40.54999924;;1.13999999;0.14900000;1.54370000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-05-14;631.37000000;511.80000000;56.54000000;103.38999939;58.00000000;0E-8;19.00000000;77.00000000;;105.50000000;;105.50000000;2.52500000;1.50870000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-05-14;704.25000000;659.40000000;68.51999664;54.02000046;86.12000275;0E-8;13.96000004;100.08000183;0E-8;37.27000046;;37.27000046;0.81200000;0.76200000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-05-14;657.46002197;474.77000000;49.20000076;88.73000336;45.86999893;9.86999989;0E-8;55.74000168;0E-8;43.68000031;;3.96000004;1.05000000;0.82200000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-05-14;634.67000000;480.00000000;53.53000000;75.16999817;27.30999947;21.53000069;0E-8;48.84000015;0E-8;78.02999878;;78.02999878;2.53700000;0.32070000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-05-14;470.72200000;374.82000000;35.34000000;133.71000000;0E-8;121.00000000;;121.00000000;;171.55999756;;28.55999947;2.08600000;1.36230000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-05-14;368.57000732;264.27000000;;140.41000366;220.00000000;0E-8;;220.00000000;;198.24000549;;27.55999947;5.05500000;2.80500000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-05-14;591.98000000;335.03000000;45.15000000;12.50000000;0E-8;0E-8;;0E-8;;11.86999989;;11.86999989;3.76500000;0.32970000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-05-14;327.67999268;267.86000000;;3.34999990;6.00000000;0E-8;0E-8;6.00000000;0E-8;21.14999962;;8.48999977;0.19200000;0.39930000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-05-14;264.29998779;210.94000000;;273.30999756;158.44000244;133.00999451;0E-8;291.45001221;0E-8;260.98999023;;38.84999847;2.60300000;3.99430000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-05-14;546.52001953;425.99000000;48.45000076;5.94000006;1.00000000;0E-8;1.00000000;2.00000000;0E-8;11.68000031;;11.68000031;0.13700000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-05-14;154.30999756;132.18000000;;70.29000092;52.00000000;0E-8;0E-8;52.00000000;0E-8;87.55999756;;87.55999756;0.84100000;0.54900000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-05-14;127.94000244;97.95000000;;68.52999878;58.00000000;19.00000000;0E-8;77.00000000;0E-8;96.05999756;;3.26999998;0.76600000;0.57830000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-05-15;109.59000000;26.33000000;;55.14000000;40.00000000;31.00000000;0E-8;71.00000000;0E-8;39.09000015;;6.88999987;1.24300000;3.87000000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-05-15;113.48000000;3.43000000;86.47000000;24.81999969;11.00000000;0E-8;;11.00000000;13.00000000;27.57999992;;27.57999992;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-05-15;303.82998657;249.79000000;96.70999908;339.58999634;247.00000000;0E-8;;247.00000000;;330.97000122;;330.97000122;6.00100000;3.94000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-05-15;389.81000000;362.21000000;65.81000000;760.00000000;1340.00000000;0E-8;;1340.00000000;;944.02001953;;696.02001953;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-05-15;301.51000000;251.42000000;46.60000000;1230.00000000;1064.00000000;0E-8;;1064.00000000;;917.88000488;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-05-15;251.48000000;229.90000000;;1029.28002930;0E-8;0E-8;;0E-8;1066.00000000;905.86999512;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-05-15;229.89000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;905.86999512;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-05-15;251.27000000;138.31000000;;994.55999756;1064.00000000;0E-8;;1064.00000000;;905.86999512;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-05-15;137.45000000;14.97000000;;1064.00000000;1102.00000000;0E-8;;1102.00000000;;902.04998779;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-05-15;57.30000000;42.95000000;;2956.00000000;1431.00000000;1525.00000000;;2956.00000000;;2866.86010742;;2866.86010742;-0.15300000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-05-15;41.97000000;21.81000000;;3120.34008789;402.00000000;2679.41992188;0E-8;3081.21997070;0E-8;2874.98999023;;8.69999981;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-05-15;20.29999924;5.02000000;;2862.95996094;1577.00000000;1299.00000000;0E-8;2876.00000000;0E-8;2897.08000000;;23.19000053;-0.04400000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-05-15;50.03400040;25.93000000;77.25000000;1674.70996094;733.00000000;0E-8;0E-8;733.00000000;0E-8;1743.93994141;;1743.93994141;9.96700000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-05-15;31.95999908;13.52000000;94.56999969;547.53997803;190.00000000;335.00000000;0E-8;525.00000000;0E-8;535.32000732;;535.32000732;-0.33200000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-05-15;30.66000000;6.16000000;;3083.84000000;1560.00000000;1516.00000000;0E-8;3076.00000000;;3112.62011719;;3112.62011719;-0.11200000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-05-15;95.23000336;6.45000000;;0E-8;8325.00000000;0E-8;0E-8;8374.00000000;0E-8;0E-8;11679.20996094;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-05-15;96.44999695;85.06000000;;15205.65039063;2365.00000000;4198.00000000;19.00000000;6576.00000000;8639.00000000;15235.79003906;3556.58007813;15235.79003906;0E-8;7.35000000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-05-15;155.77000427;131.98000000;;2403.58007813;2528.00000000;0E-8;;2528.00000000;;2449.04003906;;1343.01000977;-0.05900000;29.06000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-05-15;73.91000366;7.45000000;99.30999756;10941.08007813;9373.00000000;530.00000000;0E-8;9903.00000000;0E-8;11093.11035156;;8210.79003906;-8.92100000;79.92000000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-05-15;479.14000000;304.19000000;;34.54000000;32.00000000;0E-8;3.00000000;35.00000000;0E-8;34.59000000;;34.59000000;0.04200000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-05-15;89.99000000;73.88000000;;25666.82031250;24950.88085938;472.23999023;276.69000244;25699.81054688;0E-8;25688.57031250;;25688.57031250;-8.95900000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-05-15;71.30000000;56.13000000;;25646.88085938;24490.00000000;507.00000000;583.00000000;25580.00000000;0E-8;26636.50000000;;535.38000488;-8.48700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-05-15;86.98200226;53.79000000;90.05000305;361.54998779;152.61999512;0E-8;0E-8;152.61999512;0E-8;336.29998779;;336.29998779;3.79000000;0.36000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-05-15;267.86000000;204.14000000;96.54000000;68.82000000;72.00000000;0E-8;5.00000000;77.00000000;0E-8;68.72000000;;68.72000000;0.45400000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-05-15;213.54000000;114.73000000;;315.01000000;278.00000000;37.00000000;0E-8;315.00000000;0E-8;315.19000000;;315.19000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-05-15;301.20999146;272.38000000;88.08000183;550.15002441;676.00000000;51.00000000;0E-8;727.00000000;0E-8;697.04998779;;697.04998779;0E-8;19.06000000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-05-15;271.66000366;249.10000000;;903.78997803;820.20001221;8.72999954;8.00000000;828.92999268;;754.70001221;;64.75000000;0E-8;19.06000000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-05-15;220.41999817;163.63000000;;2285.00000000;2207.00000000;78.00000000;0E-8;2285.00000000;0E-8;2288.41992188;;1476.86999512;0.34500000;21.69000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-05-15;161.42000000;136.83000000;;2321.58000000;2343.00000000;0E-8;;2343.00000000;;2328.76000977;;13.40999985;0E-8;21.69000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-05-15;312.71000000;277.78000000;;69.84999847;0E-8;70.00000000;0E-8;70.00000000;0E-8;70.02999878;;70.02999878;0.02800000;1.31000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-05-15;494.47000000;376.82000000;;26.50000000;25.00000000;0E-8;0E-8;25.00000000;0E-8;27.92000008;;27.92000008;0.01500000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-05-15;372.28000000;255.81000000;;25.93000000;25.00000000;0E-8;;25.00000000;;28.57999992;;0.63000000;0.01100000;0.67000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-05-15;358.70000000;;;47.00000000;;4.00000000;;48.00000000;44.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-05-15;355.76000977;;;44.61000061;46.00000000;0E-8;;46.00000000;;50.70000076;;50.70000076;0.09900000;0.34000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-05-15;257.23000000;204.81000000;94.78000000;50.93000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;50.75999832;;0E-8;0.10600000;0.36000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-05-15;184.71000671;165.29000000;;220.75999451;242.00000000;0E-8;;242.00000000;;237.22000122;;87.41000366;0.38200000;6.15000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-05-15;89.85000000;60.02000000;;271.60000000;235.00000000;0E-8;16.00000000;251.00000000;;275.57000732;;37.38000107;1.01900000;9.12000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-05-15;59.74000000;37.90000000;;321.52000000;314.00000000;0E-8;;314.00000000;;342.58999634;;66.90000153;0.10400000;11.71000000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-05-15;910.43000000;885.72000000;74.63000000;49.78000000;72.00000000;0E-8;;72.00000000;;53.31000000;;53.31000000;1.22600000;0.24000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-05-15;885.61000000;856.63000000;;78.31500000;80.00000000;0E-8;;80.00000000;;53.31000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-05-15;807.90997314;766.63000000;;119.94000244;116.00000000;0E-8;;116.00000000;;111.66999817;;59.33000183;0.67200000;1.35000000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-05-15;758.95000000;670.73000000;37.78000000;306.52000000;413.00000000;0E-8;0E-8;413.00000000;0E-8;291.77999878;;181.61999512;18.28600000;5.25000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-05-15;660.94000000;620.08000000;53.26000000;454.33000000;371.00000000;0E-8;0E-8;371.00000000;0E-8;323.47000122;;31.22999954;3.86000000;6.00000000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-05-15;620.01000977;557.70000000;;355.05999756;284.00000000;0E-8;0E-8;284.00000000;0E-8;331.39001465;;7.21000004;0.92800000;6.20000000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-05-15;557.90000000;512.20000000;;295.67000000;254.00000000;0E-8;;254.00000000;;334.14001465;;2.98000002;0.70900000;6.37000000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-05-15;511.98000000;494.32000000;;278.45000000;270.00000000;0E-8;0E-8;270.00000000;;341.67999268;;8.52999973;1.16600000;6.64000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-05-15;494.26000977;393.24000000;;285.42999268;308.00000000;0E-8;;308.00000000;;358.64001465;;19.04999924;4.87200000;8.50000000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-05-15;466.17999268;442.74000000;;457.48001099;201.00000000;0E-8;0E-8;201.00000000;0E-8;395.48999023;;39.20000076;3.56500000;17.03000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-05-15;839.05000000;749.89000000;27.89000000;13.06000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;14.32000000;;14.32000000;0.32900000;0.43000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-05-15;664.88000000;574.67000000;;29.20000000;27.00000000;0E-8;0E-8;27.00000000;0E-8;23.47000000;;9.04000000;0.02400000;1.14000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-05-15;572.65000000;545.94000000;;24.96000000;26.00000000;0E-8;0E-8;26.00000000;0E-8;23.87000000;;0.35000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-05-15;429.26998901;380.29000000;8.18000031;403.00000000;403.00000000;0E-8;0E-8;403.00000000;0E-8;542.77001953;;126.83000183;3.99600000;50.55000000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-05-15;374.23199463;325.75000000;7.28000021;452.82000732;815.00000000;0E-8;0E-8;815.00000000;0E-8;621.59002686;;78.52999878;11.42500000;59.56000000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-05-15;554.96997070;360.83000000;;22.35000038;20.00000000;0E-8;2.00000000;22.00000000;;21.47999954;;21.47999954;0.03600000;0.19000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-05-15;496.73999023;330.58000000;57.18000000;26.00000000;50.00000000;0E-8;;50.00000000;;27.53000069;;27.53000069;2.50500000;0.43000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-05-15;82.84999847;33.75000000;;15.85000038;0E-8;13.52999973;0E-8;13.52999973;0E-8;17.18000031;;17.18000031;0.17300000;1.16000000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-05-15;705.92999268;625.80000000;51.38000107;63.59000015;80.00000000;0E-8;0E-8;80.00000000;;63.65999985;;63.65999985;3.26000000;0.18000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-05-15;613.41000000;;38.44000000;88.91000000;70.00000000;0E-8;;70.00000000;;70.56999969;;9.26000023;0.38900000;0.21000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-05-15;617.61000000;556.90000000;65.40000000;22.59000000;36.00000000;0E-8;0E-8;36.00000000;8.00000000;22.18000031;;22.18000031;1.14700000;0.11000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-05-15;454.39999390;394.40000000;35.50999832;188.33999634;152.00000000;0E-8;0E-8;152.00000000;0E-8;135.32000732;;69.30000305;0.49900000;7.93000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-05-15;352.36000000;;;196.96000000;;76.00000000;;76.00000000;122.00000000;150.52000427;;26.75000000;0.05300000;8.73000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-05-15;659.00000000;525.86000000;;19.00000000;18.00000000;0E-8;1.00000000;19.00000000;;19.40999985;;19.40999985;0.02500000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-05-15;437.01000000;355.39000000;;38.00000000;23.00000000;13.00000000;2.00000000;38.00000000;;45.15000153;;25.85000038;0.00200000;0.85000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-05-15;251.15000000;233.10000000;65.00000000;199.44000000;100.00000000;0E-8;0E-8;100.00000000;127.02000000;289.54998779;184.19000244;92.15000153;;11.28000000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-05-15;251.58000000;138.65000000;;127.04000000;121.00000000;0E-8;0E-8;121.00000000;0E-8;0.02000000;127.02000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-05-15;139.18000000;;;263.18000000;256.00000000;0E-8;;256.00000000;;322.07998657;216.72000122;37.45999908;0.05400000;12.24000000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-05-15;362.88000000;;61.30000000;1.97000000;;0E-8;;0E-8;110.00000000;11.09000015;97.80000305;3.51999998;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-05-15;398.45000000;;;129.36800000;;0E-8;0E-8;138.00000000;;138.00000000;97.80000305;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-05-15;;;;107.00000000;107.00000000;;;107.00000000;;3.55999994;97.80000305;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-05-15;442.65000000;;16.13000000;6.53999996;;0E-8;;7.00000000;7.00000000;7.55999994;;7.55999994;;0.04000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-05-15;413.53000000;;90.18000000;13.71000000;;0E-8;;7.00000000;-7.00000000;3.55999994;11.11999989;3.55999994;0.55700000;0.03000000;RLLAJE
