id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-05-15;;;;13.71000000;38.00000000;;;38.00000000;;3.55999994;11.11999989;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-05-15;86.34000000;;;13.71000000;129.00000000;0E-8;;129.00000000;;3.55999994;108.91999817;;0.02700000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-05-15;150.76000000;126.05000000;;52.00000000;45.00000000;0E-8;;45.00000000;;60.83000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-05-15;794.99400000;755.13000000;55.26000000;44.88000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;46.90999985;;46.90999985;2.81900000;3.83000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-05-15;741.26000977;674.60000000;28.17000008;86.00000000;86.00000000;0E-8;0E-8;86.00000000;0E-8;76.70999908;;29.37000084;2.70800000;5.08000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-05-15;630.44000000;519.66000000;21.99000000;167.27000000;141.00000000;0E-8;;141.00000000;;162.27000427;;84.58999634;4.53600000;12.04000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-05-15;786.30800000;695.05000000;16.52000000;82.11000061;100.47000122;0E-8;;100.47000122;;88.13999939;;88.13999939;4.36100000;1.68000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-05-15;694.69000000;623.90000000;55.27000000;113.99000000;131.00000000;0E-8;;131.00000000;;92.51999664;;4.05000019;0.97300000;3.22000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-05-15;623.78000000;565.21000000;68.12000000;143.08000000;131.00000000;0E-8;10.00000000;141.00000000;;93.16999817;;0.50999999;0.59000000;3.75000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-05-15;564.86000000;517.61000000;;141.81000000;152.00000000;0E-8;;152.00000000;;94.69000244;;1.21000004;1.12000000;5.00000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-05-15;842.20397949;773.51000000;92.30000305;51.93000031;99.31999969;5.96000004;0E-8;105.27999878;0E-8;57.86000061;;57.86000061;3.49700000;3.07000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-05-15;771.78002930;729.77000000;93.86000061;117.66999817;110.00000000;16.00000000;0E-8;126.00000000;0E-8;77.29000092;;18.12000084;1.53400000;3.47000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-05-15;593.26000000;516.13000000;89.88000000;280.54000000;267.00000000;0E-8;0E-8;267.00000000;0E-8;242.16000366;;163.08999634;1.20100000;9.00000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-05-15;504.06800000;435.66000000;25.07000000;631.10000000;1298.00000000;0E-8;0E-8;1298.00000000;0E-8;598.33001709;;95.44000244;8.88700000;37.68000000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-05-15;430.51000000;398.12000000;;1366.86000000;1476.00000000;0E-8;;1476.00000000;;630.35998535;;30.79000092;1.51900000;40.95000000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-05-15;392.27000000;326.12000000;14.74000000;1830.17000000;2101.00000000;0E-8;;2101.00000000;;1065.14001465;;431.70999146;11.12100000;74.70000000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-05-15;476.96000000;448.58000000;97.90000000;91.15000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;80.12000000;;80.12000000;0.38700000;0.53000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-05-15;447.97000000;409.88000000;;95.53000000;40.00000000;29.00000000;0E-8;69.00000000;0E-8;83.32000000;;3.32000000;0.60300000;0.55000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-05-15;353.91000000;326.18000000;;57.29000000;48.00000000;0E-8;0E-8;48.00000000;0E-8;89.69999695;;6.18000000;0.24000000;0.60000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-05-15;446.51998901;394.77000000;;88.50000000;88.50000000;0E-8;0E-8;88.50000000;0E-8;97.76000214;;97.76000214;1.90300000;0.35000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-05-15;370.49000000;326.40000000;;96.90000153;102.00000000;0E-8;;102.00000000;0E-8;104.65000153;;8.15999985;0.89100000;0.39000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-05-15;582.47998047;530.78000000;80.36000061;47.02000046;50.00000000;0E-8;0E-8;50.00000000;0E-8;46.34999847;;46.34999847;0.57200000;0.08000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-05-15;562.80401611;531.69000000;33.61999893;75.73999786;101.00000000;0E-8;0E-8;101.00000000;0E-8;86.70999908;;86.70999908;10.46700000;2.35000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-05-15;531.50000000;504.89000000;;105.16000000;108.00000000;0E-8;1.00000000;109.00000000;0E-8;87.23000336;;2.27000000;0.35100000;2.42000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-05-15;467.08999634;398.20000000;18.70000076;136.61999512;100.00000000;0E-8;0E-8;100.00000000;0E-8;130.91000366;;47.00000000;9.65100000;3.68000000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-05-15;398.09000000;385.54000000;;96.62000000;56.00000000;33.00000000;2.00000000;91.00000000;0E-8;131.35000610;;2.20000005;0.10500000;3.71000000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-05-15;384.39999390;365.80000000;;130.00000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;184.88999939;;55.15999985;0.25800000;5.57000000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-05-15;365.91000000;350.97000000;;145.13999939;139.00000000;47.00000000;0E-8;186.00000000;0E-8;187.89999390;;4.32000017;0.60700000;5.74000000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-05-15;350.85000000;333.45000000;;201.72000122;155.02000427;56.65000153;0E-8;211.66999817;0E-8;195.83999634;;9.22000027;0.78100000;6.02000000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-05-15;330.05999756;283.92000000;63.54999924;391.79998779;358.00000000;0E-8;0E-8;358.00000000;0E-8;431.02999878;;141.89999390;14.23000000;12.02000000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-05-15;283.50000000;258.16000000;;381.67000000;440.00000000;0E-8;0E-8;440.00000000;0E-8;456.67001343;;37.54000092;2.07800000;12.60000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-05-15;257.91000366;235.36000000;;558.04998779;518.00000000;0E-8;0E-8;518.00000000;0E-8;526.34002686;;88.00000000;5.72400000;14.90000000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-05-15;325.60000610;280.81000000;49.84000015;3001.46997070;2977.00000000;0E-8;0E-8;2977.00000000;-104.00000000;2054.06005859;;111.73999786;32.49000000;139.49000000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-05-15;279.64999390;257.97000000;;3500.87988281;3413.00000000;0E-8;13.00000000;3426.00000000;;2533.37988281;2489.50000000;211.19000244;9.79900000;207.49000000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-05-15;344.25000000;309.65000000;;81.35000000;72.00000000;5.00000000;0E-8;77.00000000;0E-8;81.45000000;;81.45000000;0.44000000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-05-15;257.25000000;236.63000000;;3786.38989258;4023.00000000;0E-8;3.00000000;4026.00000000;;3011.83007813;2967.94995117;362.01000977;50.44800000;217.90000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-05-15;218.76000000;95.95000000;;5877.01000000;5435.00000000;0E-8;;5435.00000000;;4900.20996094;4856.31982422;1278.35998535;28.68300000;243.81000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-05-15;281.91598511;224.49000000;39.68000031;53.01000000;126.00000000;0E-8;0E-8;126.00000000;0E-8;60.06999969;;60.06999969;5.06000000;0.25000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-05-15;395.63000488;150.63000000;;62.47000122;48.00000000;11.00000000;;59.00000000;;64.08999634;;64.08999634;0.40600000;0.79000000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-05-15;411.90000000;320.23000000;;44.88000000;40.00000000;0E-8;5.00000000;45.00000000;;48.36000061;;48.36000061;0.03400000;0.34000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-05-15;320.18000000;180.64000000;;44.88000000;45.00000000;0E-8;;45.00000000;;48.36000061;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-05-15;354.94000244;249.10000000;;65.76999664;65.00000000;0E-8;1.00000000;66.00000000;0E-8;64.95999908;;64.95999908;0.02600000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-05-15;615.25000000;577.07000000;60.99000168;41.95000076;0E-8;20.00000000;0E-8;20.00000000;0E-8;40.36999893;;40.36999893;0.36800000;2.04000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-05-15;567.17800000;515.88000000;68.33000000;132.87000000;400.00000000;0E-8;;400.00000000;;180.58000183;;139.92999268;19.29200000;7.24000000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-05-15;826.90600000;630.48000000;81.70000000;26.35000000;36.00000000;0E-8;1.00000000;36.00000000;;29.20999908;;29.20999908;1.10900000;1.42000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-05-15;766.35000000;;68.68000000;12.00000000;;0E-8;;12.00000000;;7.00000000;;7.00000000;0.01800000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-05-15;743.64001465;;71.63999939;8.42000008;;0E-8;;18.84000015;;19.17000000;43.88000000;19.17000000;1.56800000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-05-15;734.65000000;;72.94000000;10.00000000;;0E-8;;13.23999977;;22.45000000;;22.45000000;0.35900000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-05-15;711.07000000;;37.78000000;81.65300000;;82.00000000;;82.00000000;;52.01000000;;70.96000000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-05-15;447.30000000;427.23000000;55.11000000;304.67000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;381.24000000;315.47000000;152.06000000;6.57600000;46.96000000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-05-15;427.10000610;403.84000000;;140.02000427;161.00000000;0E-8;0E-8;161.00000000;0E-8;374.20999146;307.01000977;22.71999931;1.73300000;51.64000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-05-15;403.70001221;381.78000000;;219.85000610;207.00000000;0E-8;0E-8;207.00000000;0E-8;369.08999634;308.14999390;43.72000122;3.22200000;55.59000000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-05-15;381.84400000;357.79000000;48.08000000;272.89001465;295.79998779;0E-8;0E-8;295.79998779;0E-8;295.58999634;251.69000244;27.89999962;14.28800000;58.48000000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-05-15;357.77000000;325.65000000;;321.15000000;298.00000000;0E-8;0E-8;298.00000000;0E-8;282.05999756;240.77000427;11.01000000;6.12000000;62.02000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-05-15;325.63000488;279.71000000;50.15999985;527.53997803;263.00000000;0E-8;;263.00000000;104.00000000;264.79000854;82.13999939;7.13000011;20.87700000;66.36000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-05-15;727.09000000;1.12000000;;4.00000000;6.15000010;0E-8;;6.00000000;;0E-8;48.14000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-05-15;439.88100000;334.35000000;36.62000000;300.83000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;333.25000000;;333.25000000;19.25700000;18.75000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-05-15;332.63000000;287.25000000;;122.83000000;0E-8;91.00000000;;91.00000000;;372.98999023;;38.52999878;2.55100000;18.89000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-05-15;286.78000000;262.54000000;;120.26999664;203.00000000;0E-8;;203.00000000;;412.98001099;;37.84000015;1.63300000;19.09000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-05-15;262.51000977;233.79000000;74.00000000;515.73999023;389.00000000;0E-8;;389.00000000;;714.65997314;;298.57000732;3.35600000;24.37000000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-05-15;212.01000000;174.84000000;;695.88000488;1189.52001953;0E-8;0E-8;1189.52001953;;1046.56005859;;313.01998901;3.15200000;26.95000000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-05-15;841.84997559;;75.41000366;10.18000031;3.00000000;0E-8;0E-8;3.00000000;;10.55000019;;10.55000019;0.24400000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-05-15;318.87000000;113.01000000;;44.27000000;36.00000000;0E-8;8.00000000;44.00000000;0E-8;43.41000000;;43.41000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-05-15;734.13000488;605.02000000;74.30999756;165.47000122;87.00000000;0E-8;0E-8;87.00000000;;163.07000732;;163.07000732;2.77700000;5.97000000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-05-15;604.90002441;498.91000000;57.04000092;129.88000000;183.00000000;0E-8;0E-8;183.00000000;-36.00000000;173.17999268;183.33999634;14.25000000;2.22900000;6.05000000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-05-15;797.85998535;706.36000000;51.58000183;15.19999981;6.05000019;0E-8;7.30000019;13.35000038;;16.62999916;;16.62999916;0.30300000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-05-15;705.33000000;605.19000000;;14.05000019;5.23999977;0E-8;7.42000008;12.65999985;;17.35000038;;0.69000000;0.05000000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-05-15;604.90002441;538.42000000;34.93000031;20.42000008;0E-8;0E-8;10.00000000;10.00000000;36.00000000;20.15999985;10.00000000;2.77999997;0.02800000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-05-15;499.01998901;396.65000000;66.77999878;166.46000000;230.00000000;0E-8;;230.00000000;;198.24000549;;8.00000000;5.41000000;6.73000000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-05-15;396.51000977;323.95000000;;222.78999329;242.00000000;0E-8;;242.00000000;;200.08999634;;3.16000009;1.58100000;6.86000000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-05-15;323.72000122;258.47000000;;320.70999146;157.00000000;132.00000000;0E-8;289.00000000;;218.75999451;;19.89999962;3.83000000;7.89000000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-05-15;258.62000000;241.19000000;;288.47000000;207.00000000;78.00000000;0E-8;285.00000000;0E-8;227.41999817;;7.96000004;0E-8;8.71000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-05-15;485.67999268;;23.92000008;13.06000042;;12.00000000;;20.00000000;;13.50000000;;13.50000000;0.69800000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-05-15;311.75000000;279.12000000;25.66000000;42.62000000;55.00000000;0E-8;;55.00000000;;39.33000183;;24.60000038;4.34000000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-05-15;279.85000000;183.13000000;;66.25000000;74.00000000;0E-8;;74.00000000;;39.56999969;;0.28000000;0.16900000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-05-15;178.80000000;94.20000000;;81.06000000;110.00000000;0E-8;;110.00000000;;46.04000092;;6.59000015;0.68400000;0.41000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-05-15;91.63000000;53.06000000;;110.94000244;107.00000000;0E-8;;107.00000000;;53.40999985;;7.32999992;0.77000000;0.46000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-05-15;239.22000000;147.18000000;;24.34000000;9.00000000;0E-8;18.00000000;27.00000000;0E-8;24.81000000;;24.81000000;0.15100000;0.32000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-05-15;147.08000183;105.67000000;;36.27000046;16.00000000;13.00000000;6.00000000;35.00000000;0E-8;34.84999847;;9.02999973;0.04100000;1.11000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-05-15;103.50000000;69.02000000;;39.99000168;0E-8;0E-8;28.00000000;28.00000000;0E-8;36.72000122;;1.14999998;0.15000000;1.54000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-05-15;631.40000000;511.81000000;56.88000000;103.39000000;58.00000000;0E-8;19.00000000;77.00000000;;101.18000000;;101.18000000;2.52300000;1.51000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-05-15;704.08001709;659.40000000;61.56000137;46.25000000;84.00000000;0E-8;14.00000000;98.00000000;0E-8;38.36999893;;38.36999893;0.81400000;0.76000000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-05-15;657.60998535;474.32000000;52.20000076;73.72000122;15.00000000;13.69999981;0E-8;28.70000076;0E-8;42.16999817;;4.07000017;1.05800000;0.82000000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-05-15;634.70000000;479.86000000;53.63000000;51.33000183;0E-8;24.97999954;0E-8;24.97999954;0E-8;59.22999954;;59.22999954;2.55600000;0.32000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-05-15;470.67000000;374.81000000;35.01000000;79.68000000;0E-8;121.00000000;;121.00000000;;141.47000122;;26.62999916;2.08000000;1.36000000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-05-15;368.51998901;264.30000000;;143.52000427;223.00000000;0E-8;;223.00000000;;183.88000488;;23.22999954;5.08600000;2.80000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-05-15;591.99000000;335.03000000;45.23000000;12.50000000;0E-8;0E-8;;0E-8;;9.47000027;;9.47000027;3.77700000;0.33000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-05-15;327.73999023;267.35000000;;3.97000003;0E-8;0E-8;0E-8;0E-8;0E-8;17.01000023;;6.76999998;0.19300000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-05-15;264.39001465;210.70000000;;248.44000244;0E-8;166.71000671;0E-8;166.71000671;0E-8;254.08000183;;38.09000015;2.63100000;3.99000000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-05-15;546.65002441;425.99000000;50.95999908;8.40999985;0E-8;0E-8;1.00000000;1.00000000;0E-8;10.64999962;;10.64999962;0.13700000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-05-15;154.35000610;132.18000000;;62.45000076;52.00000000;0E-8;0E-8;52.00000000;0E-8;72.98999786;;72.98999786;0.84100000;0.55000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-05-15;127.86000061;97.95000000;;57.06000137;55.00000000;19.00000000;0E-8;74.00000000;0E-8;80.86000061;;2.73000002;0.76800000;0.58000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-05-16;109.55000000;26.33000000;;50.40000000;50.00000000;32.00000000;0E-8;82.00000000;0E-8;36.65000153;;5.80999994;1.25400000;3.86420000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-05-16;113.48000000;3.43000000;86.47000000;23.21999931;11.00000000;0E-8;;11.00000000;13.00000000;25.87000084;;25.87000084;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-05-16;303.84000000;251.42000000;96.86000000;281.72000122;247.00000000;0E-8;;247.00000000;;323.36999512;;323.36999512;6.01200000;3.96610000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-05-16;389.79000000;362.20000000;65.58000000;760.00000000;1316.00000000;0E-8;;1316.00000000;;956.53002930;;711.53002930;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-05-16;301.53000000;251.40000000;47.00000000;1230.00000000;1044.00000000;0E-8;;1044.00000000;;928.26000977;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-05-16;251.46000000;229.78000000;;984.84997559;0E-8;0E-8;;0E-8;1010.00000000;910.66998291;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-05-16;230.04000000;168.54000000;;5.79000000;0E-8;0E-8;;0E-8;;910.66998291;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-05-16;251.25000000;137.86000000;;973.28002930;1008.00000000;0E-8;;1008.00000000;;910.66998291;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-05-16;137.44000000;14.97000000;;1008.00000000;1104.00000000;0E-8;;1104.00000000;;905.86999512;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-05-16;57.30000000;42.96000000;;2946.00000000;1390.00000000;1556.00000000;;2946.00000000;;2887.90991211;;2887.90991211;-0.16200000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-05-16;41.88000000;21.84000000;;3070.96997070;402.00000000;2696.25000000;0E-8;3098.05004883;0E-8;2894.90991211;;8.76000023;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-05-16;20.29000092;5.07000000;;2946.13989258;1586.00000000;1357.00000000;0E-8;2948.00000000;0E-8;2916.61010742;;23.36000061;-0.04800000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-05-16;50.06999969;26.06000000;78.05000305;1707.42004395;763.00000000;0E-8;0E-8;763.00000000;0E-8;1812.43994141;;1812.43994141;9.58100000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-05-16;31.95000076;13.74000000;94.16000366;540.46002197;193.00000000;368.00000000;0E-8;563.00000000;0E-8;542.21997070;;542.21997070;-0.33600000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-05-16;30.69000000;6.23000000;;3199.76000000;1477.00000000;1711.00000000;0E-8;3188.00000000;;3236.80004883;;3236.80004883;-0.12200000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-05-16;95.63999939;6.22000000;;0E-8;7482.00000000;0E-8;0E-8;7485.00000000;0E-8;0E-8;11385.83984375;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-05-16;96.61000061;84.97000000;;15110.51953125;2344.00000000;4001.00000000;19.00000000;6361.00000000;8241.35000000;14888.95996094;3503.12011719;14888.95996094;0E-8;7.36420000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-05-16;155.86000061;131.41000000;;2354.80004883;1792.00000000;0E-8;;1792.00000000;;2406.01000977;;1327.93005371;0.08700000;29.25520000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-05-16;73.93000031;7.45000000;99.45999908;10590.05957031;8055.00000000;1842.00000000;0E-8;9897.00000000;0E-8;10795.49023438;;8065.93017578;-9.61700000;80.44350000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-05-16;479.15000000;304.18000000;;34.46000000;31.00000000;0E-8;3.00000000;34.00000000;0E-8;34.60000000;;34.60000000;0.04300000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-05-16;89.99000000;73.80000000;;25397.75000000;19040.50976563;6080.25976563;276.98001099;25397.75000000;0E-8;25204.47070313;;25204.47070313;-8.86100000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-05-16;71.30000000;55.89000000;;24917.00000000;18991.00000000;5343.00000000;583.00000000;24917.00000000;0E-8;26193.66015625;;525.27001953;-8.39400000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-05-16;87.00399780;53.56000000;90.54000092;317.98001099;171.78999329;0E-8;0E-8;171.78999329;0E-8;329.11999512;;329.11999512;3.65200000;0.36030000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-05-16;267.85000000;204.14000000;96.29000000;67.82000000;72.00000000;0E-8;4.00000000;76.00000000;0E-8;69.93000000;;69.93000000;0.42500000;0.25030000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-05-16;213.53000000;114.69000000;;307.99000000;273.00000000;35.00000000;0E-8;308.00000000;0E-8;308.17000000;;308.17000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-05-16;301.19000000;272.32000000;87.78000000;669.26000977;689.00000000;51.00000000;0E-8;740.00000000;0E-8;684.25000000;;684.25000000;0E-8;19.17970000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-05-16;271.60998535;249.24000000;;799.29998779;884.23999023;8.64000034;8.00000000;892.88000488;;756.88000488;;63.56000137;0E-8;19.17970000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-05-16;220.39999390;163.52000000;;2253.76000977;2006.00000000;282.00000000;0E-8;2288.00000000;0E-8;2171.10009766;;1376.84997559;0.36900000;21.84290000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-05-16;161.44000000;136.72000000;;2245.28000000;2066.00000000;165.00000000;;2231.00000000;;2217.82006836;;12.50000000;0E-8;21.84290000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-05-16;312.70000000;277.78000000;;70.85000000;0E-8;71.00000000;0E-8;71.00000000;0E-8;71.48999786;;71.48999786;0.02800000;1.31000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-05-16;494.64999390;376.80000000;;24.96999931;23.00000000;0E-8;0E-8;23.00000000;0E-8;28.37000084;;28.37000084;0.01600000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-05-16;372.08000000;255.85000000;;27.07000000;28.00000000;0E-8;;28.00000000;;28.94000053;;0.63999999;0.01100000;0.66970000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-05-16;358.65000000;;;47.00000000;;4.00000000;;47.00000000;44.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-05-16;355.73000000;;;44.91999817;47.00000000;0E-8;;47.00000000;;50.15000153;;50.15000153;0.09900000;0.33940000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-05-16;257.26000000;204.80000000;95.11000000;51.27000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;50.20000076;;0E-8;0.10700000;0.35970000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-05-16;184.75000000;165.24000000;;218.97999573;213.00000000;0E-8;;213.00000000;;237.66999817;;88.08999634;0.38600000;6.14710000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-05-16;89.93000000;60.03000000;;278.55000000;235.00000000;0E-8;16.00000000;251.00000000;;275.11999512;;37.66999817;1.03300000;9.11100000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-05-16;59.78000000;37.90000000;;322.50000000;321.00000000;0E-8;;321.00000000;;342.54998779;;67.41999817;0.10600000;11.69550000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-05-16;910.39000000;885.72000000;74.25000000;57.37000000;87.00000000;0E-8;;87.00000000;;55.10000000;;55.10000000;1.22900000;0.24840000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-05-16;885.70000000;856.75000000;;92.68500000;91.00000000;0E-8;;91.00000000;;55.10000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-05-16;807.97998047;766.63000000;;138.66000000;111.00000000;0E-8;;111.00000000;;114.26000214;;60.13999939;0.67500000;1.42350000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-05-16;758.93000000;670.57000000;37.67000000;181.04000000;394.00000000;0E-8;0E-8;394.00000000;0E-8;303.69000244;;192.58999634;18.37900000;5.58160000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-05-16;660.97000000;620.15000000;53.48000000;414.50000000;352.00000000;0E-8;0E-8;352.00000000;0E-8;326.30999756;;34.04000092;3.87400000;6.34940000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-05-16;620.17999268;557.81000000;;329.54000854;241.00000000;0E-8;0E-8;241.00000000;0E-8;333.33999634;;7.84999990;0.93000000;6.55520000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-05-16;557.94000000;512.20000000;;268.89000000;255.00000000;0E-8;;255.00000000;;336.17999268;;3.25000000;0.71000000;6.73190000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-05-16;511.96000000;494.32000000;;265.55000000;274.00000000;0E-8;0E-8;274.00000000;;344.63000488;;9.30000019;1.16700000;7.00870000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-05-16;494.25000000;393.24000000;;338.42999268;361.00000000;0E-8;;361.00000000;;363.92001343;;20.77000046;4.87700000;8.91770000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-05-16;466.29000854;442.72000000;;362.39001465;186.00000000;0E-8;0E-8;186.00000000;0E-8;403.26998901;;41.77000046;3.57100000;17.62420000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-05-16;839.00000000;749.80000000;27.74000000;11.32000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;13.81999969;;13.81999969;0.32900000;0.47870000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-05-16;664.68000000;574.92000000;;29.57000000;23.00000000;9.00000000;0E-8;32.00000000;0E-8;22.79999924;;8.72999954;0.02400000;1.25770000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-05-16;572.74000000;545.96000000;;29.12000000;26.00000000;0E-8;0E-8;26.00000000;0E-8;23.21999931;;0.34000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-05-16;429.22000122;380.36000000;8.03999996;304.19000000;391.00000000;0E-8;0E-8;391.00000000;0E-8;548.55999756;;127.23999786;3.98600000;52.55710000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-05-16;374.20001221;325.74000000;7.03000021;450.82000732;603.00000000;0E-8;0E-8;603.00000000;0E-8;621.90997314;;79.18000031;11.44800000;61.72840000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-05-16;554.98999023;360.84000000;;22.22999954;20.00000000;0E-8;2.00000000;22.00000000;;21.87999916;;21.87999916;0.03600000;0.19000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-05-16;496.72000122;330.59000000;57.13000107;26.00000000;50.00000000;0E-8;;50.00000000;;27.75000000;;27.75000000;2.52400000;0.42940000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-05-16;82.87000275;33.75000000;;15.03999996;0E-8;13.52999973;0E-8;13.52999973;0E-8;15.42000008;;15.42000008;0.17300000;1.15810000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-05-16;705.92000000;625.80000000;51.33000000;63.59000015;80.00000000;0E-8;0E-8;80.00000000;;60.22000122;;60.22000122;3.29500000;0.17970000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-05-16;613.51000000;;38.97000000;88.91000000;70.00000000;0E-8;;70.00000000;;69.83999634;;8.76000023;0.39500000;0.20970000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-05-16;617.57000000;556.87000000;65.17000000;19.59000000;36.00000000;0E-8;0E-8;36.00000000;5.00000000;21.13999939;;21.13999939;1.15300000;0.11000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-05-16;454.42000000;394.40000000;35.60000000;173.02000427;167.00000000;0E-8;0E-8;167.00000000;0E-8;134.72999573;;65.63999939;0.50400000;7.95350000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-05-16;352.38000000;;;184.46000000;;74.00000000;;74.00000000;110.00000000;161.38999939;;26.06999969;0.05300000;8.75290000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-05-16;658.99000000;525.84000000;;19.88000000;19.00000000;0E-8;1.00000000;20.00000000;;19.79999924;;19.79999924;0.02500000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-05-16;437.01000000;355.43000000;;44.00000000;42.00000000;0E-8;2.00000000;44.00000000;;45.81000137;;26.09000015;0.00200000;0.84970000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-05-16;251.33000000;233.00000000;83.00000000;213.46000000;93.00000000;0E-8;0E-8;93.00000000;98.87000000;292.54998779;180.88999939;92.55000305;;11.30740000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-05-16;250.90000000;138.53000000;;98.87000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;0.01000000;98.87000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-05-16;138.80000000;;;259.50000000;272.00000000;0E-8;;272.00000000;;328.92999268;217.27000427;37.61999893;0.05400000;12.26650000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-05-16;362.84000000;;59.39000000;-2.55000000;;0E-8;;0E-8;110.00000000;10.57999992;104.44999695;3.35999990;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-05-16;398.20000000;;;127.61600000;;0E-8;0E-8;137.00000000;;139.00000000;104.44999695;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-05-16;;;;95.00000000;95.00000000;;;95.00000000;;3.40000010;104.44999695;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-05-16;442.63000000;;16.13000000;7.00000000;;0E-8;;7.00000000;7.00000000;7.21999979;;7.21999979;;0.03970000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-05-16;413.54000000;;90.24000000;10.36000000;;0E-8;;7.00000000;-7.00000000;3.40000010;10.60999966;3.40000010;0.56700000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-05-16;;;;10.36000000;38.00000000;;;38.00000000;;3.40000010;10.60999966;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-05-16;86.35000000;;;10.36000000;127.00000000;0E-8;;127.00000000;;3.40000010;115.05999756;;0.02700000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-05-16;150.97000000;125.99000000;;60.00000000;33.00000000;0E-8;;33.00000000;;68.91000366;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-05-16;794.99000000;755.08000000;55.24000000;45.92000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;45.77000046;;45.77000046;2.80000000;3.88350000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-05-16;741.25000000;674.60000000;28.12999916;70.86000061;86.00000000;0E-8;0E-8;86.00000000;0E-8;74.98999786;;28.64999962;2.72500000;5.15130000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-05-16;630.44000000;519.65000000;21.99000000;141.00000000;141.00000000;0E-8;;141.00000000;;159.75000000;;83.54000092;4.55100000;12.45260000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-05-16;786.29800000;695.08000000;16.50000000;80.55000305;103.55999756;0E-8;;103.55999756;;87.68000031;;87.68000031;4.39300000;1.76810000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-05-16;694.67000000;623.90000000;54.60000000;119.77000000;131.00000000;0E-8;;131.00000000;;91.91999817;;4.03000021;0.97700000;3.37000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-05-16;623.79000000;565.21000000;69.60000000;144.20000000;132.00000000;0E-8;10.00000000;142.00000000;;92.55000305;;0.50000000;0.59200000;3.91000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-05-16;564.84000000;517.62000000;;142.81000000;141.00000000;12.00000000;;153.00000000;;94.05999756;;1.21000004;1.12200000;5.18190000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-05-16;842.20202637;772.00000000;92.26000214;45.00000000;38.47000122;10.63000011;11.00000000;49.09999847;49.00000000;56.36000061;;56.36000061;3.53500000;3.08130000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-05-16;771.78000000;729.49000000;93.86000000;75.00000000;52.00000000;23.00000000;0E-8;75.00000000;0E-8;74.80000305;;17.69000053;1.54800000;3.48580000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-05-16;593.26000000;516.10000000;89.88000000;229.00000000;229.00000000;0E-8;0E-8;229.00000000;0E-8;236.50999451;;159.22999573;1.20500000;9.04840000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-05-16;504.04000000;434.38000000;24.97000000;573.65000000;713.00000000;0E-8;0E-8;713.00000000;0E-8;591.45001221;;94.88999939;8.91100000;38.50870000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-05-16;430.66000000;396.71000000;;858.01000000;741.00000000;0E-8;;741.00000000;;624.90997314;;31.17000008;1.52600000;41.81940000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-05-16;392.24000000;325.85000000;14.48000000;1334.50000000;1497.00000000;0E-8;;1497.00000000;;1061.84997559;;433.52999878;11.16900000;75.96480000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-05-16;476.94000000;448.55000000;96.85000000;86.16000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;77.54000092;;77.54000092;0.39000000;0.53840000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-05-16;447.98000000;410.20000000;;94.96000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;81.38999939;;3.21000000;0.60800000;0.55840000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-05-16;353.95000000;326.18000000;;81.74000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;88.58000183;;5.98000002;0.23900000;0.60870000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-05-16;446.51998901;394.81000000;;92.95999908;92.95999908;0E-8;0E-8;92.95999908;0E-8;95.70999908;;95.70999908;1.91700000;0.35840000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-05-16;370.49000000;326.39000000;;98.00000000;98.00000000;0E-8;;98.00000000;0E-8;105.33999634;;7.98000002;0.89500000;0.39870000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-05-16;582.46997070;530.78000000;80.16999817;46.02000000;49.00000000;0E-8;0E-8;49.00000000;0E-8;47.00999832;;47.00999832;0.57400000;0.08190000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-05-16;562.80200195;531.68000000;33.59999847;92.58000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;100.94000244;;100.94000244;10.46100000;2.53520000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-05-16;531.49000000;504.89000000;;105.08000000;106.00000000;0E-8;1.00000000;107.00000000;0E-8;100.12000275;;2.20000005;0.35000000;2.61160000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-05-16;467.10200000;398.29000000;18.82000000;143.97000122;100.00000000;0E-8;0E-8;100.00000000;0E-8;140.16000366;;45.68999863;9.64300000;3.91840000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-05-16;398.05000000;385.58000000;;96.95000000;97.00000000;0E-8;2.00000000;99.00000000;0E-8;141.22000122;;2.22000000;0.10400000;3.94870000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-05-16;384.51998901;365.76000000;;147.38999939;132.00000000;0E-8;0E-8;132.00000000;0E-8;195.63000488;;55.65000153;0.25800000;5.86190000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-05-16;365.93000000;350.92000000;;144.44000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;198.74000549;;4.36000013;0.60600000;6.03520000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-05-16;350.85000000;333.36000000;;148.00000000;148.00000000;0E-8;0E-8;148.00000000;0E-8;206.77000427;;9.30000019;0.78100000;6.31710000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-05-16;330.06200000;283.90000000;63.56000000;369.26998901;358.00000000;0E-8;0E-8;358.00000000;0E-8;448.70999146;;147.33000183;14.29300000;12.37480000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-05-16;283.49000000;258.11000000;;389.67000000;398.00000000;0E-8;0E-8;398.00000000;0E-8;479.64999390;;37.77999878;2.08900000;12.96320000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-05-16;257.88800049;235.43000000;;491.94000244;547.00000000;0E-8;0E-8;547.00000000;0E-8;554.91998291;;88.58999634;5.77400000;15.27260000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-05-16;325.57998657;280.74000000;49.43999863;2410.06005859;2856.00000000;0E-8;0E-8;2856.00000000;-189.00000000;2041.17004395;;110.95999908;32.55800000;142.98940000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-05-16;279.60998535;257.98000000;;3408.45996094;3545.00000000;0E-8;13.00000000;3558.00000000;;2522.46997070;2485.37988281;209.49000549;9.81900000;211.66290000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-05-16;344.23000000;309.65000000;;79.65000000;73.00000000;11.00000000;0E-8;84.00000000;0E-8;81.07000000;;81.07000000;0.44300000;0.35030000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-05-16;257.25000000;236.64000000;;3902.00000000;3898.00000000;0E-8;4.00000000;3902.00000000;;2993.95996094;2956.87011719;363.36999512;50.91700000;222.34900000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-05-16;218.79000000;95.63000000;;5752.59000000;5310.00000000;0E-8;;5310.00000000;;4859.18017578;4822.08984375;1273.06005859;28.74500000;248.59520000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-05-16;281.89599609;224.49000000;39.47000122;53.01000000;126.00000000;0E-8;0E-8;126.00000000;0E-8;59.88999939;;59.88999939;5.18400000;0.25100000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-05-16;395.67001343;150.55000000;;63.93999863;46.00000000;11.00000000;;57.00000000;;64.12000275;;64.12000275;0.41000000;0.79160000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-05-16;411.89000000;320.22000000;;44.88000000;40.00000000;0E-8;5.00000000;45.00000000;;48.00999832;;48.00999832;0.03400000;0.34450000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-05-16;320.18000000;180.64000000;;44.88000000;45.00000000;0E-8;;45.00000000;;48.00999832;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-05-16;354.95001221;249.09000000;;64.23000336;63.00000000;0E-8;1.00000000;64.00000000;0E-8;64.84999847;;64.84999847;0.02700000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-05-16;615.33001709;577.07000000;65.06999969;39.61999893;0E-8;20.00000000;0E-8;20.00000000;0E-8;39.95000076;;39.95000076;0.37400000;2.06030000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-05-16;567.15000000;515.88000000;68.18000000;135.26000000;401.00000000;0E-8;;401.00000000;;178.49000549;;138.33000183;19.33900000;7.31130000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-05-16;826.91500000;630.48000000;81.77000000;25.95999908;23.00000000;0E-8;1.00000000;23.00000000;;29.09000015;;29.09000015;1.11400000;1.41000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-05-16;766.35000000;;68.68000000;12.00000000;;0E-8;;12.00000000;;9.00000000;;9.00000000;0.01800000;3.81190000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-05-16;743.63000000;;71.55000000;8.75000000;;0E-8;;19.28000069;;14.96000000;37.09000000;14.96000000;1.57000000;7.86060000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-05-16;734.65000000;;72.94000000;10.00000000;;0E-8;;13.81999969;;20.45000000;;20.45000000;0.36000000;10.29060000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-05-16;711.40000000;;40.79000000;49.66200000;;47.00000000;;47.00000000;;18.01000000;;63.74500000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-05-16;447.32000000;427.22000000;55.29000000;194.67000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;229.92000000;179.90000000;151.65000000;6.58200000;47.17060000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-05-16;427.07998657;403.85000000;;143.05000305;157.00000000;0E-8;0E-8;157.00000000;0E-8;328.95999146;272.32998657;23.37999916;1.73200000;51.99710000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-05-16;403.70000000;381.78000000;;198.00000000;198.00000000;0E-8;0E-8;198.00000000;0E-8;396.57000732;330.79998779;44.97999954;3.22300000;56.05740000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-05-16;381.84200000;357.79000000;48.03000000;192.36000061;203.80999756;0E-8;0E-8;203.80999756;0E-8;377.67001343;319.27999878;27.43000000;14.30300000;59.01160000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-05-16;357.78000000;325.67000000;;239.15000000;216.00000000;0E-8;0E-8;216.00000000;0E-8;344.02999878;293.27999878;10.81999969;6.13100000;62.62190000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-05-16;325.64001465;279.69000000;50.36000061;509.30999756;240.00000000;0E-8;;240.00000000;189.00000000;270.92001343;80.44999695;7.07999992;20.93000000;67.03000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-05-16;727.22000000;1.15000000;;14.00000000;6.07999992;0E-8;;6.00000000;;0E-8;40.37000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-05-16;439.89800000;334.14000000;36.66000000;288.95000000;104.00000000;0E-8;0E-8;104.00000000;0E-8;328.32998657;;328.32998657;19.57100000;18.91970000;TOSMES
