id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-05-16;332.65000000;287.20000000;;122.83000000;0E-8;91.00000000;;91.00000000;;367.85000610;;37.47000122;2.58900000;19.06000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-05-16;286.70000000;262.57000000;;94.64000000;204.00000000;0E-8;;204.00000000;;408.07998657;;36.79999924;1.66500000;19.26000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-05-16;262.51000977;233.80000000;74.00000000;389.00000000;389.00000000;0E-8;;389.00000000;;701.76000977;;290.41000366;3.46300000;24.54970000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-05-16;212.01000000;173.85000000;;739.04998779;739.04998779;0E-8;0E-8;739.04998779;;1032.33996582;;304.45999146;3.32500000;27.13160000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-05-16;841.89001465;;75.68000031;7.86000013;3.00000000;0E-8;0E-8;3.00000000;;9.35999966;;9.35999966;0.24600000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-05-16;318.69000000;112.86000000;;33.68000000;26.00000000;0E-8;8.00000000;34.00000000;0E-8;37.87000000;;37.87000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-05-16;734.20001221;604.96000000;74.51999664;153.55000000;62.00000000;0E-8;0E-8;62.00000000;;166.52999878;;166.52999878;2.77500000;5.98260000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-05-16;604.89001465;498.91000000;56.84000015;77.08999634;86.00000000;0E-8;0E-8;86.00000000;0E-8;178.21000671;188.19999695;13.50000000;2.22200000;6.06230000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-05-16;797.90997314;706.23000000;51.88000107;16.21999931;0E-8;0E-8;7.30999994;7.30999994;;16.70999908;;16.70999908;0.30300000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-05-16;705.31000000;604.97000000;;6.98000002;0E-8;0E-8;7.55999994;7.55999994;;17.36000061;;0.66000003;0.05000000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-05-16;604.82000732;538.42000000;33.97999954;7.21999979;0E-8;0E-8;10.00000000;10.00000000;0E-8;20.00000000;10.00000000;2.64000010;0.02800000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-05-16;499.01998901;396.37000000;66.77999878;134.00000000;134.00000000;0E-8;;134.00000000;;206.39999390;;10.57999992;5.39300000;6.74260000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-05-16;396.32998657;323.87000000;;104.06999969;219.00000000;0E-8;;219.00000000;;207.17999268;;4.17999983;1.57800000;6.87260000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-05-16;323.75000000;258.43000000;;254.57000732;0E-8;207.00000000;0E-8;207.00000000;;230.72000122;;26.30999947;3.82700000;7.90260000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-05-16;258.34000000;241.20000000;;186.96000000;202.00000000;81.00000000;0E-8;283.00000000;0E-8;238.75000000;;10.52999973;0E-8;8.72420000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-05-16;485.66000366;;23.65999985;12.06000042;;12.00000000;;19.00000000;;13.48999977;;13.48999977;0.69700000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-05-16;311.75000000;278.84000000;25.66000000;50.00000000;50.00000000;0E-8;;50.00000000;;39.33000183;;25.82999992;4.37800000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-05-16;279.38000000;183.11000000;;46.84000000;73.00000000;0E-8;;73.00000000;;39.59999847;;0.27000001;0.16900000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-05-16;178.67000000;94.12000000;;83.25000000;102.00000000;0E-8;;102.00000000;;45.77000046;;6.17999983;0.68900000;0.41030000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-05-16;91.55000305;53.15000000;;91.02999878;107.00000000;0E-8;;107.00000000;;52.65000153;;6.86999989;0.77700000;0.46030000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-05-16;239.30000000;147.54000000;;22.26000000;0E-8;0E-8;18.00000000;18.00000000;0E-8;22.73000000;;22.73000000;0.15300000;0.31810000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-05-16;147.03999329;105.66000000;;32.41999817;14.00000000;13.00000000;6.00000000;33.00000000;0E-8;32.16999817;;8.92000008;0.04000000;1.10810000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-05-16;103.43000031;69.02000000;;24.18000031;0E-8;0E-8;28.00000000;28.00000000;0E-8;33.81000137;;1.13999999;0.15100000;1.53810000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-05-16;631.42000000;511.81000000;57.11000000;94.59000000;58.00000000;0E-8;19.00000000;77.00000000;;95.93000000;;95.93000000;2.52000000;1.51030000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-05-16;704.00000000;659.40000000;58.29999924;73.83000183;84.08000183;0E-8;13.92000008;98.00000000;0E-8;39.84999847;;39.84999847;0.81300000;0.76030000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-05-16;657.83001709;474.00000000;56.59999847;80.90000153;0E-8;14.93000031;0E-8;14.93000031;0E-8;43.70999908;;4.23000002;1.06700000;0.82060000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-05-16;634.72000000;479.84000000;53.70000000;42.54999924;0E-8;24.97999954;0E-8;24.97999954;0E-8;52.36000061;;52.36000061;2.57400000;0.32030000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-05-16;470.59400000;374.82000000;34.51000000;60.58000000;0E-8;121.00000000;;121.00000000;;122.62999725;;22.70000076;2.07300000;1.36100000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-05-16;368.46398926;264.35000000;;129.17999268;218.00000000;0E-8;;218.00000000;;159.19999695;;24.55999947;5.11600000;2.80160000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-05-16;591.99000000;335.03000000;45.23000000;0E-8;0E-8;0E-8;;0E-8;;6.98999977;;6.98999977;3.79000000;0.33030000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-05-16;327.79000854;267.74000000;;3.29999995;0E-8;0E-8;0E-8;0E-8;0E-8;12.77999973;;5.00000000;0.19500000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-05-16;264.45999146;210.70000000;;253.08999634;0E-8;189.38000488;0E-8;189.38000488;0E-8;233.88999939;;37.75000000;2.66100000;3.99190000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-05-16;546.92999268;425.99000000;56.36999893;16.96999931;0E-8;0E-8;1.00000000;1.00000000;0E-8;10.31999969;;10.31999969;0.13700000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-05-16;154.39999390;132.18000000;;65.05999756;52.00000000;0E-8;0E-8;52.00000000;0E-8;66.51000214;;66.51000214;0.84100000;0.55030000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-05-16;127.80000305;97.92000000;;54.29000092;48.00000000;19.00000000;0E-8;67.00000000;0E-8;71.27999878;;2.48000002;0.77000000;0.58030000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-05-17;109.52000000;26.33000000;;52.27000000;46.00000000;30.00000000;0E-8;76.00000000;0E-8;33.11999893;;3.35999990;1.26400000;3.85840000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-05-17;113.48000000;3.43000000;86.47000000;20.63999939;13.00000000;0E-8;;13.00000000;14.00000000;23.78000069;;23.78000069;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-05-17;303.86000000;251.66000000;97.28000000;339.58999634;247.00000000;0E-8;;247.00000000;;321.14999390;;321.14999390;6.02600000;3.99230000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-05-17;389.78000000;362.21000000;65.47000000;760.00000000;1324.00000000;0E-8;;1324.00000000;;941.01000977;;699.01000977;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-05-17;301.57000000;251.31000000;47.82000000;1230.00000000;1068.00000000;0E-8;;1068.00000000;;939.72998047;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-05-17;251.41000000;229.89000000;;1010.55999756;0E-8;0E-8;;0E-8;1085.00000000;917.04998779;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-05-17;229.96000000;168.54000000;;0E-8;0E-8;0E-8;;0E-8;;917.04998779;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-05-17;251.21000000;138.17000000;;1033.69995117;1080.00000000;0E-8;;1080.00000000;;917.04998779;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-05-17;137.52000000;15.00000000;;1080.00000000;1111.00000000;0E-8;;1111.00000000;;910.66998291;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-05-17;57.30000000;42.97000000;;2939.00000000;1430.00000000;1509.00000000;;2939.00000000;;2837.80004883;;2837.80004883;-0.17100000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-05-17;42.06000000;21.80000000;;3100.19995117;399.00000000;2646.87988281;0E-8;3046.03002930;0E-8;2850.59008789;;8.60999966;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-05-17;20.29000092;5.04000000;;2903.00000000;1587.00000000;1315.00000000;0E-8;2903.00000000;0E-8;2877.23999023;;22.95000076;-0.05300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-05-17;50.11000061;26.26000000;78.94000244;1834.66003418;782.00000000;0E-8;0E-8;782.00000000;0E-8;1868.10998535;;1868.10998535;9.19600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-05-17;31.92000008;13.85000000;93.73999786;539.47998047;182.00000000;380.00000000;0E-8;562.00000000;0E-8;532.46002197;;532.46002197;-0.33700000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-05-17;30.73000000;6.37000000;;3332.69000000;1567.00000000;1750.00000000;0E-8;3317.00000000;;3399.15991211;;3399.15991211;-0.13200000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-05-17;95.81999969;6.22000000;;0E-8;7806.00000000;0E-8;0E-8;7806.00000000;0E-8;0E-8;11028.83984375;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-05-17;96.77999878;84.93000000;;14817.73046875;2274.00000000;3694.00000000;19.00000000;6044.00000000;7990.72000000;14478.50976563;3449.66992188;14478.50976563;0E-8;7.37840000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-05-17;155.88999939;131.85000000;;2387.25000000;2198.00000000;0E-8;;2198.00000000;;2323.85009766;;1265.31994629;0.24300000;29.45030000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-05-17;73.90000153;8.10000000;99.23000336;10439.65039063;10012.00000000;1467.00000000;0E-8;11479.00000000;0E-8;10428.59960938;;7813.00000000;-10.28200000;80.96710000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-05-17;479.14000000;304.19000000;;34.54000000;32.00000000;0E-8;3.00000000;35.00000000;0E-8;34.40000000;;34.40000000;0.04400000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-05-17;90.00000000;73.76000000;;24412.39062500;22938.63085938;1163.86999512;276.89001465;24379.40039063;0E-8;24624.64062500;;24624.64062500;-8.76700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-05-17;71.28000000;55.74000000;;24374.11914063;22526.00000000;1498.00000000;417.00000000;24441.00000000;0E-8;25694.02929688;;513.71997070;-8.27300000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-05-17;87.01000214;54.20000000;90.68000031;305.82998657;263.52999878;0E-8;0E-8;263.52999878;0E-8;316.20999146;;316.20999146;3.49900000;0.36060000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-05-17;267.84000000;204.14000000;96.05000000;66.82000000;71.00000000;0E-8;4.00000000;75.00000000;0E-8;69.30000000;;69.30000000;0.39600000;0.25060000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-05-17;213.52000000;114.65000000;;303.99000000;268.00000000;36.00000000;0E-8;304.00000000;0E-8;304.17000000;;304.17000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-05-17;301.15000000;272.33000000;87.18000000;598.52000000;689.00000000;51.00000000;0E-8;740.00000000;0E-8;669.95001221;;669.95001221;0E-8;19.29940000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-05-17;271.63000488;249.02000000;;827.00000000;780.96997070;8.60000038;8.00000000;789.57000732;;742.30999756;;62.24000168;0E-8;19.29940000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-05-17;220.42000000;163.45000000;;2188.23999023;2135.00000000;19.00000000;0E-8;2154.00000000;0E-8;2061.63989258;;1284.81994629;0.39100000;21.99580000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-05-17;161.44000000;136.66000000;;2188.00000000;2158.00000000;30.00000000;;2188.00000000;;2105.23999023;;11.67000008;0E-8;21.99580000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-05-17;312.67000000;277.77000000;;69.55000000;0E-8;70.00000000;0E-8;70.00000000;0E-8;73.05999756;;73.05999756;0.02800000;1.31000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-05-17;494.60000610;376.84000000;;26.42000000;27.00000000;0E-8;0E-8;27.00000000;0E-8;28.37000084;;28.37000084;0.01600000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-05-17;372.41000000;255.85000000;;29.50000000;28.00000000;0E-8;;28.00000000;;29.01000023;;0.63999999;0.01100000;0.66940000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-05-17;358.66000000;;;49.00000000;;4.00000000;;48.00000000;44.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-05-17;355.73000000;;;46.00000000;46.00000000;0E-8;;46.00000000;;50.15999985;;50.15999985;0.10000000;0.33870000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-05-17;257.28000000;204.80000000;95.32000000;50.81000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;50.15999985;;0E-8;0.10800000;0.35940000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-05-17;184.76000000;165.25000000;;218.51000000;217.00000000;0E-8;;217.00000000;;237.00999451;;86.08000183;0.38700000;6.14420000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-05-17;89.95000000;60.05000000;;256.94000000;234.00000000;0E-8;16.00000000;250.00000000;;274.14999390;;36.81000137;1.04200000;9.10190000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-05-17;59.76000000;37.95000000;;329.19000000;330.00000000;0E-8;;330.00000000;;340.07998657;;65.87999725;0.10900000;11.68100000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-05-17;910.37000000;885.75000000;74.06000000;54.19000000;69.00000000;0E-8;;69.00000000;;56.43000031;;56.43000031;1.23400000;0.25680000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-05-17;885.74000000;856.56000000;;74.75300000;74.00000000;0E-8;;74.00000000;;56.43000031;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-05-17;807.97998047;766.63000000;;136.00000000;136.00000000;0E-8;;136.00000000;;117.73999786;;62.04000092;0.67900000;1.49710000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-05-17;758.91000000;670.55000000;37.56000000;182.04000000;395.00000000;0E-8;0E-8;395.00000000;0E-8;314.48001099;;201.51000000;18.46800000;5.91320000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-05-17;661.01000000;620.34000000;53.78000000;449.47000000;364.00000000;0E-8;0E-8;364.00000000;0E-8;340.51998901;;36.38000107;3.88900000;6.69870000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-05-17;620.14001465;557.85000000;;356.17001343;377.00000000;0E-8;0E-8;377.00000000;0E-8;344.76998901;;8.39000034;0.93300000;6.91030000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-05-17;557.91000000;512.22000000;;401.58000000;412.00000000;0E-8;;412.00000000;;345.85998535;;3.47000003;0.71100000;7.09390000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-05-17;511.97000000;494.50000000;;432.28000000;428.00000000;0E-8;0E-8;428.00000000;;351.76998901;;9.93999958;1.16800000;7.37740000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-05-17;494.24000000;393.24000000;;486.42999268;509.00000000;0E-8;;509.00000000;;370.39001465;;22.19000053;4.88200000;9.33550000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-05-17;466.26998901;443.04000000;;385.94000244;418.00000000;0E-8;0E-8;418.00000000;0E-8;411.00000000;;43.56999969;3.57800000;18.21840000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-05-17;838.95001221;749.80000000;27.59000015;11.31999969;20.00000000;0E-8;0E-8;20.00000000;0E-8;13.53999996;;13.53999996;0.33100000;0.52740000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-05-17;664.71000000;574.75000000;;28.35000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;22.22999954;;8.55000019;0.02400000;1.37550000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-05-17;572.78000000;545.95000000;;26.27000000;25.00000000;0E-8;0E-8;25.00000000;0E-8;22.63999939;;0.33000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-05-17;429.26000977;380.30000000;8.15999985;458.44000244;389.00000000;0E-8;0E-8;389.00000000;0E-8;556.82000732;;128.02000427;4.00500000;54.56420000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-05-17;374.11801147;325.72000000;6.38000011;448.89999390;838.00000000;0E-8;0E-8;838.00000000;0E-8;627.95001221;;80.34999847;11.43000000;63.89680000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-05-17;554.98000000;360.83000000;;22.87999916;21.00000000;0E-8;2.00000000;23.00000000;;21.85000038;;21.85000038;0.03700000;0.19000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-05-17;496.69601440;330.58000000;57.06000137;22.00000000;50.00000000;0E-8;;50.00000000;;27.17000008;;27.17000008;2.54400000;0.42870000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-05-17;82.91999817;33.75000000;;13.65999985;0E-8;9.72000027;0E-8;9.72000027;0E-8;13.38000011;;13.38000011;0.17300000;1.15610000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-05-17;705.90000000;625.80000000;51.22000000;47.20000000;80.00000000;0E-8;0E-8;80.00000000;;54.31999969;;54.31999969;3.32900000;0.17940000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-05-17;613.60000000;;39.45000000;87.02000000;70.00000000;0E-8;;70.00000000;;63.68999863;;7.90000010;0.40100000;0.20940000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-05-17;617.52000000;556.03000000;64.87000000;17.38000000;36.00000000;0E-8;0E-8;36.00000000;8.00000000;19.06999969;;19.06999969;1.15700000;0.11000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-05-17;454.37000000;394.46000000;35.38000000;158.84000000;174.00000000;0E-8;0E-8;174.00000000;0E-8;138.02000427;;61.65000153;0.50600000;7.97710000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-05-17;352.20000000;;;194.72000000;;74.00000000;;74.00000000;125.00000000;161.72999573;;27.00000000;0.05300000;8.77580000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-05-17;659.08000000;525.82000000;;20.16000000;18.00000000;0E-8;1.00000000;19.00000000;;20.38999939;;20.38999939;0.02600000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-05-17;437.02000000;355.44000000;;45.00000000;43.00000000;0E-8;2.00000000;45.00000000;;47.04000092;;26.78000069;0.00200000;0.84940000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-05-17;251.37000000;233.00000000;87.00000000;192.79000000;93.00000000;0E-8;0E-8;93.00000000;95.00000000;302.14999390;190.50999451;90.48000336;;11.33480000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-05-17;250.90000000;138.40000000;;95.00000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;0E-8;95.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-05-17;139.10000000;;;239.49000000;230.00000000;0E-8;;230.00000000;;334.92999268;223.30000305;36.77999878;0.05400000;12.29290000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-05-17;362.80000000;;57.49000000;-2.55000000;;0E-8;;0E-8;;10.34000015;104.58000183;3.28999996;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-05-17;398.18000000;;;136.24900000;;0E-8;0E-8;137.00000000;;140.00000000;104.58000183;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-05-17;;;;96.00000000;96.00000000;;;96.00000000;;3.31999993;104.58000183;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-05-17;442.62000000;;16.13000000;8.00000000;0E-8;0E-8;;8.00000000;8.00000000;7.05000019;;7.05000019;;0.03940000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-05-17;413.55000000;;90.31000000;10.36000000;;0E-8;;7.00000000;-8.00000000;3.31999993;10.36999989;3.31999993;0.57600000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-05-17;;;;10.36000000;38.00000000;;;38.00000000;;3.31999993;10.36999989;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-05-17;86.33000000;;;10.36000000;128.00000000;0E-8;;128.00000000;;3.31999993;114.94999695;;0.02700000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-05-17;151.06000000;126.02000000;;58.00000000;39.00000000;0E-8;;39.00000000;;66.98999786;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-05-17;794.94000244;755.84000000;54.90999985;56.97000122;108.00000000;0E-8;0E-8;108.00000000;0E-8;44.93999863;;44.93999863;2.76600000;3.93710000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-05-17;741.26000977;674.60000000;28.17000008;102.13999939;86.00000000;0E-8;1.00000000;87.00000000;0E-8;73.48999786;;28.12999916;2.74000000;5.22260000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-05-17;630.44000000;519.74000000;21.99000000;160.00000000;160.00000000;0E-8;;160.00000000;;156.67999268;;82.13000000;4.56200000;12.86520000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-05-17;786.28400000;695.19000000;16.48000000;83.36000061;115.44000244;0E-8;;115.44000244;;88.51999664;;88.51999664;4.42300000;1.85610000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-05-17;694.69000000;623.91000000;55.27000000;142.23000000;131.00000000;0E-8;;131.00000000;;92.08000183;;3.94000006;0.98100000;3.52000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-05-17;623.80000000;565.20000000;71.00000000;143.08000000;131.00000000;0E-8;10.00000000;141.00000000;;92.54000092;;0.49000000;0.59300000;4.07000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-05-17;564.84000000;517.62000000;;154.00000000;154.00000000;0E-8;;154.00000000;;93.73000336;;1.17999995;1.12500000;5.36390000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-05-17;842.19000244;772.52000000;92.02999878;50.75000000;71.84999847;3.50000000;4.00000000;75.34999847;0E-8;55.68000031;;55.68000031;3.56800000;3.09260000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-05-17;771.76000000;729.99000000;93.31000000;117.33000000;125.00000000;9.00000000;0E-8;134.00000000;0E-8;73.36000061;;17.34000015;1.55900000;3.50160000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-05-17;593.09000000;516.19000000;88.91000000;211.95000000;327.00000000;0E-8;0E-8;327.00000000;0E-8;230.85000610;;156.05999756;1.19900000;9.09680000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-05-17;503.85200000;435.95000000;24.35000000;631.19000000;1536.00000000;0E-8;0E-8;1536.00000000;0E-8;580.65997314;;92.98000336;8.87000000;39.33740000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-05-17;430.51000000;398.16000000;;1437.99000000;1555.00000000;0E-8;;1555.00000000;;614.92999268;;30.68000000;1.53200000;42.68870000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-05-17;392.17000000;326.13000000;13.89000000;1656.83000000;2036.00000000;0E-8;;2036.00000000;;1050.42004395;;429.25000000;11.19900000;77.22970000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-05-17;476.94000000;448.55000000;96.85000000;91.00000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;79.72000000;;79.72000000;0.39300000;0.54680000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-05-17;447.96000000;410.20000000;;86.09000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;82.48000336;;3.30000000;0.61100000;0.56680000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-05-17;353.86000000;326.30000000;;95.61000000;104.00000000;0E-8;0E-8;104.00000000;0E-8;87.94999695;;6.15000000;0.23900000;0.61740000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-05-17;446.52000000;394.81000000;;93.00000000;93.00000000;0E-8;0E-8;93.00000000;0E-8;94.51000214;;94.51000214;1.93000000;0.36680000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-05-17;370.50000000;326.39000000;;103.10000000;98.00000000;0E-8;;98.00000000;0E-8;104.44999695;;7.88000011;0.89800000;0.40740000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-05-17;582.46002197;530.78000000;79.98999786;46.02000000;49.00000000;0E-8;0E-8;49.00000000;0E-8;45.70000076;;45.70000076;0.57800000;0.08390000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-05-17;562.79998779;531.69000000;33.58000183;92.58000183;101.00000000;0E-8;0E-8;101.00000000;0E-8;107.37999725;;107.37999725;10.45700000;2.72030000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-05-17;531.50000000;504.85000000;;105.92000000;103.00000000;0E-8;1.00000000;104.00000000;0E-8;108.16000366;;2.15000010;0.35000000;2.80320000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-05-17;467.11200000;398.24000000;18.93000000;136.65000000;100.00000000;0E-8;0E-8;100.00000000;0E-8;149.16000366;;44.52999878;9.64100000;4.15680000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-05-17;398.07000000;385.55000000;;100.02000000;97.00000000;0E-8;2.00000000;99.00000000;0E-8;150.27000427;;2.23000002;0.10400000;4.18740000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-05-17;384.57998657;365.78000000;;139.75000000;132.00000000;0E-8;0E-8;132.00000000;0E-8;205.13000488;;55.99000168;0.25700000;6.15390000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-05-17;365.95000000;350.93000000;;144.44000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;208.41000366;;4.38999987;0.60500000;6.33030000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-05-17;350.85000000;333.35000000;;148.00000000;148.00000000;0E-8;0E-8;148.00000000;0E-8;216.63999939;;9.35999966;0.78000000;6.61420000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-05-17;330.05000000;283.99000000;63.46000000;362.39000000;430.00000000;0E-8;0E-8;430.00000000;0E-8;455.54000854;;148.50999451;14.32900000;12.72970000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-05-17;283.51000000;258.13000000;;432.67000000;416.00000000;0E-8;0E-8;416.00000000;0E-8;490.47000122;;37.58000183;2.09900000;13.32650000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-05-17;257.88598633;235.38000000;;517.00000000;522.00000000;0E-8;0E-8;522.00000000;0E-8;572.29998779;;88.09999847;5.81900000;15.64520000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-05-17;325.54998779;280.87000000;48.84000015;2614.92993164;3218.00000000;0E-8;0E-8;3218.00000000;-218.00000000;2036.63000488;;110.15000153;32.55600000;146.48870000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-05-17;279.64001465;258.06000000;;3736.04003906;3611.00000000;0E-8;13.00000000;3624.00000000;;2540.70996094;2506.91992188;208.36999512;9.83500000;215.83580000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-05-17;344.22000000;309.64000000;;79.83000000;73.00000000;9.00000000;0E-8;82.00000000;0E-8;80.56000000;;80.56000000;0.44700000;0.35060000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-05-17;257.25000000;236.65000000;;3911.00000000;3907.00000000;0E-8;4.00000000;3911.00000000;;2973.97998047;2940.17993164;359.39999390;51.25400000;226.79810000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-05-17;218.77000000;96.67000000;;5789.86000000;6085.00000000;0E-8;;6085.00000000;;4833.24023438;4799.45019531;1275.72998047;28.70900000;253.38030000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-05-17;281.87600708;224.49000000;39.25000000;53.00999832;126.00000000;0E-8;0E-8;126.00000000;0E-8;59.97999954;;59.97999954;5.31000000;0.25190000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-05-17;395.70000000;150.57000000;;62.31999969;46.00000000;11.00000000;;57.00000000;;64.02999878;;64.02999878;0.41400000;0.79320000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-05-17;411.88000000;320.22000000;;44.88000107;41.00000000;0E-8;4.00000000;45.00000000;;47.50000000;;47.50000000;0.03400000;0.34900000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-05-17;320.18000000;180.63000000;;44.88000107;44.00000000;0E-8;;44.00000000;;47.50000000;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-05-17;354.95000000;249.09000000;;65.00000000;64.00000000;0E-8;1.00000000;65.00000000;0E-8;64.62000275;;64.62000275;0.02700000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-05-17;615.40997314;577.07000000;69.16000366;39.72000122;0E-8;20.00000000;0E-8;20.00000000;0E-8;39.75999832;;39.75999832;0.37900000;2.08060000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-05-17;567.12200000;515.88000000;68.03000000;128.78000000;401.00000000;0E-8;;401.00000000;;177.08999634;;137.22999573;19.38200000;7.38260000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-05-17;826.88900000;630.48000000;81.56000000;27.37000084;37.00000000;0E-8;1.00000000;37.00000000;;29.43000031;;29.43000031;1.12500000;1.40000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-05-17;766.32000000;;68.44000000;3.94400000;;0E-8;;12.00000000;;9.00000000;;9.00000000;0.01800000;3.81390000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-05-17;743.63000000;;71.55000000;10.39999962;;0E-8;;10.39999962;;13.82000000;33.79000000;13.82000000;1.56000000;7.86130000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-05-17;734.64000000;;72.80000000;8.00000000;;0E-8;;13.98999977;;18.25000000;;18.25000000;0.36000000;10.29130000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-05-17;711.38000000;;40.60000000;59.88400000;;60.00000000;;60.00000000;;29.01000000;;64.26800000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-05-17;447.31000000;427.22000000;55.20000000;130.11000000;158.00000000;0E-8;0E-8;158.00000000;0E-8;202.57000000;160.39000000;141.30000000;6.57400000;47.38130000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-05-17;427.08999634;404.00000000;;186.97000122;180.00000000;0E-8;0E-8;180.00000000;0E-8;239.80000305;193.86999512;23.54999924;1.73000000;52.35420000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-05-17;403.68000000;381.78000000;;206.31000000;212.00000000;20.00000000;0E-8;232.00000000;0E-8;329.69000244;279.67001343;45.31000137;3.22300000;56.52480000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-05-17;381.83400000;357.79000000;47.84000000;214.50000000;260.29000854;0E-8;0E-8;260.29000854;0E-8;417.54998779;346.69000244;26.70000076;14.30100000;59.54320000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-05-17;357.78000000;325.78000000;;273.00000000;273.00000000;0E-8;0E-8;273.00000000;0E-8;406.48999023;342.41000366;10.53999996;6.14200000;63.22390000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-05-17;325.61999512;279.72000000;49.95000076;318.39999390;261.00000000;0E-8;;261.00000000;218.00000000;304.57998657;80.62000275;7.03000021;20.98500000;67.70000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-05-17;727.19000000;1.15000000;;4.00000000;6.21999979;0E-8;;6.00000000;;0E-8;36.80000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-05-17;439.91400000;334.52000000;36.69000000;283.07000000;109.00000000;0E-8;0E-8;109.00000000;0E-8;325.70999146;;325.70999146;19.87500000;19.08940000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-05-17;332.64001465;287.15000000;;75.02999878;0E-8;91.00000000;;91.00000000;;363.42001343;;36.61999893;2.62500000;19.23000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-05-17;286.63000000;262.57000000;;108.19000000;203.00000000;0E-8;;203.00000000;;402.33999634;;35.95999908;1.69500000;19.43000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-05-17;262.52999878;233.79000000;74.51999664;420.70999146;389.00000000;0E-8;;389.00000000;;689.96002197;;283.79998779;3.58100000;24.72940000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-05-17;212.00000000;174.07000000;;858.85998535;858.85998535;0E-8;0E-8;858.85998535;;1015.46002197;;297.52999878;3.50200000;27.31320000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-05-17;841.90002441;;75.73999786;9.16000000;8.00000000;0E-8;0E-8;8.00000000;;8.59000015;;8.59000015;0.24800000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-05-17;318.62000000;112.74000000;;27.88000000;20.00000000;0E-8;8.00000000;28.00000000;0E-8;35.09000000;;35.09000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-05-17;734.23999023;604.97000000;74.63999939;171.31000000;119.00000000;0E-8;0E-8;119.00000000;;182.42999268;;182.42999268;2.77300000;5.99520000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-05-17;604.90997314;498.84000000;57.24000168;145.71000671;128.00000000;0E-8;0E-8;128.00000000;-18.00000000;189.25000000;199.86000061;15.22999954;2.21700000;6.07450000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-05-17;797.65997314;706.64000000;50.40000153;16.61000061;54.09999847;0E-8;7.30000019;61.40000153;;16.94000053;;16.94000053;0.29800000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-05-17;705.38000000;605.16000000;;58.81000137;49.45999908;0E-8;7.50000000;56.95999908;;17.65999985;;0.74000001;0.05000000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-05-17;605.66998291;538.43000000;44.45999908;58.56000137;0E-8;0E-8;10.00000000;10.00000000;18.00000000;20.61000061;10.00000000;2.97000003;0.02800000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-05-17;498.95999146;396.33000000;66.51000214;152.91999817;280.00000000;0E-8;;280.00000000;;217.80000305;;13.56999969;5.37000000;6.75520000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-05-17;396.27999878;324.08000000;;273.17001343;305.00000000;0E-8;;305.00000000;;218.41000366;;5.36000013;1.57400000;6.88520000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-05-17;323.76000000;258.32000000;;331.85998535;213.00000000;103.00000000;0E-8;316.00000000;;247.77000427;;33.75999832;3.82200000;7.91520000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-05-17;258.40000000;241.22000000;;319.39000000;214.00000000;85.00000000;0E-8;299.00000000;0E-8;257.72000122;;13.50000000;0E-8;8.73840000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-05-17;485.64001465;;23.45000076;13.21000004;;12.00000000;;19.00000000;;13.64999962;;13.64999962;0.70400000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-05-17;311.67000000;279.24000000;25.40000000;28.81000000;128.00000000;0E-8;;128.00000000;;40.99000168;;27.46999931;4.40200000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-05-17;279.00000000;183.64000000;;135.51000000;156.00000000;0E-8;;156.00000000;;41.15999985;;0.26000000;0.16800000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-05-17;179.07000000;94.15000000;;158.75000000;101.00000000;0E-8;;101.00000000;;46.74000168;;5.98000000;0.69500000;0.41060000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-05-17;91.55000000;53.09000000;;107.00000000;107.00000000;0E-8;;107.00000000;;53.34999847;;6.65000000;0.78300000;0.46060000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-05-17;239.36000000;147.05000000;;21.20000000;0E-8;0E-8;18.00000000;18.00000000;0E-8;21.67000000;;21.67000000;0.15500000;0.31610000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-05-17;147.03999329;105.58000000;;24.00000000;5.00000000;13.00000000;6.00000000;24.00000000;0E-8;29.12000084;;7.19000006;0.04000000;1.10610000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-05-17;103.37999725;69.03000000;;25.27000046;0E-8;0E-8;28.00000000;28.00000000;0E-8;30.61000061;;0.91000003;0.15000000;1.53610000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-05-17;631.43000000;511.81000000;57.22000000;85.80000000;58.00000000;0E-8;19.00000000;77.00000000;;90.12000000;;90.12000000;2.51500000;1.51060000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-05-17;703.83001709;659.46000000;51.43999863;60.13000107;97.62000275;0E-8;13.53999996;111.16999817;0E-8;39.33000183;;39.33000183;0.81400000;0.76060000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-05-17;657.95001221;474.54000000;59.00000000;96.01999664;47.54000092;12.47999954;0E-8;60.02000046;0E-8;43.63999939;;4.17999983;1.07500000;0.82130000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-05-17;634.68000000;480.19000000;53.56000000;54.50000000;71.15000153;18.48999977;0E-8;89.63999939;0E-8;48.20999908;;48.20999908;2.59000000;0.32060000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-05-17;470.64600000;374.82000000;34.85000000;162.34000000;0E-8;121.00000000;;121.00000000;;114.83000183;;20.14999962;2.07000000;1.36190000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-05-17;368.42001343;264.35000000;;144.30000305;214.00000000;0E-8;;214.00000000;;143.97999573;;24.17000008;5.14700000;2.80320000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-05-17;591.99000000;335.03000000;45.23000000;0E-8;0E-8;0E-8;;0E-8;;6.84000015;;6.84000015;3.79900000;0.33060000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-05-17;327.73001099;266.42000000;;3.03999996;7.00000000;0E-8;0E-8;7.00000000;0E-8;11.77999973;;4.88999987;0.19600000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-05-17;264.33999634;210.99000000;;246.78999329;197.64999390;158.27999878;0E-8;355.92999268;0E-8;207.58000183;;37.91999817;2.67500000;3.99390000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-05-17;547.00000000;425.99000000;57.70000076;4.94000006;0E-8;0E-8;1.00000000;1.00000000;0E-8;10.97999954;;10.97999954;0.13800000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-05-17;154.44999695;132.18000000;;64.06000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;64.90000153;;64.90000153;0.84100000;0.55060000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-05-17;127.76000214;97.91000000;;52.52999878;42.00000000;19.00000000;0E-8;61.00000000;0E-8;67.88999939;;2.42000008;0.77200000;0.58060000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-05-18;109.42000000;26.61000000;;48.95000000;107.00000000;21.00000000;0E-8;128.00000000;0E-8;30.63999939;;1.63000000;1.27400000;3.85260000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-05-18;113.48000000;3.43000000;86.47000000;18.51000023;12.00000000;0E-8;;12.00000000;13.00000000;21.54000092;;21.54000092;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-05-18;303.86999512;251.95000000;97.44000244;281.72000122;247.00000000;0E-8;;247.00000000;;316.61999512;;316.61999512;6.04100000;4.01840000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-05-18;389.77000000;362.17000000;65.36000000;750.00000000;1321.00000000;0E-8;;1321.00000000;;922.32000732;;683.32000732;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-05-18;301.60000000;251.26000000;48.41000000;1230.00000000;1048.00000000;0E-8;;1048.00000000;;946.16998291;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-05-18;251.30000000;229.85000000;;981.69000244;0E-8;0E-8;;0E-8;1115.00000000;925.36999512;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-05-18;229.96000000;168.54000000;;5.00000000;5.00000000;0E-8;;5.00000000;;925.36999512;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-05-18;251.07000000;138.32000000;;946.96002197;1109.00000000;0E-8;;1109.00000000;;925.36999512;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-05-18;137.66000000;14.98000000;;1114.00000000;1105.00000000;0E-8;;1105.00000000;;917.04998779;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-05-18;57.30000000;42.97000000;;2878.00000000;1432.00000000;1446.00000000;;2878.00000000;;2799.69995117;;2799.69995117;-0.18000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-05-18;41.91000000;21.83000000;;2998.34008789;399.00000000;2644.00000000;0E-8;3043.47998047;0E-8;2811.37011719;;8.48999977;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-05-18;20.26000023;5.04000000;;2893.43994141;1582.00000000;1318.00000000;0E-8;2899.00000000;0E-8;2837.28002930;;22.64999962;-0.05800000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-05-18;50.15200043;26.19000000;79.87999725;2007.05004883;898.00000000;0E-8;0E-8;898.00000000;0E-8;1918.35998535;;1918.35998535;8.87900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-05-18;31.89000000;13.80000000;93.12000000;518.27001953;172.00000000;380.00000000;0E-8;552.00000000;0E-8;513.40997314;;513.40997314;-0.33800000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-05-18;30.77000000;6.54000000;;3517.69000000;1558.00000000;1944.00000000;0E-8;3502.00000000;;3555.50000000;;3555.50000000;-0.14200000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-05-18;95.30000305;6.41000000;;0E-8;9672.00000000;0E-8;0E-8;9688.00000000;0E-8;0E-8;10648.79980469;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-05-18;96.62000000;84.68000000;;13954.95996094;2247.00000000;3375.00000000;19.00000000;5713.00000000;8803.11000000;14045.00976563;3396.20996094;14045.00976563;0E-8;7.39260000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-05-18;155.91999817;131.50000000;;2119.08007813;1929.00000000;0E-8;;1929.00000000;;2268.78002930;;1226.50000000;0.40800000;29.64550000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-05-18;73.87000275;8.13000000;99.00000000;10102.50000000;10798.00000000;342.00000000;0E-8;11140.00000000;0E-8;9938.84960938;;7404.12988281;-10.95100000;81.49060000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-05-18;479.12000000;304.20000000;;33.96000000;32.00000000;0E-8;3.00000000;35.00000000;0E-8;34.24000000;;34.24000000;0.04500000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-05-18;90.00000000;73.70000000;;24120.75000000;23378.66015625;464.92999268;277.14999390;24120.75000000;0E-8;24147.83007813;;24147.83007813;-8.65100000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-05-18;71.28000000;55.59000000;;24000.00000000;23563.00000000;328.00000000;109.00000000;24000.00000000;0E-8;25107.38085938;;502.60998535;-8.16400000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-05-18;87.01000214;54.32000000;90.68000031;283.91000366;283.91000366;0E-8;0E-8;283.91000366;0E-8;303.02999878;;303.02999878;3.33400000;0.36100000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-05-18;267.84000000;204.11000000;96.05000000;74.00000000;69.00000000;0E-8;5.00000000;74.00000000;0E-8;69.67000000;;69.67000000;0.36600000;0.25100000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-05-18;213.53000000;114.62000000;;298.01000000;264.00000000;34.00000000;0E-8;298.00000000;0E-8;298.19000000;;298.19000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-05-18;301.11000000;272.33000000;86.58000000;599.52000000;690.00000000;51.00000000;0E-8;741.00000000;0E-8;652.17999268;;652.17999268;0E-8;19.41900000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-05-18;271.64001465;249.01000000;;807.57000732;780.21997070;8.64000034;8.00000000;788.84997559;;725.34997559;;60.59000015;0E-8;19.41900000;AMCLR
