id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-05-18;220.50000000;163.33000000;;2114.92993164;1978.00000000;0E-8;0E-8;1978.00000000;0E-8;1997.32995605;;1237.10998535;0.41200000;22.14870000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-05-18;161.42000000;136.50000000;;2084.72000000;2099.00000000;0E-8;;2099.00000000;;2027.32995605;;11.23999977;0E-8;22.14870000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-05-18;312.71000000;277.80000000;;73.45999908;0E-8;72.86000061;0E-8;72.86000061;0E-8;72.40000153;;72.40000153;0.02900000;1.31000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-05-18;494.57998657;376.84000000;;26.77000000;27.00000000;0E-8;0E-8;27.00000000;0E-8;28.47999954;;28.47999954;0.01600000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-05-18;372.41000000;255.89000000;;30.00000000;30.00000000;0E-8;;30.00000000;;29.10000038;;0.63999999;0.01100000;0.66900000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-05-18;358.64000000;;;47.00000000;;4.00000000;;48.00000000;44.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-05-18;355.70001221;;;44.91999817;47.00000000;0E-8;;47.00000000;;50.02999878;;50.02999878;0.10100000;0.33810000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-05-18;257.29998779;204.80000000;95.52999878;50.81000137;50.00000000;0E-8;0E-8;50.00000000;0E-8;50.04000092;;0E-8;0.11000000;0.35900000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-05-18;184.74000000;165.25000000;;213.99000000;217.00000000;0E-8;;217.00000000;;239.52999878;;87.43000031;0.38800000;6.14130000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-05-18;89.97000000;60.05000000;;264.94000000;242.00000000;0E-8;16.00000000;258.00000000;;275.66000366;;37.38999939;1.05000000;9.09290000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-05-18;59.79000000;37.96000000;;331.16000000;330.00000000;0E-8;;330.00000000;;342.51998901;;66.91999817;0.11100000;11.66650000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-05-18;910.37000000;885.72000000;74.06000000;56.00000000;56.00000000;0E-8;;56.00000000;;56.34000015;;56.34000015;1.23900000;0.26520000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-05-18;885.67000000;856.45000000;;61.68300000;63.00000000;0E-8;;63.00000000;;56.34000015;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-05-18;808.00000000;766.63000000;;124.87000000;117.00000000;0E-8;;117.00000000;;118.21000000;;61.81999969;0.68200000;1.57060000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-05-18;758.90000000;670.81000000;37.51000000;309.52000000;416.00000000;0E-8;0E-8;416.00000000;0E-8;322.36999512;;206.36999512;18.56100000;6.24480000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-05-18;661.02000000;620.40000000;53.85000000;419.97000000;397.00000000;0E-8;0E-8;397.00000000;0E-8;352.27999878;;37.47000122;3.89700000;7.04810000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-05-18;620.15000000;557.76000000;;409.20999146;404.00000000;0E-8;0E-8;404.00000000;0E-8;357.48999023;;8.64999962;0.93500000;7.26550000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-05-18;557.64000000;512.25000000;;418.25000000;512.00000000;0E-8;;512.00000000;;358.42001343;;3.57999992;0.71200000;7.45580000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-05-18;512.03000000;494.62000000;;559.35000000;534.00000000;0E-8;0E-8;534.00000000;;363.42001343;;10.23999977;1.16800000;7.74610000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-05-18;494.21000000;393.24000000;;551.29000000;619.00000000;0E-8;;619.00000000;;380.45001221;;22.86000061;4.88900000;9.75320000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-05-18;466.37000000;443.04000000;;585.29998779;425.00000000;0E-8;0E-8;425.00000000;0E-8;419.79000854;;43.93999863;3.58600000;18.81260000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-05-18;838.88000488;749.80000000;27.37999916;7.96000004;20.00000000;0E-8;0E-8;20.00000000;0E-8;13.46000004;;13.46000004;0.33000000;0.57610000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-05-18;664.76000000;574.85000000;;32.58000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;22.00000000;;8.50000000;0.02400000;1.49320000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-05-18;572.77000000;546.07000000;;29.65000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;22.36000061;;0.33000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-05-18;429.29000000;380.52000000;8.24000000;532.08001709;480.00000000;0E-8;0E-8;480.00000000;0E-8;565.34002686;;129.00000000;4.02900000;56.57130000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-05-18;374.04598999;325.75000000;5.80999994;511.35998535;852.00000000;0E-8;0E-8;852.00000000;0E-8;636.00000000;;80.55999756;11.42300000;66.06520000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-05-18;554.97998047;360.83000000;;22.00000000;20.00000000;0E-8;2.00000000;22.00000000;;21.85000038;;21.85000038;0.03700000;0.19000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-05-18;496.67001343;330.74000000;56.99000168;26.00000000;57.00000000;0E-8;;57.00000000;;27.19000053;;27.19000053;2.56400000;0.42810000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-05-18;82.97000122;33.75000000;;10.81999969;0E-8;7.00000000;0E-8;7.00000000;0E-8;11.69999981;;11.69999981;0.17300000;1.15420000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-05-18;705.88000488;625.80000000;51.11000061;47.22000122;80.00000000;0E-8;0E-8;80.00000000;;51.50999832;;51.50999832;3.36400000;0.17900000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-05-18;613.69000000;;39.93000000;87.02000000;70.00000000;0E-8;;70.00000000;;59.70000076;;7.48999977;0.40700000;0.20900000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-05-18;617.47000000;556.88000000;64.58000000;17.26000000;36.00000000;0E-8;0E-8;36.00000000;8.00000000;16.98999977;;16.98999977;1.16200000;0.11000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-05-18;454.28000000;394.50000000;34.99000000;154.80000000;182.00000000;0E-8;0E-8;182.00000000;0E-8;144.83000183;;57.79999924;0.50900000;8.00060000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-05-18;352.35000000;;;200.59000000;;74.00000000;;74.00000000;123.00000000;166.16999817;;28.14999962;0.05300000;8.79870000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-05-18;659.06000000;525.89000000;;20.77000000;20.00000000;0E-8;1.00000000;21.00000000;;20.21999931;;20.21999931;0.02600000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-05-18;437.03000000;355.46000000;;43.00000000;41.00000000;0E-8;2.00000000;43.00000000;;47.72000122;;27.46999931;0.00200000;0.84900000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-05-18;251.33000000;233.00000000;83.00000000;187.21000000;88.00000000;4.00000000;0E-8;92.00000000;100.00000000;307.63000488;193.38999939;88.13999939;;11.36230000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-05-18;250.90000000;138.40000000;;100.00000000;100.00000000;0E-8;0E-8;100.00000000;0E-8;0E-8;100.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-05-18;138.95000000;;;240.91000000;246.00000000;0E-8;;246.00000000;;341.17001343;226.92999268;35.81999969;0.05400000;12.31940000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-05-18;362.69000000;;52.21000000;-7.06000000;;0E-8;;0E-8;110.00000000;10.15999985;107.30999756;3.23000002;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-05-18;398.39000000;;;141.88300000;;0E-8;0E-8;134.00000000;;141.00000000;107.30999756;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-05-18;;;;104.00000000;104.00000000;;;104.00000000;;3.25999999;107.30999756;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-05-18;442.61000000;;16.13000000;8.00000000;0E-8;0E-8;;8.00000000;8.00000000;6.92999983;;6.92999983;;0.03900000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-05-18;413.56000000;;90.37000000;11.36000000;;0E-8;;8.00000000;-8.00000000;3.25999999;10.18999958;3.25999999;0.58500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-05-18;;;;11.36000000;38.00000000;;;38.00000000;;3.25999999;10.18999958;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-05-18;86.32000000;;;11.36000000;127.00000000;0E-8;;127.00000000;;3.25999999;117.50000000;;0.02700000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-05-18;151.10000000;126.07000000;;66.00000000;50.00000000;0E-8;;50.00000000;;72.48999786;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-05-18;794.88000488;755.69000000;54.52000046;45.75000000;107.00000000;0E-8;0E-8;107.00000000;0E-8;44.86999893;;44.86999893;2.74300000;3.99060000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-05-18;741.28002930;674.60000000;28.23999977;116.30000305;86.00000000;0E-8;0E-8;86.00000000;0E-8;72.98999786;;28.09000015;2.75600000;5.29390000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-05-18;630.44000000;519.68000000;21.99000000;145.00000000;145.00000000;0E-8;;145.00000000;;154.63000488;;81.29000092;4.57400000;13.27770000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-05-18;786.27600000;695.11000000;16.46000000;85.02999878;103.36000061;0E-8;;103.36000061;;89.75000000;;89.75000000;4.45100000;1.94420000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-05-18;694.67000000;623.90000000;54.60000000;119.77000000;131.00000000;0E-8;;131.00000000;;93.11000061;;3.92000008;0.98400000;3.67000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-05-18;623.80000000;565.20000000;71.00000000;145.00000000;135.00000000;0E-8;10.00000000;145.00000000;;93.38999939;;0.49000000;0.59400000;4.23000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-05-18;564.82000000;517.63000000;;142.81000000;153.00000000;0E-8;;153.00000000;;94.13999939;;1.17999995;1.12600000;5.54580000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-05-18;842.17999268;772.44000000;91.83000183;49.24000168;66.22000122;3.51999998;3.00000000;69.73999786;0E-8;54.29999924;;54.29999924;3.59900000;3.10390000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-05-18;771.73000000;729.97000000;92.48000000;104.12000000;120.00000000;9.00000000;0E-8;129.00000000;0E-8;72.15000153;;17.15999985;1.56900000;3.51740000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-05-18;592.95000000;516.23000000;88.12000000;257.37000000;351.00000000;0E-8;0E-8;351.00000000;0E-8;227.83999634;;154.47999573;1.19500000;9.14520000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-05-18;503.63400000;436.24000000;23.62000000;692.46000000;1732.00000000;0E-8;0E-8;1732.00000000;0E-8;572.39001465;;92.48999786;8.82200000;40.16610000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-05-18;430.53000000;398.41000000;;1660.51000000;1645.00000000;0E-8;;1645.00000000;;605.83001709;;30.68000000;1.53800000;43.55810000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-05-18;392.17000000;326.15000000;13.89000000;2080.00000000;2080.00000000;0E-8;;2080.00000000;;1039.53002930;;428.00000000;11.25900000;78.49450000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-05-18;476.96000000;448.68000000;97.90000000;86.84000000;83.00000000;0E-8;0E-8;83.00000000;0E-8;78.69000000;;78.69000000;0.39700000;0.55520000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-05-18;447.96000000;410.04000000;;76.00000000;76.00000000;0E-8;0E-8;76.00000000;0E-8;82.20000000;;3.26000000;0.61500000;0.57520000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-05-18;353.82000000;326.28000000;;89.28000000;93.00000000;0E-8;0E-8;93.00000000;0E-8;88.44999695;;6.07000000;0.23800000;0.62610000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-05-18;446.51998901;394.79000000;;91.00000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;94.75000000;;94.75000000;1.94300000;0.37520000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-05-18;370.50000000;326.39000000;;98.00000000;98.00000000;0E-8;;98.00000000;0E-8;102.91000366;;7.90000010;0.90100000;0.41610000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-05-18;582.44000244;530.78000000;79.61000061;43.04999924;49.00000000;0E-8;0E-8;49.00000000;0E-8;46.04000092;;46.04000092;0.58600000;0.08580000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-05-18;562.79797363;531.69000000;33.54999924;92.58000183;101.00000000;0E-8;0E-8;101.00000000;0E-8;105.40000153;;105.40000153;10.45000000;2.90550000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-05-18;531.50000000;504.88000000;;106.00000000;105.00000000;0E-8;1.00000000;106.00000000;0E-8;107.84999847;;2.01999998;0.34900000;2.99480000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-05-18;467.12200928;398.26000000;19.03000069;136.66999817;100.00000000;0E-8;0E-8;100.00000000;0E-8;149.94999695;;41.95999908;9.63400000;4.39520000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-05-18;398.09000000;385.55000000;;100.03000000;97.00000000;0E-8;2.00000000;99.00000000;0E-8;152.03999329;;2.19000006;0.10400000;4.42610000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-05-18;384.57998657;365.80000000;;135.00000000;135.00000000;0E-8;0E-8;135.00000000;0E-8;206.74000549;;54.91999817;0.25600000;6.44580000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-05-18;365.98000000;350.93000000;;147.10000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;210.86000061;;4.30999994;0.60300000;6.62550000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-05-18;350.85998535;333.35000000;;152.36000061;149.00000000;0E-8;0E-8;149.00000000;0E-8;219.75000000;;9.18000031;0.78000000;6.91130000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-05-18;330.03200000;283.99000000;63.31000000;342.65000000;444.00000000;0E-8;0E-8;444.00000000;0E-8;448.75000000;;139.41999817;14.35500000;13.08450000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-05-18;283.52000000;258.17000000;;460.33000000;452.00000000;0E-8;0E-8;452.00000000;0E-8;488.04000854;;36.65999985;2.10700000;13.68970000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-05-18;257.89401245;235.35000000;;537.01000977;517.00000000;0E-8;0E-8;517.00000000;0E-8;575.40002441;;85.94999695;5.85900000;16.01770000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-05-18;325.54998779;280.86000000;48.84000015;2929.00000000;3151.00000000;0E-8;0E-8;3151.00000000;-222.00000000;2033.03002930;;110.23000336;32.61500000;149.98810000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-05-18;279.66000000;258.06000000;;3687.87988281;3598.00000000;0E-8;15.00000000;3613.00000000;;2592.06005859;2558.23999023;209.71000671;9.84700000;220.00870000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-05-18;344.21000000;309.65000000;;79.83000000;75.00000000;7.00000000;0E-8;82.00000000;0E-8;80.63000000;;80.63000000;0.44900000;0.35100000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-05-18;257.25000000;236.65000000;;3908.00000000;3904.00000000;0E-8;4.00000000;3908.00000000;;2961.05004883;2927.22998047;357.83999634;51.63900000;231.24710000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-05-18;218.77000000;96.62000000;;5823.00000000;5823.00000000;0E-8;;5823.00000000;;4811.79980469;4777.97998047;1266.22998047;28.69500000;258.16550000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-05-18;281.85598755;224.49000000;39.04000092;53.02000046;126.00000000;0E-8;0E-8;126.00000000;0E-8;59.95999908;;59.95999908;5.44000000;0.25290000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-05-18;395.73000000;150.57000000;;62.21000000;45.00000000;12.00000000;;57.00000000;;62.91999817;;62.91999817;0.41700000;0.79480000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-05-18;411.86000000;320.22000000;;44.77000000;41.00000000;0E-8;4.00000000;45.00000000;;47.31999969;;47.31999969;0.03400000;0.35350000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-05-18;320.13000000;180.63000000;;44.77000000;45.00000000;0E-8;;45.00000000;;47.31999969;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-05-18;354.92001343;249.08000000;;64.41999817;64.00000000;0E-8;1.00000000;65.00000000;0E-8;63.95999908;;63.95999908;0.02800000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-05-18;615.50000000;577.07000000;73.79000092;42.29999924;0E-8;20.00000000;0E-8;20.00000000;0E-8;39.75999832;;39.75999832;0.38400000;2.10100000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-05-18;567.09400000;515.88000000;67.88000000;131.17000000;402.00000000;0E-8;;402.00000000;;175.05000305;;135.30000305;19.42000000;7.45390000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-05-18;826.86200000;630.48000000;81.34000000;27.37000084;37.00000000;0E-8;1.00000000;37.00000000;;29.89999962;;29.89999962;1.13600000;1.39000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-05-18;766.31000000;;68.36000000;9.31600000;;0E-8;;12.00000000;;9.00000000;;9.00000000;0.01800000;3.81580000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-05-18;743.61999512;;71.45999908;8.43999958;;0E-8;;18.86000061;;13.66000000;33.82000000;13.66000000;1.56100000;7.86190000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-05-18;734.62000000;;72.53000000;5.00000000;;0E-8;;13.81999969;;17.85000000;;17.85000000;0.36000000;10.29190000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-05-18;711.04000000;;37.51000000;83.22200000;;86.00000000;;86.00000000;;48.01000000;;73.30700000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-05-18;447.28000000;427.25000000;54.92000000;108.55000000;192.00000000;0E-8;0E-8;192.00000000;0E-8;182.68000000;146.41000000;131.15000000;6.53600000;47.59190000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-05-18;427.07998657;404.10000000;;208.02999878;215.00000000;0E-8;0E-8;215.00000000;0E-8;216.57000732;177.77999878;23.94000053;1.72900000;52.71130000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-05-18;403.70001221;381.75000000;;242.69000244;217.00000000;0E-8;0E-8;217.00000000;0E-8;274.25000000;232.05999756;46.06999969;3.22300000;56.99230000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-05-18;381.82400000;357.76000000;47.61000000;184.33000183;241.55000305;0E-8;0E-8;241.55000305;0E-8;369.77999878;318.48001099;26.15999985;14.30700000;60.07480000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-05-18;357.78000000;325.63000000;;292.00000000;292.00000000;0E-8;0E-8;292.00000000;0E-8;405.98001099;344.77999878;10.32000000;6.15100000;63.82580000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-05-18;325.61999512;279.70000000;49.95000076;487.00000000;264.00000000;0E-8;;264.00000000;222.00000000;366.67999268;80.62999725;7.03999996;21.00100000;68.37000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-05-18;727.18000000;0E-8;;5.00000000;6.17999983;0E-8;;6.00000000;;0E-8;36.79000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-05-18;439.91800000;334.72000000;36.70000000;278.52000000;235.00000000;0E-8;0E-8;235.00000000;0E-8;324.73999023;;324.73999023;20.15700000;19.25900000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-05-18;332.68000000;287.21000000;;261.76998901;161.00000000;37.00000000;;198.00000000;;359.83999634;;34.70000076;2.66000000;19.40000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-05-18;286.64000000;262.58000000;;217.49000000;204.00000000;0E-8;;204.00000000;;396.29998779;;34.08000183;1.72500000;19.60000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-05-18;262.54000854;233.79000000;75.55999756;452.54000854;389.00000000;0E-8;;389.00000000;;669.21997070;;268.89999390;3.70600000;24.90900000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-05-18;211.99000549;173.86000000;;677.03002930;747.28002930;0E-8;0E-8;747.28002930;;992.27001953;;281.91000366;3.68400000;27.49480000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-05-18;841.94000244;;76.01000214;7.86000013;3.00000000;0E-8;0E-8;3.00000000;;9.01000023;;9.01000023;0.25100000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-05-18;319.03000000;112.70000000;;24.74000000;16.00000000;0E-8;8.00000000;24.00000000;0E-8;33.30000000;;33.30000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-05-18;734.25000000;605.03000000;74.66999817;186.08000000;173.00000000;0E-8;0E-8;173.00000000;;200.58999634;;200.58999634;2.76900000;6.00770000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-05-18;604.96997070;498.76000000;58.43000031;236.13000488;183.00000000;0E-8;0E-8;183.00000000;-50.00000000;207.74000549;218.42999268;16.76000023;2.21300000;6.08680000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-05-18;797.44000244;706.66000000;49.09999847;15.89999962;48.04999924;0E-8;7.32000017;55.36999893;;16.55999947;;16.55999947;0.29400000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-05-18;705.22000000;605.45000000;;53.75000000;50.47999954;0E-8;7.55000019;58.02999878;;17.39999962;;0.81000000;0.04900000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-05-18;605.79998779;538.43000000;46.09000015;65.75000000;0E-8;0E-8;10.00000000;10.00000000;51.00000000;20.69000053;10.00000000;3.26999998;0.02800000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-05-18;498.85000610;396.64000000;66.02999878;198.36000061;431.00000000;0E-8;;431.00000000;;233.88000488;;14.50000000;5.33900000;6.76770000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-05-18;396.35000610;324.32000000;;441.55999756;397.00000000;0E-8;;397.00000000;;232.91000366;;5.73000002;1.57100000;6.89770000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-05-18;323.82000732;258.39000000;;420.14001465;235.00000000;90.00000000;0E-8;325.00000000;;263.29998779;;36.06999969;3.81700000;7.92770000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-05-18;258.54000000;241.21000000;;341.98000000;251.00000000;43.00000000;0E-8;294.00000000;0E-8;274.50000000;;14.43000031;0E-8;8.75260000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-05-18;485.63000488;;23.32999992;13.52999973;;12.00000000;;17.00000000;;15.11999989;;15.11999989;0.70500000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-05-18;311.63000000;278.97000000;25.28000000;44.58000000;94.00000000;0E-8;;94.00000000;;44.06999969;;30.17000008;4.41900000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-05-18;279.01000000;183.39000000;;110.58000000;110.00000000;0E-8;;110.00000000;;44.20999908;;0.30000001;0.16800000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-05-18;179.21000000;94.15000000;;127.37000000;107.00000000;0E-8;;107.00000000;;50.40000153;;6.98000002;0.70100000;0.41100000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-05-18;91.47000000;53.19000000;;91.03000000;107.00000000;0E-8;;107.00000000;;58.00000000;;7.76000023;0.79000000;0.46100000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-05-18;239.28000000;147.31000000;;20.74000000;7.00000000;0E-8;18.00000000;25.00000000;0E-8;21.21000000;;21.21000000;0.15600000;0.31420000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-05-18;147.03999329;105.64000000;;33.00000000;14.00000000;13.00000000;6.00000000;33.00000000;0E-8;28.62999916;;7.30999994;0.03900000;1.10420000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-05-18;103.23999786;69.15000000;;32.36999893;12.00000000;0E-8;28.00000000;40.00000000;0E-8;29.64999962;;0.93000001;0.14800000;1.53420000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-05-18;631.43000000;511.81000000;57.22000000;77.00000000;58.00000000;0E-8;19.00000000;77.00000000;;83.72000122;;83.72000122;2.50900000;1.51100000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-05-18;703.61999512;659.40000000;43.04999924;34.63999939;84.00000000;0E-8;13.00000000;97.00000000;0E-8;37.18999863;;37.18999863;0.81200000;0.76100000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-05-18;658.02001953;474.52000000;60.40000153;83.08000183;50.00000000;12.02000046;0E-8;62.02000046;0E-8;41.66999817;;3.95000005;1.08200000;0.82190000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-05-18;634.64000000;480.18000000;53.42000000;38.84000015;58.58000183;15.38000011;0E-8;73.95999908;0E-8;46.15000153;;46.15000153;2.60400000;0.32100000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-05-18;470.68600000;374.82000000;35.11000000;152.79000000;0E-8;121.00000000;;121.00000000;;109.31999969;;19.12999916;2.06500000;1.36290000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-05-18;368.37399292;264.28000000;;142.27000427;215.00000000;0E-8;;215.00000000;;136.16999817;;23.34000015;5.17800000;2.80480000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-05-18;592.00000000;335.03000000;45.31000137;12.38000011;0E-8;0E-8;;0E-8;;6.65999985;;6.65999985;3.80700000;0.33100000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-05-18;327.77999878;265.46000000;;3.30000000;0E-8;0E-8;0E-8;0E-8;0E-8;11.47999954;;4.76000023;0.19800000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-05-18;264.25000000;211.01000000;;253.22000122;167.19000244;167.63999939;0E-8;334.82998657;0E-8;193.08000183;;38.43999863;2.69300000;3.99580000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-05-18;547.15002441;425.99000000;60.88000107;10.38000011;0E-8;0E-8;1.00000000;1.00000000;0E-8;10.25000000;;10.25000000;0.13800000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-05-18;154.47999573;132.19000000;;58.84000015;51.00000000;0E-8;0E-8;51.00000000;0E-8;59.50000000;;59.50000000;0.84000000;0.55100000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-05-18;127.73000336;97.87000000;;54.65000000;42.00000000;19.00000000;0E-8;61.00000000;0E-8;63.63000107;;2.22000003;0.77400000;0.58100000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-05-19;109.38999939;26.59000000;;46.27000046;39.00000000;31.00000000;0E-8;70.00000000;0E-8;31.07999992;;2.66000009;1.28400000;3.84680000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-05-19;113.47000000;3.43000000;86.34000000;16.45999908;14.00000000;0E-8;;14.00000000;13.00000000;18.87999916;;18.87999916;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-05-19;303.88000488;251.07000000;97.65000153;293.29998779;247.00000000;0E-8;;247.00000000;;312.14001465;;312.14001465;6.05700000;4.04450000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-05-19;389.75000000;362.18000000;65.14000000;750.00000000;1321.00000000;0E-8;;1321.00000000;;905.34002686;;669.34002686;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-05-19;301.61000000;251.37000000;48.61000000;1200.00000000;1170.00000000;0E-8;;1170.00000000;;942.52001953;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-05-19;251.40000000;229.87000000;;1130.73999023;0E-8;0E-8;;0E-8;1020.00000000;934.01000977;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-05-19;230.01000000;168.54000000;;2.31000000;0E-8;0E-8;;0E-8;;934.01000977;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-05-19;251.24000000;138.88000000;;1211.76000977;1015.00000000;0E-8;;1015.00000000;;934.01000977;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-05-19;137.63000000;14.96000000;;1015.00000000;1101.00000000;0E-8;;1101.00000000;;925.36999512;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-05-19;57.30000000;42.88000000;;2878.00000000;1317.00000000;1561.00000000;;2878.00000000;;2803.10009766;;2803.10009766;-0.18900000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-05-19;41.88000107;21.83000000;;2968.72998047;402.00000000;2576.20996094;0E-8;2977.76000977;0E-8;2811.32006836;;8.50000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-05-19;20.29000092;5.01000000;;2833.56005859;1587.00000000;1236.00000000;0E-8;2828.00000000;0E-8;2834.00000000;;22.67000008;-0.06200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-05-19;50.19599915;26.61000000;80.86000061;2105.87988281;940.00000000;0E-8;0E-8;940.00000000;0E-8;1955.96997070;;1955.96997070;8.51400000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-05-19;31.86000000;13.58000000;92.50000000;483.32000000;165.00000000;352.00000000;0E-8;517.00000000;0E-8;478.19000244;;478.19000244;-0.33800000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-05-19;30.79000000;6.65000000;;3609.84000000;1557.00000000;2045.00000000;0E-8;3602.00000000;;3658.12011719;;3658.12011719;-0.15100000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-05-19;95.41999817;6.25000000;;0E-8;8718.00000000;0E-8;0E-8;8735.00000000;0E-8;0E-8;10201.33984375;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-05-19;96.48999786;84.56000000;;13480.94042969;2226.00000000;2774.00000000;19.00000000;5085.00000000;9020.41000000;13544.09960938;3342.76000977;13544.09960938;0E-8;7.40680000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-05-19;155.89999390;131.44000000;;1942.18994141;2069.00000000;0E-8;;2069.00000000;;2220.66992188;;1195.27001953;0.58200000;29.84060000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-05-19;73.84999847;7.72000000;98.84999847;9396.13964844;9857.00000000;230.00000000;0E-8;10087.00000000;0E-8;9502.79980469;;7031.68017578;-11.64400000;82.01420000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-05-19;479.16000000;304.12000000;;33.97000000;29.00000000;0E-8;3.00000000;32.00000000;0E-8;34.06000000;;34.06000000;0.04500000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-05-19;90.00000000;73.59000000;;23271.74023438;22994.48046875;0E-8;277.26000977;23271.74023438;0E-8;23634.75000000;;23634.75000000;-8.52700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-05-19;71.28000000;55.33000000;;23146.00000000;23132.00000000;0E-8;14.00000000;23146.00000000;0E-8;24617.85937500;;491.39999390;-8.04700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-05-19;87.01000214;54.68000000;90.68000031;292.54000854;292.54000854;0E-8;0E-8;292.54000854;0E-8;295.67001343;;295.67001343;3.15500000;0.36130000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-05-19;267.83000000;204.09000000;95.80000000;65.82000000;70.00000000;0E-8;4.00000000;74.00000000;0E-8;69.24000000;;69.24000000;0.33500000;0.25130000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-05-19;213.61000000;114.58000000;;296.07000000;256.00000000;40.00000000;0E-8;296.00000000;0E-8;296.25000000;;296.25000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-05-19;301.07000000;272.33000000;85.97000000;597.52000000;691.00000000;48.00000000;0E-8;739.00000000;0E-8;645.79998779;;645.79998779;0E-8;19.53870000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-05-19;271.67999268;248.89000000;;811.71002197;728.13000488;8.72000027;8.00000000;736.84997559;;710.32000732;;59.99000168;0E-8;19.53870000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-05-19;220.52000427;163.27000000;;1950.23999023;1916.00000000;0E-8;0E-8;1916.00000000;0E-8;1906.27001953;;1154.73999023;0.42900000;22.30160000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-05-19;161.44000000;136.39000000;;2029.28000000;2015.00000000;0E-8;;2015.00000000;;1943.31994629;;10.48999977;0E-8;22.30160000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-05-19;312.70000000;277.77000000;;69.85000000;0E-8;70.00000000;0E-8;70.00000000;0E-8;71.59999847;;71.59999847;0.02900000;1.31000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-05-19;494.57998657;376.84000000;;27.00000000;27.00000000;0E-8;0E-8;27.00000000;0E-8;28.51000023;;28.51000023;0.01600000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-05-19;372.37000000;255.90000000;;29.77000000;30.00000000;0E-8;;30.00000000;;29.13999939;;0.63999999;0.01100000;0.66870000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-05-19;358.63000000;;;48.00000000;;4.00000000;;48.00000000;44.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-05-19;355.66000000;;;42.22000122;45.00000000;0E-8;;45.00000000;;50.02000046;;50.02000046;0.10100000;0.33740000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-05-19;257.32000732;204.80000000;95.76999664;50.93000031;50.00000000;0E-8;0E-8;50.00000000;0E-8;50.02000046;;0E-8;0.11100000;0.35870000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-05-19;184.78000000;165.27000000;;226.03000000;220.00000000;0E-8;;220.00000000;;239.96000671;;88.55999756;0.38800000;6.13840000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-05-19;89.96000000;60.01000000;;263.53000000;219.00000000;32.00000000;16.00000000;267.00000000;;277.61999512;;37.86999893;1.05500000;9.08390000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-05-19;59.70000000;37.99000000;;326.64000000;330.00000000;0E-8;;330.00000000;;345.30999756;;67.77999878;0.11300000;11.65190000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-05-19;910.37000000;885.77000000;74.06000000;58.00000000;58.00000000;0E-8;;58.00000000;;55.38000107;;55.38000107;1.24300000;0.27350000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-05-19;885.74000000;856.45000000;;63.31700000;62.00000000;0E-8;;62.00000000;;55.38000107;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-05-19;807.98999023;766.63000000;;114.05999756;118.00000000;0E-8;;118.00000000;;116.41000366;;60.50999832;0.68600000;1.64420000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-05-19;758.89000000;670.91000000;37.46000000;310.52000000;417.00000000;0E-8;0E-8;417.00000000;0E-8;325.35998535;;207.38000488;18.65000000;6.57650000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-05-19;661.07000000;620.32000000;54.25000000;479.87000000;365.00000000;0E-8;0E-8;365.00000000;0E-8;358.23001099;;35.72999954;3.91200000;7.39740000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-05-19;620.03000000;557.55000000;;326.50000000;389.00000000;0E-8;0E-8;389.00000000;0E-8;364.73999023;;8.25000000;0.93700000;7.62060000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-05-19;557.49000000;512.25000000;;399.92001343;452.00000000;0E-8;;452.00000000;;366.64001465;;3.41000009;0.71300000;7.81770000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-05-19;512.07000000;494.53000000;;499.01000000;482.00000000;0E-8;0E-8;482.00000000;;372.98001099;;9.76000023;1.16900000;8.11480000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-05-19;494.18000000;393.24000000;;488.29000000;556.00000000;0E-8;;556.00000000;;390.00000000;;21.79999924;4.89600000;10.17100000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-05-19;466.39000000;443.15000000;;546.06000000;514.00000000;0E-8;0E-8;514.00000000;0E-8;427.14001465;;41.50999832;3.59400000;19.40680000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-05-19;838.80999756;749.80000000;27.18000031;7.96000004;20.00000000;0E-8;0E-8;20.00000000;0E-8;13.92000008;;13.92000008;0.33100000;0.62480000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-05-19;664.85000000;574.85000000;;32.16000000;31.00000000;0E-8;0E-8;31.00000000;0E-8;22.47999954;;8.78999996;0.02400000;1.61100000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-05-19;572.62000000;546.14000000;;28.02000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;22.76000023;;0.34000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-05-19;429.38000000;380.36000000;8.50000000;604.25000000;448.00000000;0E-8;0E-8;448.00000000;0E-8;573.96002197;;129.72000122;4.07700000;58.57840000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-05-19;373.98001099;325.75000000;5.28999996;514.58001709;826.00000000;0E-8;0E-8;826.00000000;0E-8;643.86999512;;79.94999695;11.42100000;68.23350000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-05-19;554.97000000;360.82000000;;21.87999916;20.00000000;0E-8;2.00000000;22.00000000;;21.93000031;;21.93000031;0.03700000;0.19000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-05-19;496.64001465;330.75000000;56.90000153;21.00000000;56.00000000;0E-8;;56.00000000;;27.20999908;;27.20999908;2.58500000;0.42740000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-05-19;83.00000000;33.75000000;;9.43000031;0E-8;7.00000000;0E-8;7.00000000;0E-8;9.96000004;;9.96000004;0.17300000;1.15230000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-05-19;705.85998535;625.80000000;51.00999832;47.24000168;80.00000000;0E-8;0E-8;80.00000000;;50.00000000;;50.00000000;3.39700000;0.17870000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-05-19;613.78000000;;40.41000000;87.02000000;70.00000000;0E-8;;70.00000000;;57.65000153;;7.26999998;0.41300000;0.20870000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-05-19;617.41000000;556.84000000;64.24000000;12.17000000;36.00000000;0E-8;0E-8;36.00000000;8.00000000;15.51000023;;15.51000023;1.16600000;0.11000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-05-19;454.20000000;394.46000000;34.64000000;150.69000000;175.00000000;0E-8;0E-8;175.00000000;0E-8;145.96000671;;54.61000061;0.51100000;8.02420000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-05-19;352.50000000;;;207.70000000;;74.00000000;;74.00000000;130.00000000;173.21000671;;28.37999916;0.05300000;8.82160000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-05-19;658.93000000;525.90000000;;19.38000000;20.00000000;0E-8;1.00000000;21.00000000;;19.34000015;;19.34000015;0.02600000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-05-19;437.02000000;355.47000000;;47.00000000;45.00000000;0E-8;2.00000000;47.00000000;;46.81999969;;27.29000092;0.00200000;0.84870000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-05-19;251.34000000;233.00000000;84.00000000;188.84000000;85.00000000;6.00000000;0E-8;91.00000000;96.65000000;309.75000000;190.85000610;89.26000214;;11.38970000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-05-19;250.86000000;138.40000000;;96.64000000;97.00000000;0E-8;0E-8;97.00000000;0E-8;0E-8;96.65000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-05-19;139.03000000;;;243.55000000;241.00000000;0E-8;;241.00000000;;345.14999390;226.25000000;36.27999878;0.05400000;12.34580000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-05-19;363.00000000;;66.93000000;19.68000000;;0E-8;;0E-8;18.00000000;10.42000008;111.79000092;3.30999994;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-05-19;398.21000000;;;119.24300000;;0E-8;0E-8;126.00000000;;142.00000000;111.79000092;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-05-19;;;;98.00000000;98.00000000;;;98.00000000;;3.33999991;111.79000092;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-05-19;442.61000000;;16.13000000;7.00000000;0E-8;0E-8;;7.00000000;7.00000000;7.11000013;;7.11000013;;0.03870000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-05-19;413.57000000;;90.44000000;10.36000000;;0E-8;;7.00000000;-7.00000000;3.33999991;10.44999981;3.33999991;0.59400000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-05-19;;;;10.36000000;35.00000000;;;35.00000000;;3.33999991;10.44999981;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-05-19;86.32000000;;;10.36000000;124.00000000;0E-8;;124.00000000;;3.33999991;122.23999786;;0.02800000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-05-19;151.03000000;126.16000000;;68.00000000;70.00000000;0E-8;;70.00000000;;77.04000092;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-05-19;794.83001709;755.67000000;54.18999863;56.97000122;108.00000000;0E-8;0E-8;108.00000000;0E-8;45.09000015;;45.09000015;2.71000000;4.04420000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-05-19;741.27001953;675.00000000;28.20000076;115.84999847;131.00000000;0E-8;0E-8;131.00000000;0E-8;73.19999695;;28.22999954;2.76800000;5.36520000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-05-19;630.46000000;519.66000000;22.02000000;194.55000000;142.00000000;0E-8;;142.00000000;;154.16999817;;81.12000275;4.58500000;13.69030000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-05-19;786.26600000;695.12000000;16.44000000;83.70999908;106.62999725;0E-8;;106.62999725;;90.76000214;;90.76000214;4.47900000;2.03230000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-05-19;694.67000000;623.91000000;54.60000000;131.00000000;131.00000000;0E-8;;131.00000000;;94.27999878;;3.99000001;0.98800000;3.82000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-05-19;623.79000000;565.21000000;69.60000000;144.92000000;137.00000000;0E-8;10.00000000;147.00000000;;94.54000092;;0.50000000;0.59500000;4.39000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-05-19;564.82000000;517.62000000;;152.00000000;152.00000000;0E-8;;152.00000000;;95.16000366;;1.20000005;1.12800000;5.72770000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-05-19;842.15197754;772.48000000;91.29000092;40.81000137;98.16999817;0E-8;0E-8;98.16999817;98.00000000;52.56999969;;52.56999969;3.62900000;3.11520000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-05-19;771.73000000;729.97000000;92.48000000;129.00000000;120.00000000;9.00000000;0E-8;129.00000000;0E-8;70.48999786;;17.04999924;1.58000000;3.53320000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-05-19;592.84000000;516.47000000;87.52000000;268.01000000;340.00000000;0E-8;0E-8;340.00000000;0E-8;225.63000488;;153.47000122;1.19300000;9.19350000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-05-19;503.45400000;435.84000000;23.03000000;669.67000000;1528.00000000;0E-8;0E-8;1528.00000000;0E-8;570.09002686;;93.97000122;8.78200000;40.99480000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-05-19;430.32000000;398.60000000;;1558.77000000;1720.00000000;0E-8;;1720.00000000;;601.25000000;;30.39999962;1.54400000;44.42740000;PRCDOU
