id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-05-19;392.17000000;326.14000000;13.89000000;2102.00000000;2102.00000000;0E-8;;2102.00000000;;1029.85998535;;425.73999023;11.31300000;79.75940000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-05-19;476.98000000;448.68000000;98.95000000;85.85000000;82.00000000;0E-8;0E-8;82.00000000;0E-8;77.01000000;;77.01000000;0.40000000;0.56350000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-05-19;447.98000000;410.03000000;;78.91000000;66.00000000;7.00000000;0E-8;73.00000000;0E-8;80.61000000;;3.19000000;0.61900000;0.58350000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-05-19;353.85000000;326.22000000;;75.78000000;73.00000000;0E-8;0E-8;73.00000000;0E-8;87.55000000;;5.94000000;0.23700000;0.63480000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-05-19;446.52000000;394.81000000;;91.00000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;93.83000183;;93.83000183;1.95600000;0.38350000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-05-19;370.50000000;326.38000000;;98.00000000;98.00000000;0E-8;;98.00000000;0E-8;102.48000336;;7.82999992;0.90400000;0.42480000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-05-19;582.42999268;530.78000000;79.43000031;47.02000046;50.00000000;0E-8;0E-8;50.00000000;0E-8;45.38000107;;45.38000107;0.58900000;0.08770000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-05-19;562.79199219;531.68000000;33.47999954;75.75000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;96.38999939;;96.38999939;10.44200000;3.09060000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-05-19;531.50000000;504.87000000;;97.00000000;96.00000000;0E-8;1.00000000;97.00000000;0E-8;100.27999878;;1.98000002;0.34800000;3.18650000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-05-19;467.13200000;398.27000000;19.14000000;136.67999268;100.00000000;0E-8;0E-8;100.00000000;0E-8;144.60000610;;41.00000000;9.62200000;4.63350000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-05-19;398.08000000;385.55000000;;98.49000000;97.00000000;0E-8;2.00000000;99.00000000;0E-8;147.44000244;;2.17000008;0.10300000;4.66480000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-05-19;384.57998657;365.85000000;;138.00000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;202.42999268;;54.41999817;0.25500000;6.73770000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-05-19;366.02000000;350.93000000;;148.88000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;207.19999695;;4.26999998;0.60100000;6.92060000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-05-19;350.86000000;333.35000000;;148.00000000;148.00000000;0E-8;0E-8;148.00000000;0E-8;216.72000122;;9.09000015;0.77900000;7.20840000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-05-19;330.01400000;283.98000000;63.16000000;344.63000488;445.89999390;0E-8;0E-8;445.89999390;0E-8;439.30999756;;134.83000183;14.37600000;13.43940000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-05-19;283.53000000;258.17000000;;450.33000000;442.00000000;0E-8;0E-8;442.00000000;0E-8;480.30999756;;37.34000015;2.11300000;14.05290000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-05-19;257.90800000;235.34000000;;545.04998779;510.00000000;0E-8;0E-8;510.00000000;0E-8;572.33001709;;87.54000092;5.89500000;16.39030000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-05-19;325.57000000;280.76000000;49.24000000;2973.70996094;2913.00000000;0E-8;0E-8;2913.00000000;-196.00000000;2028.34997559;;110.87999725;32.67600000;153.48740000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-05-19;279.59000000;258.03000000;;3453.43000000;3700.00000000;0E-8;15.00000000;3715.00000000;;2641.67993164;2608.94995117;212.55000305;9.85400000;224.18160000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-05-19;344.20000000;309.65000000;;79.83000000;75.00000000;7.00000000;0E-8;82.00000000;0E-8;81.02000000;;81.02000000;0.45100000;0.35130000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-05-19;257.25000000;236.64000000;;3911.00000000;3907.00000000;0E-8;4.00000000;3911.00000000;;2981.86010742;2949.12988281;360.54000854;52.04100000;235.69610000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-05-19;218.76000000;96.36000000;;5675.55000000;5823.00000000;0E-8;;5823.00000000;;4798.81982422;4766.08984375;1252.35998535;28.67400000;262.95060000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-05-19;281.83599854;224.49000000;38.83000183;53.02000046;126.00000000;0E-8;0E-8;126.00000000;0E-8;59.91999817;;59.91999817;5.57700000;0.25390000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-05-19;395.75000000;150.56000000;;60.59000015;45.00000000;12.00000000;;57.00000000;;62.29999924;;62.29999924;0.41900000;0.79650000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-05-19;411.89000000;320.22000000;;44.35000000;40.00000000;0E-8;4.00000000;44.00000000;;47.11999893;;47.11999893;0.03500000;0.35810000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-05-19;320.18000000;180.62000000;;44.35000000;44.00000000;0E-8;;44.00000000;;47.11999893;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-05-19;354.93000000;249.04000000;;63.11999893;62.00000000;0E-8;1.00000000;63.00000000;0E-8;63.63000107;;63.63000107;0.02900000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-05-19;615.58001709;577.07000000;77.93000031;39.93000031;0E-8;20.00000000;0E-8;20.00000000;0E-8;40.04000092;;40.04000092;0.38800000;2.12130000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-05-19;567.06500000;515.88000000;67.72000000;125.77000000;401.00000000;0E-8;;401.00000000;;173.89999390;;134.00000000;19.45100000;7.52520000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-05-19;826.83700000;630.48000000;81.13000000;27.37000084;37.00000000;0E-8;1.00000000;37.00000000;;29.93000031;;29.93000031;1.14500000;1.38000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-05-19;766.30000000;;68.28000000;9.31800000;;0E-8;;12.00000000;;9.00000000;;9.00000000;0.01800000;3.81770000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-05-19;743.60998535;;71.37000275;7.80000019;;0E-8;;18.21999931;;13.17000000;32.73000000;13.17000000;1.56200000;7.86260000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-05-19;734.60000000;;72.26000000;5.00000000;;0E-8;;14.55000019;;17.05000000;;17.05000000;0.36000000;10.29260000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-05-19;711.39000000;;40.69000000;76.77800000;;74.00000000;;74.00000000;;42.01000000;;76.23000000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-05-19;447.28000000;427.24000000;54.92000000;178.00000000;178.00000000;0E-8;0E-8;178.00000000;0E-8;172.43000000;138.63000000;121.83000000;6.52700000;47.80260000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-05-19;427.07998657;404.14000000;;206.00000000;206.00000000;0E-8;0E-8;206.00000000;0E-8;199.88999939;165.27000427;22.32999992;1.72800000;53.06840000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-05-19;403.70999146;381.75000000;;228.85000000;216.00000000;0E-8;0E-8;216.00000000;0E-8;251.19000244;214.92999268;42.97000122;3.22200000;57.45970000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-05-19;381.82000000;357.73000000;47.52000000;220.92999268;243.80999756;0E-8;0E-8;243.80999756;0E-8;312.58999634;269.04998779;26.79000092;14.31400000;60.60650000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-05-19;357.77000000;325.73000000;;245.85000000;269.00000000;0E-8;0E-8;269.00000000;0E-8;354.14001465;306.17001343;10.56999969;6.16000000;64.42770000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-05-19;325.61999512;279.68000000;49.95000076;420.00000000;224.00000000;0E-8;;224.00000000;196.00000000;413.44000244;80.62999725;7.07999992;21.03700000;69.04000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-05-19;727.21000000;0E-8;;15.00000000;12.02999973;0E-8;;12.00000000;;0E-8;35.58000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-05-19;439.92500000;334.67000000;36.72000000;281.16000000;205.00000000;0E-8;0E-8;205.00000000;0E-8;323.47000122;;323.47000122;20.43000000;19.42870000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-05-19;332.67999268;287.32000000;;268.00000000;268.00000000;0E-8;;268.00000000;;357.35000610;;33.34999847;2.69300000;19.57000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-05-19;286.73000000;262.57000000;;324.20000000;202.00000000;0E-8;;202.00000000;;391.76000977;;32.75000000;1.75300000;19.77000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-05-19;262.51000977;234.06000000;74.00000000;435.75000000;531.00000000;0E-8;;531.00000000;;653.23999023;;258.45001221;3.77800000;25.08870000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-05-19;211.96000671;174.14000000;;677.53002930;888.05999756;0E-8;0E-8;888.05999756;;968.78002930;;270.95001221;3.87000000;27.67650000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-05-19;841.84997559;;75.41000366;9.11999989;20.00000000;0E-8;0E-8;20.00000000;;8.81999969;;8.81999969;0.25200000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-05-19;319.00000000;112.65000000;;22.99000000;15.00000000;0E-8;8.00000000;23.00000000;0E-8;31.92000000;;31.92000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-05-19;734.20001221;605.15000000;74.51999664;194.61000000;260.00000000;0E-8;0E-8;260.00000000;;204.46000671;;204.46000671;2.76200000;6.02030000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-05-19;605.08001709;498.66000000;60.65999985;329.83999634;231.00000000;0E-8;0E-8;231.00000000;-64.00000000;220.28999329;230.44000244;17.87000084;2.21200000;6.09900000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-05-19;797.05999756;706.71000000;46.84999847;15.07999992;75.91000366;0E-8;7.34000015;83.25000000;;15.65999985;;15.65999985;0.28900000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-05-19;705.28000000;605.84000000;;81.06999969;71.94999695;0E-8;7.50000000;79.44999695;;16.61000061;;0.87000000;0.04900000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-05-19;606.14001465;538.42000000;50.34000015;87.37999725;0E-8;0E-8;11.00000000;11.00000000;64.00000000;20.15999985;10.00000000;3.49000001;0.02800000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-05-19;498.82000732;396.38000000;65.88999939;269.69000244;333.00000000;0E-8;;333.00000000;;246.57000732;;12.02999973;5.31800000;6.78030000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-05-19;396.36999512;324.12000000;;317.85000610;305.00000000;0E-8;;305.00000000;;246.02999878;;4.75000000;1.56700000;6.91030000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-05-19;323.77999878;258.46000000;;327.57000732;295.00000000;96.00000000;0E-8;391.00000000;;270.82000732;;29.92000008;3.81200000;7.94030000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-05-19;258.51000000;241.33000000;;377.67000000;265.00000000;123.00000000;0E-8;388.00000000;0E-8;281.22000122;;11.97000027;0E-8;8.76680000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-05-19;485.64001465;;23.45000076;16.46999931;;12.00000000;;13.00000000;;16.97999954;;16.97999954;0.71100000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-05-19;311.57000000;279.02000000;25.09000000;52.16000000;126.00000000;0E-8;;126.00000000;;51.77000046;;36.33000183;4.43600000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-05-19;279.25000000;183.46000000;;127.85000000;115.00000000;0E-8;;115.00000000;;51.65999985;;0.31000000;0.16700000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-05-19;179.28000000;94.45000000;;124.19000000;114.00000000;0E-8;;114.00000000;;56.86000061;;7.11999989;0.70700000;0.41130000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-05-19;91.45000000;53.01000000;;103.06000000;107.00000000;0E-8;;107.00000000;;64.51000214;;7.92000008;0.79600000;0.46130000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-05-19;239.14000000;147.26000000;;20.54000000;10.00000000;0E-8;18.00000000;28.00000000;0E-8;21.01000000;;21.01000000;0.15600000;0.31230000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-05-19;147.00000000;105.68000000;;35.31000137;17.00000000;13.00000000;6.00000000;36.00000000;0E-8;28.34000015;;7.28000021;0.03900000;1.10230000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-05-19;103.34999847;69.06000000;;34.00000000;0E-8;0E-8;28.00000000;28.00000000;0E-8;29.31999969;;0.93000001;0.15100000;1.53230000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-05-19;631.44000000;511.81000000;57.34000000;85.80000000;58.00000000;0E-8;19.00000000;77.00000000;;84.01000214;;84.01000214;2.50300000;1.51130000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-05-19;703.48999023;659.40000000;37.90999985;58.77000046;84.00000000;0E-8;13.00000000;97.00000000;0E-8;36.04999924;;36.04999924;0.80600000;0.76130000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-05-19;658.20001221;474.27000000;64.00000000;87.83000183;20.95999908;12.81999969;0E-8;33.77999878;0E-8;40.15999985;;3.82999992;1.09000000;0.82260000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-05-19;634.62000000;480.04000000;53.35000000;36.31999969;35.09999847;18.77000046;0E-8;53.86999893;0E-8;42.49000168;;42.49000168;2.61700000;0.32130000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-05-19;470.66800000;374.81000000;34.99000000;106.70000000;0E-8;121.00000000;;121.00000000;;104.65000153;;18.77000046;2.06000000;1.36390000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-05-19;368.31799316;264.20000000;;126.58999634;215.00000000;0E-8;;215.00000000;;128.11000061;;20.48999977;5.20900000;2.80650000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-05-19;592.00000000;335.03000000;45.31000137;0E-8;0E-8;0E-8;;0E-8;;6.65999985;;6.65999985;3.81600000;0.33130000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-05-19;327.76998901;265.00000000;;2.33999991;3.00000000;0E-8;0E-8;3.00000000;0E-8;11.43000031;;4.76999998;0.19900000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-05-19;264.22000122;210.87000000;;266.07000732;111.83999634;181.38999939;0E-8;293.23001099;0E-8;188.08000183;;41.47000122;2.71600000;3.99770000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-05-19;547.36999512;425.99000000;65.54000092;14.77000046;0E-8;0E-8;1.00000000;1.00000000;0E-8;11.02000046;;11.02000046;0.13800000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-05-19;154.46000671;132.19000000;;45.77000046;51.00000000;0E-8;0E-8;51.00000000;0E-8;53.81999969;;53.81999969;0.84000000;0.55130000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-05-19;127.70999908;97.83000000;;55.75999832;41.00000000;19.00000000;0E-8;60.00000000;0E-8;57.83000183;;2.00999999;0.77500000;0.58130000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-05-20;109.37000000;26.63000000;;55.25999832;42.00000000;29.00000000;0E-8;71.00000000;0E-8;30.22999954;;2.27999997;1.29400000;3.84100000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-05-20;113.47000000;3.43000000;86.34000000;12.61999989;12.00000000;0E-8;;12.00000000;13.00000000;16.03000069;;16.03000069;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-05-20;303.90000000;251.34000000;98.06000000;339.58999634;247.00000000;0E-8;;247.00000000;;309.54000854;;309.54000854;6.07400000;4.07060000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-05-20;389.74000000;362.19000000;65.03000000;740.00000000;1329.00000000;0E-8;;1329.00000000;;900.34997559;;667.34997559;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-05-20;301.63000000;251.51000000;49.00000000;1200.00000000;1083.00000000;0E-8;;1083.00000000;;930.84997559;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-05-20;251.46000000;229.95000000;;1064.02001953;0E-8;0E-8;;0E-8;988.00000000;939.53002930;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-05-20;230.12000000;152.55000000;;5.79000000;0E-8;0E-8;;0E-8;;939.53002930;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-05-20;251.26000000;138.26000000;;1017.71997070;983.00000000;0E-8;;983.00000000;;939.53002930;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-05-20;137.57000000;14.98000000;;983.00000000;1099.00000000;0E-8;;1099.00000000;;934.01000977;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-05-20;57.30000000;42.85000000;;2883.00000000;1328.00000000;1556.00000000;;2883.00000000;;2818.23999023;;2818.23999023;-0.19800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-05-20;42.05000000;21.81000000;;2983.64990234;395.00000000;2538.00000000;0E-8;2932.48999023;0E-8;2825.53002930;;8.55000019;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-05-20;20.29999924;4.97000000;;2780.86010742;1582.00000000;1197.00000000;0E-8;2779.00000000;0E-8;2847.13989258;;22.79999924;-0.06700000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-05-20;50.22399902;27.62000000;81.48999786;2044.11999512;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;1984.14001465;;1984.14001465;8.13300000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-05-20;31.81000000;13.41000000;91.26000000;433.80000000;190.00000000;311.00000000;0E-8;501.00000000;0E-8;439.65000000;;439.65000000;-0.33600000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-05-20;30.79000000;6.71000000;;3644.00000000;1552.00000000;2086.00000000;6.00000000;3644.00000000;;3706.19995117;;3706.19995117;-0.16000000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-05-20;95.44999695;5.99000000;;0E-8;8356.00000000;0E-8;0E-8;8360.00000000;0E-8;0E-8;9782.94042969;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-05-20;96.55000000;84.44000000;;13300.50976563;2201.00000000;2375.00000000;19.00000000;4655.00000000;8356.00000000;13072.24023438;3289.30004883;13072.24023438;0E-8;7.42100000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-05-20;155.88000488;131.90000000;;2038.56005859;2165.00000000;0E-8;;2165.00000000;;2158.63989258;;1152.58996582;0.76400000;30.03580000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-05-20;73.83999634;7.16000000;98.76999664;8352.98046875;8468.00000000;230.00000000;0E-8;8698.00000000;0E-8;9078.79980469;;6671.29980469;-12.36900000;82.53770000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-05-20;479.16000000;304.18000000;;34.00000000;31.00000000;0E-8;3.00000000;34.00000000;0E-8;33.95000000;;33.95000000;0.04600000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-05-20;90.00000000;73.58000000;;23282.24023438;22062.08007813;943.10998535;277.04998779;23282.24023438;0E-8;23296.75000000;;23296.75000000;-8.39500000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-05-20;71.28000000;55.12000000;;22938.00000000;22136.00000000;674.00000000;128.00000000;22938.00000000;0E-8;24100.72070313;;480.04998779;-7.92200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-05-20;87.01000214;54.59000000;90.68000031;296.47000122;296.47000122;0E-8;0E-8;296.47000122;0E-8;295.83999634;;295.83999634;2.96500000;0.36160000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-05-20;267.82000000;204.23000000;95.55000000;70.82000000;75.00000000;0E-8;4.00000000;79.00000000;0E-8;69.01000000;;69.01000000;0.30300000;0.25160000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-05-20;213.54000000;114.51000000;;287.94000000;239.00000000;49.00000000;0E-8;288.00000000;0E-8;288.12000000;;288.12000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-05-20;301.03000000;272.33000000;85.37000000;599.52000000;693.00000000;48.00000000;0E-8;741.00000000;0E-8;652.39001465;;652.39001465;0E-8;19.65840000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-05-20;271.70001221;248.95000000;;805.28002930;759.02001953;8.81999969;8.00000000;767.84997559;;708.33001709;;60.59999847;0E-8;19.65840000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-05-20;220.49000549;163.10000000;;1866.65002441;1918.00000000;0E-8;0E-8;1918.00000000;0E-8;1828.43994141;;1075.93005371;0.44700000;22.45450000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-05-20;161.43000000;136.23000000;;1894.86000000;1901.00000000;1.00000000;0E-8;1902.00000000;;1860.91003418;;9.77000046;0E-8;22.45450000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-05-20;312.70000000;277.78000000;;71.00000000;0E-8;71.00000000;0E-8;71.00000000;0E-8;71.59999847;;71.59999847;0.02900000;1.31000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-05-20;494.79998779;376.81000000;;26.43000031;24.00000000;0E-8;0E-8;24.00000000;0E-8;28.29999924;;28.29999924;0.01600000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-05-20;372.18000000;255.85000000;;27.19000000;28.00000000;0E-8;;28.00000000;;28.96999931;;0.63999999;0.01100000;0.66840000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-05-20;358.59000000;;;48.00000000;;4.00000000;;48.00000000;44.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-05-20;355.59000000;;;43.13999939;48.00000000;0E-8;;48.00000000;;49.90000153;;49.90000153;0.10200000;0.33680000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-05-20;257.33000000;204.82000000;95.86000000;53.34999847;53.00000000;0E-8;0E-8;53.00000000;0E-8;49.90999985;;0E-8;0.11200000;0.35840000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-05-20;184.71000000;165.28000000;;218.49000000;229.00000000;0E-8;;229.00000000;;239.58999634;;88.91999817;0.38100000;6.13550000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-05-20;89.93000000;60.13000000;;272.58000000;267.00000000;0E-8;16.00000000;283.00000000;;277.79998779;;38.02000046;1.05800000;9.07480000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-05-20;59.93000000;38.02000000;;345.45000000;337.00000000;0E-8;;337.00000000;;345.85000610;;68.05000305;0.11400000;11.63740000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-05-20;910.36000000;885.82000000;73.96000000;50.59000000;58.00000000;0E-8;;58.00000000;;53.54999924;;53.54999924;1.24700000;0.28190000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-05-20;885.76000000;856.46000000;;64.37700000;64.00000000;0E-8;;64.00000000;;53.54999924;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-05-20;807.97998047;766.63000000;;115.06000000;119.00000000;0E-8;;119.00000000;;113.79000092;;59.25000000;0.68900000;1.71770000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-05-20;758.89000000;670.87000000;37.46000000;421.00000000;421.00000000;0E-8;0E-8;421.00000000;0E-8;327.22000122;;209.91000366;18.74300000;6.90810000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-05-20;661.09000000;620.23000000;54.41000000;413.95000000;368.00000000;0E-8;0E-8;368.00000000;0E-8;359.89999390;;34.47000122;3.92000000;7.74680000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-05-20;620.00000000;557.39000000;;370.38000000;386.00000000;0E-8;0E-8;386.00000000;0E-8;367.36999512;;7.94999981;0.93900000;7.97580000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-05-20;557.49000000;512.23000000;;415.00000000;415.00000000;0E-8;;415.00000000;;370.10998535;;3.28999996;0.71400000;8.17970000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-05-20;512.09000000;494.49000000;;458.56000000;450.00000000;0E-8;0E-8;450.00000000;;378.07998657;;9.42000008;1.17000000;8.48350000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-05-20;494.17000000;393.24000000;;477.43000000;500.00000000;0E-8;;500.00000000;;396.55999756;;21.03000069;4.90400000;10.58870000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-05-20;466.39000000;443.11000000;;503.00000000;503.00000000;0E-8;0E-8;503.00000000;0E-8;432.39999390;;38.84000015;3.60400000;20.00100000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-05-20;838.77001953;749.80000000;27.05999947;13.17000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;13.81000042;;13.81000042;0.33100000;0.67350000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-05-20;664.56000000;574.84000000;;28.41000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;22.57999992;;8.72000027;0.02400000;1.72870000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-05-20;572.69000000;546.04000000;;30.31000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;22.90999985;;0.34000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-05-20;429.39000000;380.84000000;8.53000000;623.36000000;606.00000000;0E-8;0E-8;606.00000000;0E-8;580.15997314;;129.50999451;4.10000000;60.58550000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-05-20;373.94000244;325.76000000;4.96999979;618.65002441;807.00000000;0E-8;0E-8;807.00000000;0E-8;651.38000488;;78.86000061;11.43000000;70.40190000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-05-20;554.96997070;360.81000000;;22.00000000;20.00000000;0E-8;2.00000000;22.00000000;;21.82999992;;21.82999992;0.03700000;0.19000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-05-20;496.61999512;330.55000000;56.85000000;26.00000000;50.00000000;0E-8;;50.00000000;;28.03000000;;28.03000000;2.60700000;0.42680000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-05-20;83.01000000;33.75000000;;7.69000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;9.22000027;;9.22000027;0.17400000;1.15030000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-05-20;705.83001709;625.80000000;50.84999847;30.88999939;80.00000000;0E-8;0E-8;80.00000000;;49.06000137;;49.06000137;3.42900000;0.17840000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-05-20;613.87000000;;40.89000000;87.02000000;70.00000000;0E-8;;70.00000000;;56.43000031;;7.13999987;0.41900000;0.20840000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-05-20;617.35000000;556.96000000;63.89000000;12.17000000;36.00000000;0E-8;0E-8;36.00000000;8.00000000;14.48999977;;14.48999977;1.17000000;0.11000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-05-20;454.14000000;394.40000000;34.39000000;145.83000000;164.00000000;0E-8;0E-8;164.00000000;0E-8;137.53999329;;51.70999908;0.51300000;8.04770000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-05-20;352.59000000;;;198.55000000;;74.00000000;;74.00000000;122.00000000;173.77999878;;27.81999969;0.05300000;8.84450000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-05-20;658.90000000;528.31000000;;17.54000000;17.00000000;0E-8;1.00000000;18.00000000;;18.17000008;;18.17000008;0.02600000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-05-20;437.01000000;355.44000000;;45.00000000;43.00000000;0E-8;2.00000000;45.00000000;;44.52000046;;26.11000061;0.00200000;0.84840000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-05-20;251.24000000;233.00000000;74.00000000;187.24000000;89.00000000;4.00000000;0E-8;93.00000000;106.23000000;311.95001221;193.00000000;88.02999878;;11.41710000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-05-20;250.88000000;138.44000000;;106.19000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;0E-8;106.23000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-05-20;138.60000000;;;253.04000000;266.00000000;0E-8;;266.00000000;;346.82000732;227.86999512;35.77999878;0.05300000;12.37230000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-05-20;362.97000000;;65.54000000;-1.85000000;;0E-8;;0E-8;18.00000000;10.10999966;112.05000305;3.21000004;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-05-20;398.17000000;;;124.49900000;;0E-8;0E-8;126.00000000;;143.00000000;112.05000305;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-05-20;;;;98.00000000;98.00000000;;;98.00000000;;3.25000000;112.05000305;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-05-20;442.60000000;;15.59000000;8.88000000;0E-8;0E-8;;9.00000000;9.00000000;6.90000010;;6.90000010;;0.03840000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-05-20;413.57000000;;90.44000000;7.00000000;;0E-8;;7.00000000;-9.00000000;3.25000000;10.14000034;3.25000000;0.60300000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-05-20;;;;7.00000000;35.00000000;;;35.00000000;;3.25000000;10.14000034;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-05-20;86.38000000;;;7.00000000;124.00000000;0E-8;;124.00000000;;3.25000000;122.19000244;;0.02800000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-05-20;150.69000000;126.23000000;;51.00000000;64.00000000;12.00000000;;76.00000000;;59.86999893;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-05-20;794.78002930;755.40000000;53.86999893;55.95999908;107.00000000;0E-8;0E-8;107.00000000;0E-8;45.00000000;;45.00000000;2.66500000;4.09770000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-05-20;741.28000000;674.69000000;28.24000000;117.15000153;102.00000000;0E-8;0E-8;102.00000000;0E-8;73.22000122;;28.17000008;2.78500000;5.43650000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-05-20;630.48000000;519.66000000;22.06000000;194.55000000;142.00000000;0E-8;;142.00000000;;153.97999573;;80.76999664;4.59700000;14.10290000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-05-20;786.25600000;695.10000000;16.42000000;85.08000000;108.00000000;0E-8;;108.00000000;;89.98999786;;89.98999786;4.50500000;2.12030000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-05-20;694.65000000;623.90000000;53.93000000;119.66000000;131.00000000;0E-8;;131.00000000;;94.31999969;;3.98000002;0.99000000;3.97000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-05-20;623.68000000;565.28000000;53.81000000;145.50000000;159.00000000;0E-8;10.00000000;169.00000000;;94.80999756;;0.50000000;0.59400000;4.55000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-05-20;564.88000000;517.62000000;;182.56000000;152.00000000;0E-8;;152.00000000;;95.87000275;;1.19000000;1.13200000;5.90970000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-05-20;842.14801025;771.98000000;91.20999908;47.43999863;52.09999847;3.52999997;4.00000000;55.63000107;56.00000000;52.11999893;;52.11999893;3.65900000;3.12650000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-05-20;771.69000000;729.95000000;91.37000000;93.78000000;117.00000000;10.00000000;0E-8;127.00000000;0E-8;69.47000122;;17.12000084;1.58700000;3.54900000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-05-20;592.77000000;516.13000000;87.13000000;251.28000000;297.00000000;0E-8;0E-8;297.00000000;0E-8;224.58999634;;154.10000610;1.19200000;9.24190000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-05-20;503.19400000;436.48000000;22.17000000;636.19000000;1876.00000000;0E-8;0E-8;1876.00000000;0E-8;568.59997559;;93.80000305;8.71500000;41.82350000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-05-20;430.43000000;398.55000000;;1790.03000000;1706.00000000;0E-8;;1706.00000000;;599.20001221;;30.10000038;1.55000000;45.29680000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-05-20;392.15000000;326.21000000;13.72000000;2123.67000000;2232.00000000;0E-8;;2232.00000000;;1023.89001465;;423.39999390;11.38600000;81.02420000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-05-20;476.97000000;448.70000000;98.43000000;84.08000000;86.00000000;0E-8;0E-8;86.00000000;0E-8;73.44999695;;73.44999695;0.40200000;0.57190000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-05-20;448.00000000;410.05000000;;82.92000000;77.00000000;0E-8;0E-8;77.00000000;0E-8;77.37999725;;3.03999996;0.62400000;0.59190000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-05-20;353.95000000;326.23000000;;78.33000000;69.00000000;0E-8;0E-8;69.00000000;0E-8;85.06999969;;5.67000008;0.23600000;0.64350000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-05-20;446.51998901;394.78000000;;91.00000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;97.37999725;;97.37999725;1.96800000;0.39190000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-05-20;370.50000000;326.39000000;;98.00000000;98.00000000;0E-8;;98.00000000;0E-8;102.33000183;;8.11999989;0.90700000;0.43350000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-05-20;582.40997314;530.78000000;79.05000305;44.05000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;45.72000122;;45.72000122;0.59600000;0.08970000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-05-20;562.78198242;531.68000000;33.36999893;58.93000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;83.86000061;;83.86000061;10.43500000;3.27580000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-05-20;531.49000000;504.87000000;;104.08000000;105.00000000;0E-8;1.00000000;106.00000000;0E-8;88.45999908;;1.94000006;0.34800000;3.37810000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-05-20;467.14200000;398.26000000;19.24000000;136.69000000;100.00000000;0E-8;0E-8;100.00000000;0E-8;133.94999695;;40.31000137;9.61400000;4.87190000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-05-20;398.07000000;385.56000000;;98.49000000;97.00000000;0E-8;2.00000000;99.00000000;0E-8;137.39999390;;2.10999990;0.10300000;4.90350000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-05-20;384.50000000;365.79000000;;133.58000183;144.00000000;0E-8;0E-8;144.00000000;0E-8;191.66999817;;53.02000046;0.25400000;7.02970000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-05-20;365.89000000;350.97000000;;157.58999634;141.02000427;51.88000107;0E-8;192.89999390;0E-8;197.08999634;;4.15999985;0.59900000;7.21580000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-05-20;350.82998657;333.45000000;;206.77999878;154.14999390;62.58000183;0E-8;216.72999573;0E-8;207.13000488;;8.85999966;0.77700000;7.50550000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-05-20;329.99400000;284.05000000;62.99000000;375.57000000;488.00000000;0E-8;0E-8;488.00000000;0E-8;433.13000488;;135.19999695;14.41800000;13.79420000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-05-20;283.59000000;258.14000000;;469.12000000;419.00000000;0E-8;0E-8;419.00000000;0E-8;471.47000122;;35.95000076;2.11800000;14.41610000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-05-20;257.91000000;235.42000000;;544.01000000;539.00000000;0E-8;0E-8;539.00000000;0E-8;560.86999512;;84.27999878;5.92600000;16.76290000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-05-20;325.58999634;280.72000000;49.63999939;2993.83007813;2879.00000000;0E-8;0E-8;2879.00000000;-142.00000000;2026.69995117;;112.44999695;32.76400000;156.98680000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-05-20;279.51998901;258.01000000;;3459.58007813;3711.00000000;0E-8;9.00000000;3720.00000000;;2644.65991211;2612.67993164;213.55000305;9.85600000;228.35450000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-05-20;344.20000000;309.65000000;;81.00000000;74.00000000;7.00000000;0E-8;81.00000000;0E-8;82.14000000;;82.14000000;0.45400000;0.35160000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-05-20;257.26000000;236.64000000;;4156.60986328;3913.00000000;0E-8;4.00000000;3917.00000000;;3035.01000977;3003.03002930;362.05999756;52.28000000;240.14520000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-05-20;218.74000000;96.48000000;;5631.32000000;5926.00000000;0E-8;;5926.00000000;;4808.77001953;4776.79980469;1263.30004883;28.62100000;267.73580000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-05-20;281.81600952;224.49000000;38.61000061;53.00999832;126.00000000;0E-8;0E-8;126.00000000;0E-8;59.38000107;;59.38000107;5.71200000;0.25480000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-05-20;395.76998901;150.58000000;;60.47000122;45.00000000;12.00000000;;57.00000000;;62.38999939;;62.38999939;0.42100000;0.79810000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-05-20;411.88000000;320.23000000;;43.88000107;41.00000000;0E-8;3.00000000;44.00000000;;47.88999939;;47.88999939;0.03500000;0.36260000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-05-20;320.18000000;180.61000000;;43.88000107;43.00000000;0E-8;;43.00000000;;47.88999939;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-05-20;354.95000000;249.02000000;;62.46000000;61.00000000;0E-8;1.00000000;62.00000000;0E-8;62.91999817;;62.91999817;0.03000000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-05-20;615.65997314;577.07000000;82.08999634;40.02999878;0E-8;20.00000000;0E-8;20.00000000;0E-8;40.72999954;;40.72999954;0.39200000;2.14160000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-05-20;567.03600000;515.89000000;67.56000000;125.46000000;404.00000000;0E-8;;404.00000000;;174.19000244;;133.80999756;19.47800000;7.59650000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-05-20;826.80999756;630.48000000;80.91999817;27.48999977;37.00000000;0E-8;1.00000000;37.00000000;;30.67000008;;30.67000008;1.15300000;1.37000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-05-20;766.29000000;;68.21000000;9.31900000;;0E-8;;12.00000000;;9.00000000;;9.00000000;0.01800000;3.81970000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-05-20;743.61000000;;71.37000000;11.14000034;;0E-8;;11.14000034;;13.01000000;31.98000000;13.01000000;1.56200000;7.86320000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-05-20;734.59000000;;72.13000000;8.00000000;;0E-8;;14.01000023;;16.45000000;;16.45000000;0.36000000;10.29320000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-05-20;711.34000000;;40.24000000;68.65300000;;69.00000000;;69.00000000;;33.01000000;;75.53800000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-05-20;447.26000000;427.26000000;54.73000000;102.44000000;158.00000000;0E-8;0E-8;158.00000000;0E-8;172.36000000;138.81000000;117.59000000;6.51400000;48.01320000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-05-20;427.07998657;404.16000000;;182.00000000;182.00000000;0E-8;0E-8;182.00000000;0E-8;195.86000061;162.05000305;23.46999931;1.72600000;53.42550000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-05-20;403.70999146;381.75000000;;215.00000000;215.00000000;0E-8;0E-8;215.00000000;0E-8;243.02000427;209.22000122;45.15000153;3.22200000;57.92710000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-05-20;381.81600000;357.74000000;47.43000000;218.27000427;241.14999390;0E-8;0E-8;241.14999390;0E-8;282.67001343;245.86000061;26.67000008;14.31700000;61.13810000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-05-20;357.76000000;325.69000000;;245.85000000;269.00000000;0E-8;0E-8;269.00000000;0E-8;309.39999390;268.91000366;10.53000000;6.16900000;65.02970000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-05-20;325.61999512;279.65000000;49.95000076;362.00000000;220.00000000;0E-8;;220.00000000;142.00000000;400.20001221;81.80000305;7.17999983;21.01800000;69.71000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-05-20;727.14000000;0E-8;;0E-8;7.36000013;0E-8;;8.00000000;;0E-8;34.79000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-05-20;439.93200000;334.64000000;36.73000000;275.16000000;199.00000000;0E-8;0E-8;199.00000000;0E-8;322.51000977;;322.51000977;20.69600000;19.59840000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-05-20;332.65000000;287.35000000;;219.19999695;267.00000000;0E-8;;267.00000000;;354.42999268;;31.52000046;2.72400000;19.74000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-05-20;286.81000000;262.55000000;;311.77000000;202.00000000;0E-8;;202.00000000;;387.32000732;;30.95000076;1.78000000;19.94000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-05-20;262.44000244;234.11000000;70.37000275;340.47000122;562.00000000;0E-8;;562.00000000;;634.53002930;;244.24000549;3.86100000;25.26840000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-05-20;211.94000000;174.12000000;;730.89001465;871.04998779;0E-8;0E-8;871.04998779;;939.10998535;;256.05999756;4.06000000;27.85810000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-05-20;841.83001709;;75.27999878;8.57000000;11.00000000;0E-8;0E-8;11.00000000;;9.38000011;;9.38000011;0.25300000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-05-20;318.56000000;112.64000000;;22.17000000;15.00000000;0E-8;8.00000000;23.00000000;0E-8;30.71000000;;30.71000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-05-20;734.13000488;605.17000000;74.30999756;187.45000000;279.00000000;0E-8;0E-8;279.00000000;;199.33999634;;199.33999634;2.75600000;6.03290000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-05-20;605.05999756;498.62000000;60.25000000;361.94000244;380.00000000;0E-8;0E-8;380.00000000;-66.00000000;222.30999756;232.41999817;20.27000046;2.20300000;6.11130000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-05-20;796.80999756;706.60000000;45.41999817;13.93999958;49.86999893;0E-8;7.36000013;57.22999954;;15.07999992;;15.07999992;0.28500000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-05-20;705.33000000;605.98000000;;55.63999939;46.79999924;0E-8;7.44999981;54.25000000;;16.11000061;;0.98000002;0.04900000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-05-20;605.73999023;538.44000000;45.34000015;63.41999817;0E-8;0E-8;11.00000000;11.00000000;67.00000000;20.11000061;10.00000000;3.96000004;0.02700000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-05-20;498.76998901;396.61000000;65.66999817;388.55999756;494.00000000;0E-8;;494.00000000;;249.50000000;;8.05000019;5.28800000;6.79290000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-05-20;396.41000366;324.48000000;;456.45999146;431.00000000;0E-8;;431.00000000;;251.44999695;;3.18000007;1.56300000;6.92290000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-05-20;323.83999634;258.55000000;;462.14000000;267.00000000;100.00000000;0E-8;367.00000000;;269.35000610;;20.02000046;3.80600000;7.95290000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-05-20;258.77000000;241.20000000;;382.40000000;228.00000000;64.00000000;0E-8;292.00000000;0E-8;277.66000366;;8.01000023;0E-8;8.78100000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-05-20;485.66000366;;23.65999985;18.79000092;;12.00000000;;13.00000000;;19.51000023;;19.51000023;0.70900000;0.02000000;JIERNE
