id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-05-20;311.50000000;279.13000000;24.87000000;41.24000000;127.00000000;0E-8;;127.00000000;;82.61000061;;65.19000244;4.45400000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-05-20;279.52000000;183.46000000;;128.81000000;114.00000000;0E-8;;114.00000000;;81.44999695;;0.50999999;0.16700000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-05-20;179.30000000;94.49000000;;121.89000000;119.00000000;0E-8;;119.00000000;;85.66000366;;11.89999962;0.71200000;0.41160000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-05-20;91.58000183;53.18000000;;132.92999268;107.00000000;0E-8;;107.00000000;;97.69000244;;13.22999954;0.80200000;0.46160000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-05-20;239.00000000;147.22000000;;22.54000000;12.00000000;0E-8;18.00000000;30.00000000;0E-8;23.01000000;;23.01000000;0.15600000;0.31030000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-05-20;147.01000000;105.67000000;;35.22999954;16.00000000;13.00000000;6.00000000;35.00000000;0E-8;33.08000183;;10.56999969;0.03900000;1.10030000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-05-20;103.25000000;69.17000000;;36.54999924;14.00000000;0E-8;28.00000000;42.00000000;0E-8;33.54000092;;1.35000002;0.15000000;1.53030000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-05-20;631.45000000;511.81000000;57.45000000;85.80000000;58.00000000;0E-8;19.00000000;77.00000000;;78.88999939;;78.88999939;2.49500000;1.51160000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-05-20;703.32000732;659.40000000;31.23999977;47.43999863;84.00000000;0E-8;13.00000000;97.00000000;0E-8;35.38999939;;35.38999939;0.80800000;0.76160000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-05-20;658.29998779;474.54000000;66.00000000;91.29000092;48.50000000;12.81000042;0E-8;61.31000137;0E-8;39.31000137;;3.75999999;1.09700000;0.82320000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-05-20;634.57000000;480.18000000;53.18000000;43.50000000;68.77999878;18.57999992;0E-8;87.36000061;0E-8;41.90000153;;41.90000153;2.62700000;0.32160000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-05-20;470.72000000;374.83000000;35.33000000;162.32000000;0E-8;121.00000000;;121.00000000;;100.58999634;;18.55999947;2.05700000;1.36480000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-05-20;368.26000977;264.18000000;;135.64999390;227.00000000;0E-8;;227.00000000;;120.48000336;;17.29999924;5.24100000;2.80810000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-05-20;592.00000000;335.03000000;45.31000000;0E-8;0E-8;0E-8;;0E-8;;7.09999990;;7.09999990;3.82400000;0.33160000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-05-20;327.74000000;265.78000000;;3.01999998;5.00000000;0E-8;0E-8;5.00000000;0E-8;12.03999996;;5.07999992;0.20100000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-05-20;264.16000366;210.89000000;;259.22000122;134.07000732;179.38999939;0E-8;313.45999146;0E-8;188.97999573;;50.18000031;2.74100000;3.99970000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-05-20;547.46997070;425.99000000;67.66000366;7.25000000;0E-8;0E-8;1.00000000;1.00000000;0E-8;10.97999954;;10.97999954;0.13800000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-05-20;154.44000244;132.26000000;;59.77000000;65.00000000;0E-8;0E-8;65.00000000;0E-8;59.33000183;;59.33000183;0.83900000;0.55160000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-05-20;127.66999817;97.88000000;;52.52999878;42.00000000;19.00000000;0E-8;61.00000000;0E-8;59.59999847;;2.22000003;0.77600000;0.58160000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-05-21;109.38000000;26.34000000;;46.86999893;0E-8;39.00000000;0E-8;39.00000000;0E-8;30.11000061;;2.48000002;1.30300000;3.83520000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-05-21;113.46000000;3.48000000;86.21000000;9.93000031;12.80000019;0E-8;;12.80000019;13.00000000;13.07999992;;13.07999992;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-05-21;303.91000000;252.13000000;98.22000000;281.72000122;247.00000000;0E-8;;247.00000000;;303.60000610;;303.60000610;6.09500000;4.09680000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-05-21;389.73000000;362.17000000;64.92000000;740.00000000;1321.00000000;0E-8;;1321.00000000;;885.21997070;;655.21997070;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-05-21;301.63000000;251.50000000;49.00000000;1100.00000000;1072.00000000;0E-8;;1072.00000000;;917.51000977;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-05-21;251.47000000;229.95000000;;1037.56994629;0E-8;0E-8;;0E-8;1030.00000000;939.01000977;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-05-21;229.90000000;143.07000000;;0E-8;0E-8;0E-8;;0E-8;;939.01000977;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-05-21;251.28000000;138.50000000;;1049.15002441;1026.00000000;0E-8;;1026.00000000;;939.01000977;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-05-21;137.51000000;15.01000000;;1026.00000000;1149.00000000;0E-8;;1149.00000000;;939.53002930;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-05-21;57.30000000;42.97000000;;2814.00000000;1439.00000000;1374.00000000;;2814.00000000;;2834.41992188;;2834.41992188;-0.20600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-05-21;42.04999924;21.82000000;;2954.32006836;399.00000000;2555.16992188;0E-8;2954.32006836;0E-8;2841.66992188;;8.60000038;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-05-21;20.37000084;4.96000000;;2792.04003906;1592.00000000;1187.00000000;0E-8;2779.00000000;0E-8;2863.26000977;;22.93000031;-0.07200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-05-21;50.25000000;27.59000000;82.08000000;1992.41003418;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;1989.96997070;;1989.96997070;7.76300000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-05-21;31.78000000;12.98000000;90.85000000;402.65000000;171.00000000;254.00000000;0E-8;425.00000000;0E-8;401.33000000;;401.33000000;-0.33400000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-05-21;30.80000000;6.71000000;;3656.92000000;1551.00000000;2102.00000000;0E-8;3653.00000000;;3736.57006836;;3736.57006836;-0.16900000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-05-21;95.52999878;6.00000000;;0E-8;8465.00000000;0E-8;0E-8;8464.00000000;0E-8;0E-8;9483.01953125;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-05-21;96.56999969;84.27000000;;12810.36035156;2147.00000000;1918.00000000;19.00000000;4144.00000000;8465.00000000;12718.87011719;3235.85009766;12718.87011719;0E-8;7.43520000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-05-21;155.88000488;131.61000000;;1999.00000000;1999.00000000;0E-8;;1999.00000000;;2085.91992188;;1101.82995605;0.95400000;30.23100000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-05-21;73.81999969;7.13000000;98.62000275;8131.29980469;8591.00000000;230.00000000;0E-8;8821.00000000;0E-8;8604.49023438;;6258.29980469;-13.07700000;83.06130000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-05-21;479.13000000;304.20000000;;33.61000000;32.00000000;0E-8;3.00000000;35.00000000;0E-8;33.93000000;;33.93000000;0.04700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-05-21;90.00000000;73.52000000;;22831.73046875;22554.60937500;0E-8;277.10998535;22831.73046875;0E-8;22973.17968750;;22973.17968750;-8.25400000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-05-21;71.28000000;54.98000000;;22451.00000000;22437.00000000;0E-8;14.00000000;22451.00000000;0E-8;23752.56054688;;469.29000854;-7.78900000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-05-21;87.01000214;54.52000000;90.68000031;282.04998779;282.04998779;0E-8;0E-8;282.04998779;0E-8;308.88000488;;308.88000488;2.77400000;0.36190000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-05-21;267.81000000;204.08000000;95.30000000;65.82000000;70.00000000;0E-8;4.00000000;74.00000000;0E-8;67.34000000;;67.34000000;0.27100000;0.25190000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-05-21;213.53000000;114.48000000;;274.99000000;241.00000000;34.00000000;0E-8;275.00000000;0E-8;275.17000000;;275.17000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-05-21;300.99000000;272.34000000;84.78000000;605.04000000;694.00000000;48.00000000;0E-8;742.00000000;0E-8;659.22998047;;659.22998047;0E-8;19.77810000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-05-21;271.72000122;249.00000000;;823.90997314;777.60998535;8.88000011;8.00000000;786.47998047;;715.61999512;;61.24000168;0E-8;19.77810000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-05-21;220.42999268;163.10000000;;1823.29003906;1926.00000000;0E-8;0E-8;1926.00000000;0E-8;1770.22998047;;1014.44000244;0.45900000;22.60740000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-05-21;161.45000000;136.19000000;;1920.28000000;1906.00000000;0E-8;;1906.00000000;;1796.42004395;;9.21000004;0E-8;22.60740000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-05-21;312.69000000;277.78000000;;69.85000000;0E-8;70.00000000;0E-8;70.00000000;0E-8;69.70999908;;69.70999908;0.03000000;1.31000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-05-21;495.24000000;376.71000000;;25.97999954;15.00000000;6.00000000;0E-8;21.00000000;0E-8;27.45000076;;27.45000076;0.01600000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-05-21;371.97000000;255.77000000;;21.19000000;22.00000000;0E-8;;22.00000000;;28.20999908;;0.62000000;0.01100000;0.66810000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-05-21;358.54000000;;;47.00000000;;3.00000000;;47.00000000;44.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-05-21;355.59000000;;;47.00000000;47.00000000;0E-8;;47.00000000;;49.49000168;;49.49000168;0.10300000;0.33610000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-05-21;257.34000000;204.80000000;95.98000000;50.46000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;49.52000046;;0E-8;0.11300000;0.35810000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-05-21;184.77000000;165.26000000;;228.00000000;219.00000000;0E-8;;219.00000000;;238.63999939;;88.87999725;0.38600000;6.13260000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-05-21;89.91999817;60.08000000;;267.64001465;255.00000000;0E-8;16.00000000;271.00000000;;277.11999512;;38.00999832;1.06300000;9.06580000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-05-21;59.76000000;38.04000000;;335.75000000;342.00000000;0E-8;;342.00000000;;345.17999268;;68.02999878;0.11600000;11.62290000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-05-21;910.34000000;885.83000000;73.77000000;49.19000000;64.00000000;0E-8;;64.00000000;;52.04000092;;52.04000092;1.24900000;0.29030000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-05-21;885.74000000;856.53000000;;70.62300000;71.00000000;0E-8;;71.00000000;;52.04000092;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-05-21;807.95001221;766.63000000;;118.19000244;130.00000000;0E-8;;130.00000000;;110.76000214;;57.90000153;0.69300000;1.79130000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-05-21;758.88000000;670.90000000;37.40000000;309.52000000;416.00000000;0E-8;0E-8;416.00000000;0E-8;319.45001221;;204.35000610;18.82000000;7.23970000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-05-21;661.11000000;620.31000000;54.57000000;408.95000000;363.00000000;0E-8;0E-8;363.00000000;0E-8;360.52999878;;33.63999939;3.92700000;8.09610000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-05-21;619.88000000;557.55000000;;337.12000000;398.00000000;0E-8;0E-8;398.00000000;0E-8;368.10998535;;7.76000023;0.94000000;8.33100000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-05-21;557.54000000;512.20000000;;399.36000000;382.00000000;0E-8;;382.00000000;;371.17001343;;3.21000004;0.71400000;8.54160000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-05-21;512.08000000;494.43000000;;414.72000000;419.00000000;0E-8;0E-8;419.00000000;;379.92001343;;9.18999958;1.17100000;8.85230000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-05-21;494.16000000;393.24000000;;473.43000000;496.00000000;0E-8;;496.00000000;;399.51998901;;20.52000046;4.91200000;11.00650000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-05-21;466.39999390;443.10000000;;519.96997070;504.00000000;0E-8;0E-8;504.00000000;0E-8;435.08999634;;36.91999817;3.61500000;20.59520000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-05-21;838.71997070;749.80000000;26.90999985;11.55000019;20.00000000;0E-8;0E-8;20.00000000;0E-8;13.93999958;;13.93999958;0.33100000;0.72230000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-05-21;664.48000000;574.72000000;;28.07000000;29.00000000;0E-8;0E-8;29.00000000;0E-8;22.67000008;;8.80000019;0.02400000;1.84650000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-05-21;572.60000000;546.02000000;;23.99000000;27.00000000;0E-8;0E-8;27.00000000;0E-8;23.00000000;;0.34000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-05-21;429.20001221;381.18000000;7.98000002;613.14001465;943.00000000;0E-8;0E-8;943.00000000;0E-8;584.79998779;;129.58999634;4.06500000;62.59260000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-05-21;373.99798584;325.71000000;5.42999983;915.20001221;642.00000000;0E-8;0E-8;642.00000000;0E-8;656.95001221;;77.81999969;11.52100000;72.57030000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-05-21;554.97998047;360.81000000;;21.12000084;19.00000000;0E-8;2.00000000;21.00000000;;21.73999977;;21.73999977;0.03700000;0.19000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-05-21;496.60000000;330.55000000;56.79000000;26.00000000;50.00000000;0E-8;;50.00000000;;27.86000061;;27.86000061;2.63000000;0.42610000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-05-21;83.01000000;33.75000000;;7.00000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;8.77999973;;8.77999973;0.17400000;1.14840000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-05-21;705.80999756;625.80000000;50.74000168;47.27999878;80.00000000;0E-8;0E-8;80.00000000;;48.34000015;;48.34000015;3.46000000;0.17810000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-05-21;613.96000000;;41.37000000;87.02000000;70.00000000;0E-8;;70.00000000;;55.54999924;;7.03000021;0.42500000;0.20810000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-05-21;617.29000000;556.86000000;63.54000000;12.17000000;36.00000000;0E-8;0E-8;36.00000000;8.00000000;13.02000046;;13.02000046;1.17200000;0.11000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-05-21;454.02000000;394.60000000;33.86000000;144.54000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;128.00000000;;49.31999969;0.51400000;8.07130000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-05-21;352.31000000;;;187.82000000;;74.00000000;;74.00000000;121.00000000;165.36999512;;27.81999969;0.05300000;8.86740000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-05-21;658.91000000;525.81000000;;17.23000000;16.00000000;0E-8;1.00000000;17.00000000;;17.46999931;;17.46999931;0.02600000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-05-21;437.03000000;355.39000000;;41.00000000;39.00000000;0E-8;2.00000000;41.00000000;;41.24000168;;23.62000084;0.00200000;0.84810000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-05-21;251.26000000;233.00000000;76.00000000;185.48000000;92.00000000;3.00000000;0E-8;95.00000000;88.07000000;309.42999268;196.02999878;83.73000336;;11.44450000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-05-21;250.78000000;138.31000000;;88.10000000;89.00000000;0E-8;0E-8;89.00000000;0E-8;0E-8;88.07000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-05-21;139.14000000;;;234.01000000;217.00000000;0E-8;;217.00000000;;344.51000977;231.11999512;34.02999878;0.05300000;12.39870000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-05-21;363.09000000;;71.95000000;8.56000000;;0E-8;;0E-8;18.00000000;9.81999969;106.69000244;3.11999989;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-05-21;398.04000000;;;119.12000000;;0E-8;0E-8;124.00000000;;144.00000000;106.69000244;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-05-21;;;;98.00000000;98.00000000;;;98.00000000;;3.15000010;106.69000244;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-05-21;442.59000000;;15.59000000;9.00000000;0E-8;0E-8;;9.00000000;9.00000000;6.69999981;;6.69999981;;0.03810000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-05-21;413.57000000;;90.44000000;7.00000000;;0E-8;;7.00000000;-9.00000000;3.15000010;9.85000038;3.15000010;0.61100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-05-21;;;;7.00000000;32.00000000;;;32.00000000;;3.15000010;9.85000038;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-05-21;86.28000000;;;7.00000000;124.00000000;0E-8;;124.00000000;;3.15000010;116.55000305;;0.02800000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-05-21;150.59000000;126.12000000;;50.00000000;60.00000000;0E-8;;60.00000000;;58.77000046;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-05-21;794.71997070;755.72000000;53.47999954;52.75999832;114.00000000;0E-8;0E-8;114.00000000;0E-8;44.93000031;;44.93000031;2.62900000;4.15130000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-05-21;741.30999756;674.60000000;28.35000038;131.49000549;86.00000000;0E-8;0E-8;86.00000000;0E-8;73.09999847;;28.12999916;2.80000000;5.50770000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-05-21;630.48000000;519.66000000;22.06000000;141.00000000;141.00000000;0E-8;;141.00000000;;153.38000488;;80.19999695;4.60400000;14.51550000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-05-21;786.24400000;695.11000000;16.40000000;80.95999908;108.45999908;0E-8;;108.45999908;;88.05000305;;88.05000305;4.52900000;2.20840000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-05-21;694.64000000;623.83000000;53.59000000;125.33000000;131.00000000;0E-8;;131.00000000;;92.81999969;;3.88000011;0.99300000;4.12000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-05-21;623.67000000;565.22000000;52.33000000;141.80000000;134.00000000;0E-8;10.00000000;144.00000000;;93.62000275;;0.47999999;0.59500000;4.71000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-05-21;564.86000000;517.63000000;;141.81000000;152.00000000;0E-8;;152.00000000;;95.37999725;;1.15999997;1.13400000;6.09160000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-05-21;842.14001465;772.00000000;91.05999756;46.00000000;57.50000000;4.88000011;5.00000000;62.38000107;62.00000000;52.70000076;;52.70000076;3.69000000;3.13770000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-05-21;771.65002441;729.91000000;90.26999664;86.90000153;110.00000000;10.00000000;0E-8;120.00000000;0E-8;69.69000244;;17.28000069;1.59500000;3.56480000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-05-21;592.53000000;516.84000000;85.81000000;259.06000000;416.00000000;0E-8;0E-8;416.00000000;0E-8;224.97000122;;155.50000000;1.18600000;9.29030000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-05-21;502.98000000;436.32000000;21.46000000;721.94000000;1738.00000000;0E-8;0E-8;1738.00000000;0E-8;565.69000244;;91.45999908;8.66100000;42.65230000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-05-21;430.84000000;397.92000000;;1735.41000000;1414.00000000;0E-8;;1414.00000000;;597.03002930;;30.37000000;1.55600000;46.16610000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-05-21;392.08000000;326.26000000;13.13000000;1939.83000000;2319.00000000;0E-8;;2319.00000000;;1022.86999512;;424.49000000;11.36500000;82.28900000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-05-21;476.97000000;448.68000000;98.43000000;83.00000000;83.00000000;0E-8;0E-8;83.00000000;0E-8;85.91000000;;85.91000000;0.40500000;0.58030000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-05-21;447.95000000;410.08000000;;78.22000000;93.00000000;0E-8;0E-8;93.00000000;0E-8;86.34999847;;3.56000000;0.62600000;0.60030000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-05-21;353.85000610;326.28000000;;84.66999817;94.00000000;0E-8;0E-8;94.00000000;0E-8;87.37999725;;6.63000000;0.23500000;0.65230000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-05-21;446.52000000;394.77000000;;88.62000275;88.62000275;0E-8;0E-8;88.62000275;0E-8;106.98000336;;106.98000336;1.98000000;0.40030000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-05-21;370.50000000;326.39000000;;98.00000000;98.00000000;0E-8;;98.00000000;0E-8;104.81999969;;8.92000008;0.91000000;0.44230000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-05-21;582.39001465;530.78000000;78.68000031;44.04999924;50.00000000;0E-8;0E-8;50.00000000;0E-8;45.38999939;;45.38999939;0.60100000;0.09160000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-05-21;562.77197266;531.69000000;33.25000000;58.93999863;101.00000000;0E-8;0E-8;101.00000000;0E-8;74.25000000;;74.25000000;10.42500000;3.46100000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-05-21;531.49000000;504.87000000;;106.00000000;105.00000000;0E-8;1.00000000;106.00000000;0E-8;78.18000031;;1.88000000;0.34700000;3.56970000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-05-21;467.14999390;398.26000000;19.31999969;129.36000061;100.00000000;0E-8;0E-8;100.00000000;0E-8;121.77999878;;39.09000015;9.60000000;5.11030000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-05-21;398.08000000;385.56000000;;99.51000000;97.00000000;0E-8;2.00000000;99.00000000;0E-8;125.40000153;;2.09999990;0.10200000;5.14230000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-05-21;384.38000488;365.80000000;;129.72000122;145.00000000;0E-8;0E-8;145.00000000;0E-8;179.50999451;;52.61999893;0.25300000;7.32160000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-05-21;365.96000000;350.91000000;;158.98000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;185.05999756;;4.13000011;0.59700000;7.51100000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-05-21;350.83999634;333.37000000;;158.36000061;155.00000000;0E-8;0E-8;155.00000000;0E-8;195.25000000;;8.78999996;0.77600000;7.80260000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-05-21;329.98000000;284.02000000;62.87000000;353.35000000;432.00000000;0E-8;0E-8;432.00000000;0E-8;421.45999146;;137.30999756;14.42800000;14.14900000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-05-21;283.62000000;258.13000000;;443.12000000;418.00000000;0E-8;0E-8;418.00000000;0E-8;461.88000488;;35.90000153;2.12200000;14.77940000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-05-21;257.90200000;235.45000000;;527.97000000;548.00000000;0E-8;0E-8;548.00000000;0E-8;551.59002686;;84.16000366;5.95300000;17.13550000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-05-21;325.58999634;280.82000000;49.63999939;2992.00000000;3138.00000000;0E-8;0E-8;3138.00000000;-146.00000000;2024.40002441;;112.98999786;32.80800000;160.48610000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-05-21;279.51998901;258.00000000;;3654.00000000;3645.00000000;0E-8;9.00000000;3654.00000000;;2603.12011719;2569.76000977;213.47999573;9.85500000;232.52740000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-05-21;344.21000000;309.65000000;;83.17000000;75.00000000;6.00000000;0E-8;81.00000000;0E-8;85.65000000;;85.65000000;0.45600000;0.35190000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-05-21;257.26998901;236.64000000;;4150.72998047;3907.00000000;0E-8;4.00000000;3911.00000000;;3085.52001953;3052.15991211;362.07998657;52.56800000;244.59420000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-05-21;218.75000000;96.16000000;;5690.22000000;5543.00000000;0E-8;;5543.00000000;;4770.75976563;4737.39990234;1223.20996094;28.60200000;272.52100000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-05-21;281.79598999;224.49000000;38.40000153;53.00999832;126.00000000;0E-8;0E-8;126.00000000;0E-8;59.41999817;;59.41999817;5.84600000;0.25580000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-05-21;395.79998779;150.58000000;;62.43999863;45.00000000;12.00000000;;57.00000000;;67.16999817;;67.16999817;0.42300000;0.79970000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-05-21;411.88000000;320.21000000;;44.00000000;41.00000000;0E-8;3.00000000;44.00000000;;50.97999954;;50.97999954;0.03500000;0.36710000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-05-21;320.21000000;180.61000000;;44.00000000;43.00000000;0E-8;;43.00000000;;50.97999954;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-05-21;354.92999268;249.02000000;;62.54000092;62.00000000;0E-8;1.00000000;63.00000000;0E-8;62.59000015;;62.59000015;0.03000000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-05-21;615.75000000;577.07000000;86.79000092;42.65999985;0E-8;20.00000000;0E-8;20.00000000;0E-8;40.83000183;;40.83000183;0.39500000;2.16190000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-05-21;567.00700000;515.89000000;67.40000000;123.13000000;405.00000000;0E-8;;405.00000000;;173.66000366;;132.88000488;19.50000000;7.66770000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-05-21;826.78997803;630.48000000;80.75000000;29.59000015;37.00000000;0E-8;1.00000000;37.00000000;;32.31000137;;32.31000137;1.15700000;1.36000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-05-21;766.28000000;;68.13000000;9.31900000;;0E-8;;12.00000000;;10.00000000;;10.00000000;0.01800000;3.82160000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-05-21;743.60000000;;71.28000000;7.71999979;;0E-8;;18.13999939;;12.69000000;33.36000000;12.69000000;1.56300000;7.86390000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-05-21;734.57000000;;71.86000000;6.00000000;;0E-8;;14.47000027;;17.05000000;;17.05000000;0.36000000;10.29390000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-05-21;711.11000000;;38.13000000;81.14800000;;83.00000000;;83.00000000;;46.01000000;;84.97700000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-05-21;447.23000000;427.23000000;54.45000000;110.90000000;194.00000000;0E-8;0E-8;194.00000000;0E-8;168.98000000;136.44000000;113.88000000;6.48800000;48.22390000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-05-21;427.07998657;403.94000000;;189.00000000;189.00000000;0E-8;0E-8;189.00000000;0E-8;198.55999756;165.55999756;27.88999939;1.72500000;53.78260000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-05-21;403.74000000;381.76000000;;253.66000366;215.00000000;0E-8;0E-8;215.00000000;0E-8;250.86999512;217.33000183;53.65999985;3.22200000;58.39450000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-05-21;381.81200000;357.70000000;47.33000000;218.78999329;241.66999817;0E-8;0E-8;241.66999817;0E-8;272.20999146;238.55999756;27.48999977;14.31900000;61.66970000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-05-21;357.75000000;325.59000000;;245.85000000;269.00000000;0E-8;0E-8;269.00000000;0E-8;288.73001099;253.27999878;10.85000038;6.17700000;65.63160000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-05-21;325.63000488;279.60000000;50.15999985;451.27999878;225.00000000;0E-8;;225.00000000;146.00000000;350.17001343;83.98000336;7.21000004;21.05200000;70.38000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-05-21;727.17000000;1.59000000;;11.00000000;9.43000031;0E-8;;10.00000000;;0E-8;36.10000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-05-21;439.94900000;334.65000000;36.77000000;279.95000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;318.39001465;;318.39001465;20.95800000;19.76810000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-05-21;332.60000000;287.34000000;;130.36999512;180.00000000;30.00000000;;210.00000000;;351.75000000;;31.63999939;2.75500000;19.91000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-05-21;286.83999634;262.53000000;;244.44000244;203.00000000;0E-8;;203.00000000;;384.60998535;;31.07999992;1.80600000;20.11000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-05-21;262.49000000;233.86000000;72.44000244;529.39001465;403.00000000;0E-8;;403.00000000;;631.64001465;;245.22000122;3.96600000;25.44810000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-05-21;211.95000000;173.58000000;;613.14001465;613.14001465;0E-8;0E-8;613.14001465;;920.97998047;;257.07998657;4.25500000;28.03970000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-05-21;841.76000977;;74.80999756;9.55000019;18.00000000;0E-8;0E-8;18.00000000;;9.35000000;;9.35000000;0.25400000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-05-21;319.07000000;112.60000000;;19.91000000;11.00000000;0E-8;8.00000000;19.00000000;0E-8;30.03000000;;30.03000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-05-21;733.95001221;605.27000000;73.77999878;180.32000732;414.00000000;0E-8;0E-8;414.00000000;;187.60000610;;187.60000610;2.74000000;6.04550000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-05-21;605.15002441;498.56000000;62.08000183;466.25000000;385.00000000;0E-8;0E-8;385.00000000;-26.00000000;217.10000610;228.08999634;23.29999924;2.20200000;6.12350000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-05-21;796.84997559;706.23000000;45.65000153;14.15999985;0E-8;0E-8;7.32999992;7.32999992;;15.35999966;;15.35999966;0.28500000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-05-21;705.31000000;605.31000000;;6.92000008;0E-8;0E-8;7.50000000;7.50000000;;16.45999908;;1.13000000;0.04900000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-05-21;605.05999756;538.43000000;36.91999817;11.46000004;0E-8;0E-8;10.00000000;10.00000000;26.00000000;20.98999977;10.00000000;4.55000019;0.02700000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-05-21;498.72000122;396.57000000;65.44999695;349.55999756;455.00000000;0E-8;;455.00000000;;247.91000366;;7.63000011;5.26900000;6.80550000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-05-21;396.42999268;324.45000000;;442.85000610;430.00000000;0E-8;;430.00000000;;251.58000183;;3.00999999;1.55800000;6.93550000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-05-21;323.92001343;258.69000000;;494.85000610;274.00000000;94.00000000;0E-8;368.00000000;;270.51000977;;18.97999954;3.79900000;7.96550000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-05-21;258.83000000;241.31000000;;373.14000000;327.00000000;25.00000000;0E-8;352.00000000;0E-8;277.85998535;;7.59000015;0E-8;8.79520000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-05-21;485.75000000;;24.76000000;43.09000015;;12.00000000;;13.00000000;;43.83000183;;43.83000183;0.71300000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-05-21;311.50000000;279.40000000;24.87000000;127.00000000;127.00000000;0E-8;;127.00000000;;143.44999695;;119.69000244;4.51000000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-05-21;279.62000000;183.51000000;;118.56000000;113.00000000;0E-8;;113.00000000;;141.71000671;;1.54999995;0.16600000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-05-21;179.63000000;94.47000000;;163.26000000;115.00000000;0E-8;;115.00000000;;162.07000732;;35.93000031;0.71700000;0.41190000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-05-21;91.79000092;53.21000000;;149.00999451;107.00000000;0E-8;;107.00000000;;198.85000610;;39.95999908;0.80800000;0.46190000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-05-21;239.06000000;147.42000000;;29.20000000;8.00000000;0E-8;18.00000000;26.00000000;0E-8;29.66000000;;29.66000000;0.15700000;0.30840000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-05-21;147.11000000;105.71000000;;40.62000000;20.00000000;13.00000000;6.00000000;39.00000000;0E-8;70.69000244;;42.68999863;0.03900000;1.09840000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-05-21;103.26000000;69.23000000;;43.54999924;15.00000000;0E-8;28.00000000;43.00000000;0E-8;69.06999969;;5.42999983;0.14700000;1.52840000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-05-21;631.44000000;511.81000000;57.34000000;68.20000000;58.00000000;0E-8;19.00000000;77.00000000;;71.26000214;;71.26000214;2.48700000;1.51190000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-05-21;703.16998291;659.33000000;25.40999985;31.01000023;61.41999817;0E-8;12.92000008;74.33000183;0E-8;38.11999893;;38.11999893;0.80000000;0.76190000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-05-21;658.41998291;474.19000000;68.40000153;62.20000076;12.17000008;14.02999973;0E-8;26.20000076;0E-8;41.49000168;;4.05000019;1.10400000;0.82390000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-05-21;634.56000000;479.97000000;53.15000000;37.00999832;23.22999954;22.54999924;0E-8;45.77999878;0E-8;39.97999954;;39.97999954;2.64000000;0.32190000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-05-21;470.68200000;374.84000000;35.08000000;90.80000000;0E-8;121.00000000;;121.00000000;;101.97000122;;20.29999924;2.04900000;1.36580000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-05-21;368.20001221;264.14000000;;132.60000610;227.00000000;0E-8;;227.00000000;;123.31999969;;22.22999954;5.27300000;2.80970000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-05-21;592.01000977;335.03000000;45.38000107;12.50000000;0E-8;0E-8;;0E-8;;13.02999973;;13.02999973;3.83400000;0.33190000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-05-21;327.61000000;265.38000000;;5.41000000;14.00000000;0E-8;0E-8;14.00000000;0E-8;20.45000076;;9.31999969;0.20200000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-05-21;264.17001343;210.85000000;;290.57000732;98.37000275;183.16999817;0E-8;281.54000854;0E-8;188.72999573;;52.66999817;2.76600000;4.00160000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-05-21;547.61999512;425.99000000;70.80000305;10.26000023;0E-8;0E-8;1.00000000;1.00000000;0E-8;11.44999981;;11.44999981;0.13800000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-05-21;154.39999390;132.50000000;;94.55000305;105.00000000;0E-8;0E-8;105.00000000;0E-8;148.19000244;;148.19000244;0.83800000;0.55190000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-05-21;127.79000092;97.86000000;;88.41999817;44.00000000;19.00000000;0E-8;63.00000000;0E-8;122.37000275;;5.53000021;0.77700000;0.58190000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-05-22;109.39000000;26.34000000;;46.87000000;1.00000000;38.00000000;0E-8;39.00000000;0E-8;29.43000031;;2.00999999;1.31200000;3.82940000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-05-22;113.45000000;3.43000000;86.08000000;7.55999994;12.25000000;0E-8;;12.25000000;13.00000000;11.09000015;;11.09000015;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-05-22;303.92000000;252.35000000;98.43000000;293.29998779;247.00000000;0E-8;;247.00000000;;300.39001465;;300.39001465;6.11800000;4.12290000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-05-22;389.72000000;362.17000000;64.81000000;730.00000000;1325.00000000;0E-8;;1325.00000000;;871.96002197;;643.96002197;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-05-22;301.64000000;251.51000000;49.23000000;1200.00000000;908.00000000;0E-8;;908.00000000;;905.28997803;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-05-22;251.38000000;229.90000000;;869.26000977;0E-8;0E-8;;0E-8;989.00000000;932.34997559;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-05-22;229.99000000;142.15000000;;4.63000000;0E-8;0E-8;;0E-8;;932.34997559;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-05-22;251.20000000;137.73000000;;880.83001709;985.00000000;0E-8;;985.00000000;;932.34997559;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-05-22;137.42000000;15.02000000;;985.00000000;1108.00000000;0E-8;;1108.00000000;;939.01000977;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-05-22;57.30000000;42.99000000;;2781.00000000;1438.00000000;1343.00000000;;2781.00000000;;2852.21997070;;2852.21997070;-0.21400000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-05-22;41.93000000;21.84000000;;2906.53002930;400.00000000;2542.79003906;0E-8;2942.63989258;0E-8;2859.38989258;;8.64999962;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-05-22;20.29000092;4.95000000;;2775.10009766;1600.00000000;1189.00000000;0E-8;2790.00000000;0E-8;2880.97998047;;23.06999969;-0.07700000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-05-22;50.27399826;27.54000000;82.62000275;1940.53002930;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;1967.82995605;;1967.82995605;7.40000000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-05-22;31.81000000;12.49000000;91.26000000;368.35000000;179.00000000;167.00000000;0E-8;346.00000000;0E-8;374.13000488;;374.13000488;-0.33300000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-05-22;30.89999962;6.72000000;;3700.20996094;1541.00000000;2120.00000000;0E-8;3661.00000000;;3767.91992188;;3767.91992188;-0.17700000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-05-22;95.73999786;5.75000000;;0E-8;7440.00000000;0E-8;0E-8;7393.00000000;0E-8;0E-8;9118.26953125;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-05-22;96.76000000;84.12000000;;12164.83984375;2100.00000000;1502.00000000;19.00000000;3680.00000000;8223.20000000;12300.66992188;3182.38989258;12300.66992188;0E-8;7.44940000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-05-22;155.89999390;131.41000000;;1967.43994141;1841.00000000;0E-8;;1841.00000000;;2063.80004883;;1103.09997559;1.15100000;30.42610000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-05-22;73.83999634;6.56000000;98.76999664;8081.70019531;7162.00000000;230.00000000;0E-8;7392.00000000;0E-8;8130.68017578;;5842.06982422;-13.80500000;83.58480000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-05-22;479.15000000;304.15000000;;33.93000000;30.00000000;0E-8;3.00000000;33.00000000;0E-8;33.92000000;;33.92000000;0.04800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-05-22;90.00000000;73.49000000;;22721.74023438;21774.56054688;670.02001953;277.17001343;22721.74023438;0E-8;22813.38085938;;22813.38085938;-8.10500000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-05-22;71.30000000;54.84000000;;22206.88085938;21569.00000000;425.00000000;146.00000000;22140.00000000;0E-8;23426.25000000;;459.72000122;-7.66700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-05-22;87.02200317;54.10000000;90.97000122;307.63000488;223.02999878;0E-8;0E-8;223.02999878;0E-8;322.26000977;;322.26000977;2.56800000;0.36230000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-05-22;267.80000000;204.10000000;95.06000000;65.82000000;70.00000000;0E-8;4.00000000;74.00000000;0E-8;67.51000000;;67.51000000;0.23900000;0.25230000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-05-22;213.53000000;114.45000000;;272.00000000;237.00000000;35.00000000;0E-8;272.00000000;0E-8;272.18000000;;272.18000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-05-22;300.95000000;272.34000000;84.26000000;599.58000000;675.00000000;48.00000000;0E-8;723.00000000;0E-8;663.38000488;;663.38000488;0E-8;19.89770000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-05-22;271.73001099;249.02000000;;816.09002686;788.45001221;8.92000008;8.00000000;797.36999512;;722.07000732;;61.63000107;0E-8;19.89770000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-05-22;220.45000000;162.90000000;;1775.23999023;1741.00000000;0E-8;0E-8;1741.00000000;0E-8;1747.38000488;;997.78997803;0.47500000;22.76030000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-05-22;161.46000000;135.97000000;;1759.14000000;1752.00000000;0E-8;;1752.00000000;;1763.10998535;;9.06000042;0E-8;22.76030000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-05-22;312.67000000;277.78000000;;67.70000000;0E-8;68.00000000;0E-8;68.00000000;0E-8;69.77999878;;69.77999878;0.03000000;1.31000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-05-22;495.60000610;376.83000000;;31.17000008;1.00000000;26.00000000;0E-8;27.00000000;0E-8;27.51000023;;27.51000023;0.01700000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-05-22;372.14000000;255.74000000;;20.58000000;20.00000000;0E-8;;20.00000000;;28.12000084;;0.62000000;0.01100000;0.66770000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-05-22;358.43000000;;;46.00000000;;3.00000000;;47.00000000;44.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-05-22;355.54000854;;;42.52999878;46.00000000;0E-8;;46.00000000;;47.81999969;;47.81999969;0.10300000;0.33550000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-05-22;257.36000000;204.80000000;96.20000000;50.81000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;47.95999908;;0E-8;0.11400000;0.35770000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-05-22;184.76000000;165.26000000;;215.49000000;217.00000000;0E-8;;217.00000000;;235.94999695;;89.02999878;0.38400000;6.12970000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-05-22;89.93000031;60.07000000;;272.35998535;253.00000000;0E-8;16.00000000;269.00000000;;275.35998535;;38.06999969;1.06900000;9.05680000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-05-22;59.59000000;38.00000000;;328.87000000;335.00000000;0E-8;;335.00000000;;343.57000732;;68.13999939;0.11800000;11.60840000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-05-22;910.30000000;885.72000000;73.39000000;52.37000000;82.00000000;0E-8;;82.00000000;;51.13999939;;51.13999939;1.25000000;0.29870000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-05-22;885.67000000;856.73000000;;88.68300000;90.00000000;0E-8;;90.00000000;;51.13999939;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-05-22;807.98999023;766.63000000;;125.73999786;110.00000000;0E-8;;110.00000000;;108.44000244;;56.81000137;0.69600000;1.86480000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-05-22;758.86000000;670.87000000;37.30000000;198.04000000;411.00000000;0E-8;0E-8;411.00000000;0E-8;314.13000488;;201.86000061;18.88100000;7.57130000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-05-22;661.18000000;620.16000000;55.13000000;527.82000000;367.00000000;0E-8;0E-8;367.00000000;0E-8;351.85000610;;32.61999893;3.94100000;8.44550000;GRMMOR
