id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-05-22;620.15000000;557.47000000;;362.00000000;223.00000000;0E-8;0E-8;223.00000000;0E-8;361.91000366;;7.53000021;0.94100000;8.68610000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-05-22;557.55000000;512.20000000;;246.47000000;243.00000000;0E-8;;243.00000000;;366.32000732;;3.11999989;0.71500000;8.90350000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-05-22;512.04000000;494.25000000;;266.99000000;284.00000000;0E-8;0E-8;284.00000000;;377.25000000;;8.90999985;1.17200000;9.22100000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-05-22;494.16000000;393.24000000;;310.00000000;310.00000000;0E-8;;310.00000000;;398.48999023;;19.89999962;4.92200000;11.42420000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-05-22;466.34000000;442.99000000;;273.82000732;370.00000000;0E-8;0E-8;370.00000000;0E-8;435.22000122;;36.25000000;3.62600000;21.18940000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-05-22;838.67999268;749.80000000;26.79999924;13.17000008;20.00000000;0E-8;0E-8;20.00000000;0E-8;13.85999966;;13.85999966;0.33200000;0.77100000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-05-22;664.50000000;574.63000000;;27.23000000;27.00000000;0E-8;0E-8;27.00000000;0E-8;22.64999962;;8.75000000;0.02400000;1.96420000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-05-22;572.58000000;545.98000000;;25.31000000;26.00000000;0E-8;0E-8;26.00000000;0E-8;23.00000000;;0.34000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-05-22;429.14001465;380.63000000;7.80999994;513.83001709;618.00000000;0E-8;0E-8;618.00000000;0E-8;588.96002197;;131.08999634;4.03800000;64.59970000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-05-22;374.04998779;325.70000000;5.84000015;757.46002197;512.00000000;0E-8;0E-8;512.00000000;0E-8;661.82000732;;77.80000305;11.57500000;74.73870000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-05-22;554.96002197;360.81000000;;20.64999962;19.00000000;0E-8;2.00000000;21.00000000;;21.64999962;;21.64999962;0.03800000;0.19000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-05-22;496.57998657;330.56000000;56.74000168;26.00000000;50.00000000;0E-8;;50.00000000;;28.87999916;;28.87999916;2.65400000;0.42550000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-05-22;83.00000000;33.75000000;;6.31000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;8.55000019;;8.55000019;0.17400000;1.14650000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-05-22;705.78002930;625.80000000;50.58000183;30.95999908;80.00000000;0E-8;0E-8;80.00000000;;47.00999832;;47.00999832;3.49100000;0.17770000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-05-22;614.06000000;;41.90000000;88.91000000;70.00000000;0E-8;;70.00000000;;54.18000031;;6.84000015;0.43200000;0.20770000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-05-22;617.23000000;556.86000000;63.20000000;12.29000000;36.00000000;0E-8;0E-8;36.00000000;8.00000000;12.38000011;;12.38000011;1.17500000;0.11000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-05-22;453.88000488;394.60000000;33.27999878;141.25999451;182.00000000;0E-8;0E-8;182.00000000;0E-8;121.55000305;;47.36000061;0.51400000;8.09480000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-05-22;352.58000000;;;204.94000000;;74.00000000;;74.00000000;124.00000000;156.13999939;;28.13999939;0.05300000;8.89030000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-05-22;658.86000000;525.81000000;;17.31000000;17.00000000;0E-8;1.00000000;18.00000000;;16.77000046;;16.77000046;0.02600000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-05-22;437.00000000;355.41000000;;42.00000000;40.00000000;0E-8;2.00000000;42.00000000;;41.15999985;;24.23999977;0.00200000;0.84770000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-05-22;251.26000000;233.00000000;76.00000000;181.23000000;93.00000000;0E-8;0E-8;93.00000000;88.23000000;301.17001343;193.41000366;79.06999969;;11.47190000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-05-22;250.80000000;138.30000000;;88.17000000;88.00000000;0E-8;0E-8;88.00000000;0E-8;0E-8;88.23000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-05-22;139.10000000;;;221.50000000;223.00000000;0E-8;;223.00000000;;336.75000000;228.99000549;32.13999939;0.05300000;12.42520000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-05-22;362.90000000;;62.25000000;-12.96000000;;0E-8;;0E-8;18.00000000;9.96000004;100.95999908;3.17000008;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-05-22;398.39000000;;;137.13800000;;0E-8;0E-8;124.00000000;;145.00000000;100.95999908;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-05-22;;;;98.00000000;98.00000000;;;98.00000000;;3.20000005;100.95999908;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-05-22;442.59000000;;15.59000000;7.00000000;0E-8;0E-8;;7.00000000;7.00000000;6.80000019;;6.80000019;;0.03770000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-05-22;413.57000000;;90.44000000;7.00000000;;0E-8;;7.00000000;-7.00000000;3.20000005;9.98999977;3.20000005;0.61900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-05-22;;;;7.00000000;32.00000000;;;32.00000000;;3.20000005;9.98999977;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-05-22;86.25000000;;;7.00000000;122.00000000;0E-8;;122.00000000;;3.20000005;110.94999695;;0.02800000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-05-22;150.59000000;126.08000000;;51.00000000;51.00000000;0E-8;;51.00000000;;59.75000000;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-05-22;794.71002197;755.36000000;53.40999985;47.79000092;58.00000000;0E-8;0E-8;58.00000000;0E-8;44.74000168;;44.74000168;2.58800000;4.20480000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-05-22;741.30999756;674.60000000;28.35000038;86.00000000;86.00000000;0E-8;0E-8;86.00000000;0E-8;72.84999847;;28.01000023;2.81200000;5.57900000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-05-22;630.48000000;519.66000000;22.06000000;139.00000000;139.00000000;0E-8;;139.00000000;;153.35000610;;80.32000000;4.61200000;14.92810000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-05-22;786.23400000;695.08000000;16.38000000;82.30000305;105.22000122;0E-8;;105.22000122;;86.69999695;;86.69999695;4.55300000;2.29650000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-05-22;694.63000000;623.84000000;53.26000000;125.44000000;131.00000000;0E-8;;131.00000000;;91.08000183;;3.75999999;0.99500000;4.27000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-05-22;623.68000000;565.21000000;53.81000000;145.20000000;133.00000000;0E-8;10.00000000;143.00000000;;91.91000366;;0.47000000;0.59600000;4.87000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-05-22;564.86000000;517.62000000;;151.00000000;151.00000000;0E-8;;151.00000000;;93.88999939;;1.13000000;1.13500000;6.27350000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-05-22;842.15600000;771.42000000;91.37000000;45.75999832;0E-8;13.00000000;13.00000000;13.00000000;13.00000000;52.91999817;;52.91999817;3.72300000;3.14900000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-05-22;771.65000000;729.09000000;90.27000000;27.00000000;0E-8;27.00000000;0E-8;27.00000000;0E-8;69.91000366;;17.10000038;1.60400000;3.58060000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-05-22;592.67000000;515.82000000;86.58000000;252.55000000;161.00000000;0E-8;0E-8;161.00000000;0E-8;223.57000732;;153.88000488;1.19400000;9.33870000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-05-22;502.84600000;435.29000000;21.04000000;542.49000000;1152.00000000;0E-8;0E-8;1152.00000000;0E-8;561.53002930;;88.66000366;8.64300000;43.48100000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-05-22;431.01000000;397.57000000;;1346.04000000;1209.00000000;0E-8;;1209.00000000;;593.26000977;;30.34000015;1.56200000;47.03550000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-05-22;392.03000000;326.00000000;12.71000000;1605.17000000;1876.00000000;0E-8;;1876.00000000;;1021.95001221;;426.32998657;11.40300000;83.55390000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-05-22;476.99000000;448.69000000;99.48000000;93.85000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;98.26000000;;98.26000000;0.40800000;0.58870000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-05-22;447.98000000;410.00000000;;91.86000000;83.00000000;0E-8;0E-8;83.00000000;0E-8;99.24000000;;4.07000000;0.63000000;0.60870000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-05-22;353.86000000;326.31000000;;115.94000244;115.00000000;0E-8;0E-8;115.00000000;0E-8;98.76999664;;7.58000000;0.23400000;0.66100000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-05-22;446.54000000;394.77000000;;102.76999664;88.95999908;0E-8;0E-8;88.95999908;0E-8;117.76000214;;117.76000214;1.99100000;0.40870000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-05-22;370.52000000;326.39000000;;108.20999908;98.00000000;0E-8;;98.00000000;0E-8;112.80000305;;9.81999969;0.91300000;0.45100000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-05-22;582.38000488;530.78000000;78.48999786;46.02000046;49.00000000;0E-8;0E-8;49.00000000;0E-8;51.02000046;;51.02000046;0.60500000;0.09350000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-05-22;562.76202393;531.69000000;33.13999939;58.96000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;72.70999908;;72.70999908;10.40400000;3.64610000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-05-22;531.50000000;504.86000000;;106.92000000;104.00000000;0E-8;1.00000000;105.00000000;0E-8;74.80999756;;1.76999998;0.34600000;3.76130000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-05-22;467.15800000;398.27000000;19.41000000;128.38000488;99.00000000;0E-8;0E-8;99.00000000;0E-8;113.05000305;;36.77000046;9.58300000;5.34870000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-05-22;398.09000000;385.56000000;;99.51000000;97.00000000;0E-8;2.00000000;99.00000000;0E-8;116.25000000;;2.10999990;0.10200000;5.38100000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-05-22;384.26000977;365.87000000;;129.94999695;145.00000000;0E-8;0E-8;145.00000000;0E-8;170.25999451;;52.86999893;0.25200000;7.61350000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-05-22;366.03000000;350.91000000;;164.10000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;175.49000549;;4.15000010;0.59400000;7.80610000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-05-22;350.86999512;333.37000000;;158.95000000;149.00000000;0E-8;0E-8;149.00000000;0E-8;185.44000244;;8.82999992;0.77400000;8.09970000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-05-22;329.97600000;283.94000000;62.83000000;335.54000000;358.00000000;0E-8;0E-8;358.00000000;0E-8;405.36999512;;139.41000366;14.44700000;14.50390000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-05-22;283.58000000;258.12000000;;385.55000000;419.00000000;0E-8;0E-8;419.00000000;0E-8;448.04998779;;36.45000076;2.12400000;15.14260000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-05-22;257.88600000;235.44000000;;503.97000000;544.00000000;0E-8;0E-8;544.00000000;0E-8;541.50000000;;85.44999695;5.97600000;17.50810000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-05-22;325.59000000;280.79000000;49.64000000;2839.00000000;3027.00000000;0E-8;0E-8;3027.00000000;-188.00000000;2035.84997559;;117.45999908;32.83200000;163.98550000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-05-22;279.51000000;258.00000000;;3580.85009766;3606.00000000;0E-8;12.00000000;3618.00000000;;2578.29003906;2544.26000977;221.88000488;9.85000000;236.70030000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-05-22;344.23000000;309.65000000;;90.35000000;80.00000000;6.00000000;0E-8;86.00000000;0E-8;93.59000000;;93.59000000;0.46000000;0.35230000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-05-22;257.27999878;236.65000000;;4147.85009766;3904.00000000;0E-8;4.00000000;3908.00000000;;3093.04003906;3059.02001953;363.91000366;52.81500000;249.04320000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-05-22;218.72000000;96.80000000;;5717.33000000;6159.00000000;0E-8;;6159.00000000;;4773.75976563;4739.72998047;1225.17004395;28.52100000;277.30610000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-05-22;281.77600098;224.49000000;38.18999863;53.00999832;126.00000000;0E-8;0E-8;126.00000000;0E-8;59.79999924;;59.79999924;5.98000000;0.25680000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-05-22;395.89999390;150.58000000;;74.94000244;45.00000000;12.00000000;;57.00000000;;84.37000275;;84.37000275;0.42400000;0.80130000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-05-22;411.99000000;320.24000000;;45.27000046;41.00000000;0E-8;3.00000000;44.00000000;;57.13000107;;57.13000107;0.03400000;0.37160000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-05-22;320.15000000;180.62000000;;45.27000046;44.00000000;0E-8;;44.00000000;;57.13000107;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-05-22;354.95001221;249.02000000;;61.45999908;60.00000000;0E-8;1.00000000;61.00000000;0E-8;62.56999969;;62.56999969;0.03100000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-05-22;615.83001709;577.07000000;91.00000000;40.25000000;0E-8;20.00000000;0E-8;20.00000000;0E-8;40.04000092;;40.04000092;0.39800000;2.18230000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-05-22;566.97800000;515.89000000;67.25000000;126.15000000;403.00000000;0E-8;;403.00000000;;171.94000244;;131.50000000;19.51700000;7.73900000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-05-22;826.78002930;630.48000000;80.66999817;32.29999924;36.00000000;0E-8;1.00000000;36.00000000;;32.38000107;;32.38000107;1.16600000;1.35000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-05-22;766.27000000;;68.13000000;9.32200000;;0E-8;;12.00000000;;9.00000000;;9.00000000;0.01800000;3.82350000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-05-22;743.60000000;;71.28000000;10.56000042;;0E-8;;10.56000042;;12.52000000;34.03000000;12.52000000;1.56400000;7.86450000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-05-22;734.55000000;;71.59000000;5.00000000;;0E-8;;13.90999985;;17.25000000;;17.25000000;0.36000000;10.29450000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-05-22;711.73000000;;43.92000000;105.09300000;;100.00000000;;100.00000000;;75.01000000;;90.71700000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-05-22;447.23000000;427.19000000;54.45000000;149.00000000;149.00000000;0E-8;0E-8;149.00000000;0E-8;170.17000000;137.85000000;112.73000000;6.47100000;48.43450000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-05-22;427.17001343;403.85000000;;217.99000549;155.00000000;0E-8;0E-8;155.00000000;0E-8;199.83000183;167.66000366;30.25000000;1.72400000;54.13970000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-05-22;403.73000000;381.75000000;;185.04000000;198.00000000;0E-8;0E-8;198.00000000;0E-8;257.39999390;224.86000061;58.20999908;3.22200000;58.86190000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-05-22;381.81800000;357.70000000;47.47000000;237.32000000;203.00000000;0E-8;0E-8;203.00000000;0E-8;277.57000732;243.74000549;28.32999992;14.32800000;62.20130000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-05-22;357.74000000;325.50000000;;193.85000000;217.00000000;0E-8;0E-8;217.00000000;0E-8;285.85000610;252.03999329;11.18000000;6.18400000;66.23350000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-05-22;325.61999512;279.62000000;49.95000076;332.72000122;225.00000000;0E-8;;225.00000000;188.00000000;311.73001099;91.16000366;7.50000000;21.09000000;71.05000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-05-22;727.19000000;1.14000000;;9.00000000;6.17999983;0E-8;;6.00000000;;0E-8;36.73000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-05-22;439.96400000;334.84000000;36.80000000;270.19000000;107.00000000;0E-8;0E-8;107.00000000;0E-8;314.64001465;;314.64001465;21.20900000;19.93770000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-05-22;332.61000000;287.24000000;;106.97000000;0E-8;91.00000000;;91.00000000;;346.41000366;;30.20999908;2.78300000;20.08000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-05-22;286.77000000;262.54000000;;103.54000092;200.00000000;0E-8;;200.00000000;;379.64001465;;29.67000008;1.83100000;20.28000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-05-22;262.49000000;233.78000000;72.44000244;393.00000000;393.00000000;0E-8;;393.00000000;;617.09997559;;234.13999939;4.06100000;25.62770000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-05-22;211.98000000;173.57000000;;823.13000488;612.83001709;0E-8;0E-8;612.83001709;;892.46997070;;245.47000122;4.45300000;28.22130000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-05-22;841.80999756;;75.13999939;9.02000046;3.00000000;0E-8;0E-8;3.00000000;;9.93000031;;9.93000031;0.25800000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-05-22;318.82000000;112.79000000;;37.54000000;30.00000000;0E-8;8.00000000;38.00000000;0E-8;47.06000000;;47.06000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-05-22;734.08001709;605.25000000;74.16000366;187.28999329;19.00000000;0E-8;0E-8;19.00000000;;183.03999329;;183.03999329;2.74400000;6.05810000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-05-22;605.17999268;498.59000000;62.68999863;60.08000183;33.00000000;0E-8;0E-8;33.00000000;3.00000000;210.53999329;223.53999329;25.09000015;2.20000000;6.13580000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-05-22;796.90002441;706.23000000;45.93000031;15.90999985;0E-8;0E-8;7.34999990;7.34999990;;17.17000008;;17.17000008;0.28400000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-05-22;705.35000000;605.15000000;;8.27999973;0E-8;0E-8;7.23999977;7.23999977;;18.23999977;;1.22000003;0.04900000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-05-22;605.09997559;538.43000000;37.40000153;8.39000034;0E-8;0E-8;10.00000000;10.00000000;-3.00000000;23.00000000;10.00000000;4.90000010;0.02700000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-05-22;498.72000122;396.30000000;65.44999695;92.00000000;92.00000000;0E-8;;92.00000000;;244.05000305;;8.11999989;5.25400000;6.81810000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-05-22;396.19000244;324.01000000;;53.11000061;206.00000000;0E-8;;206.00000000;;248.86000061;;3.21000004;1.55400000;6.94810000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-05-22;323.89001465;258.73000000;;249.43000000;123.00000000;174.00000000;0E-8;297.00000000;;270.11999512;;20.19000053;3.79200000;7.97810000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-05-22;258.77000000;241.26000000;;303.86000000;257.00000000;68.00000000;0E-8;325.00000000;0E-8;278.27999878;;8.07999992;0E-8;8.80940000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-05-22;485.79998779;;25.35000038;29.20000076;;12.00000000;;13.00000000;;29.94000053;;29.94000053;0.72100000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-05-22;311.65000000;279.53000000;25.34000000;215.38000000;31.00000000;0E-8;;31.00000000;;215.44000244;;174.03999329;4.57500000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-05-22;279.32000000;183.19000000;;43.45000000;60.00000000;0E-8;;60.00000000;;218.41999817;;6.86999989;0.16600000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-05-22;180.72000000;94.07000000;;236.23000000;75.00000000;0E-8;;75.00000000;;358.07998657;;159.49000549;0.72300000;0.41230000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-05-22;92.43000031;53.42000000;;236.08999634;106.00000000;0E-8;;106.00000000;;527.28002930;;177.36000061;0.81300000;0.46230000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-05-22;239.57000000;148.12000000;;145.18000000;93.00000000;7.00000000;18.00000000;118.00000000;0E-8;145.64000000;;145.64000000;0.16100000;0.30650000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-05-22;148.45000000;106.53000000;;212.26000000;137.00000000;46.00000000;6.00000000;189.00000000;0E-8;168.77000427;;52.13000107;0.04200000;1.09650000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-05-22;103.00000000;70.38000000;;198.83000000;185.00000000;0E-8;28.00000000;213.00000000;0E-8;157.02000427;;6.63999987;0.14400000;1.52650000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-05-22;631.42000000;511.81000000;57.11000000;59.41000000;58.00000000;0E-8;19.00000000;77.00000000;;76.47000122;;76.47000122;2.47900000;1.51230000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-05-22;703.34997559;659.10000000;32.40999985;65.02999878;0E-8;0E-8;13.00000000;13.00000000;0E-8;41.50000000;;41.50000000;0.79900000;0.76230000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-05-22;658.40002441;474.00000000;68.00000000;9.18000031;0E-8;15.19999981;0E-8;15.19999981;0E-8;45.06000137;;4.40999985;1.11000000;0.82450000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-05-22;634.65002441;479.89000000;53.45999908;103.93000031;0E-8;24.97999954;0E-8;24.97999954;0E-8;106.91000366;;106.91000366;2.65800000;0.32230000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-05-22;470.60998535;374.84000000;34.61999893;63.77000046;0E-8;121.00000000;;121.00000000;;126.69999695;;21.69000053;2.04000000;1.36680000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-05-22;368.16000366;264.21000000;;141.27999878;171.00000000;33.00000000;;204.00000000;;151.86999512;;40.93999863;5.30500000;2.81130000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-05-22;592.09997559;335.03000000;46.08000183;112.62000275;0E-8;0E-8;;0E-8;;73.87999725;;73.87999725;3.86400000;0.33230000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-05-22;327.65000000;265.41000000;;9.64000000;7.00000000;0E-8;0E-8;7.00000000;0E-8;107.19999695;;52.84000015;0.20400000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-05-22;264.26000977;210.70000000;;281.57998657;0E-8;200.16000366;0E-8;200.16000366;0E-8;231.07000732;;50.86999893;2.79700000;4.00350000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-05-22;547.83001709;426.02000000;75.26000214;16.19000053;2.00000000;0E-8;1.00000000;3.00000000;0E-8;11.22000027;;11.22000027;0.13900000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-05-22;154.50999451;132.94000000;;280.73999023;252.00000000;0E-8;0E-8;252.00000000;0E-8;226.60000610;;226.60000610;0.83600000;0.55230000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-05-22;128.03999329;98.69000000;;292.20999146;220.00000000;19.00000000;0E-8;239.00000000;0E-8;207.38999939;;8.46000004;0.77800000;0.58230000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-05-23;109.41000000;26.34000000;;55.86000000;1.00000000;39.00000000;0E-8;40.00000000;0E-8;30.48999977;;3.10999990;1.32200000;3.82350000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-05-23;113.43000000;3.43000000;85.82000000;6.59999990;14.00000000;0E-8;;14.00000000;13.00000000;9.82999992;;9.82999992;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-05-23;303.93000000;252.12000000;98.64000000;293.29998779;247.00000000;0E-8;;247.00000000;;297.79000854;;297.79000854;6.14300000;4.14900000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-05-23;389.73000000;362.18000000;64.92000000;730.00000000;1325.00000000;0E-8;;1325.00000000;;847.84997559;;622.84997559;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-05-23;301.65000000;251.47000000;49.42000000;1200.00000000;804.00000000;0E-8;;804.00000000;;892.44000244;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-05-23;251.43000000;229.92000000;;750.86999512;0E-8;0E-8;;0E-8;695.00000000;921.86999512;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-05-23;230.08000000;142.99000000;;3.47000000;0E-8;0E-8;;0E-8;;921.86999512;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-05-23;251.28000000;138.42000000;;797.16998291;693.00000000;0E-8;;693.00000000;;921.86999512;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-05-23;137.34000000;14.07000000;;693.00000000;805.00000000;0E-8;;805.00000000;;932.34997559;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-05-23;57.30000000;42.68000000;;2869.00000000;946.00000000;1923.00000000;;2869.00000000;;2578.95996094;;2578.95996094;-0.22200000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-05-23;42.02999878;21.80000000;;2944.77001953;400.00000000;2514.33007813;0E-8;2914.67993164;0E-8;2609.55004883;;7.82000017;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-05-23;20.22999954;4.93000000;;2743.88989258;1586.00000000;1169.00000000;0E-8;2755.00000000;0E-8;2651.22998047;;20.86000061;-0.08100000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-05-23;50.31999969;25.76000000;83.66000366;1907.10998535;676.00000000;0E-8;0E-8;676.00000000;0E-8;1917.78002930;;1917.78002930;7.06400000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-05-23;31.87000084;11.95000000;92.50000000;352.20001221;158.00000000;127.00000000;0E-8;285.00000000;0E-8;355.63000488;;355.63000488;-0.33100000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-05-23;30.80999947;6.76000000;;3772.70996094;952.00000000;2856.00000000;0E-8;3808.00000000;;3793.05004883;;3793.05004883;-0.18300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-05-23;96.05000305;5.54000000;;0E-8;6420.00000000;0E-8;0E-8;6419.00000000;0E-8;0E-8;8714.96972656;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-05-23;97.18000031;83.92000000;;11841.11035156;1990.00000000;1130.00000000;19.00000000;3195.00000000;7395.71000000;11843.91015625;3128.93994141;11843.91015625;0E-8;7.46350000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-05-23;155.94999695;130.97000000;;1661.70996094;1344.00000000;0E-8;;1344.00000000;;2004.90002441;;1067.71997070;1.35500000;30.62130000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-05-23;73.91000366;5.90000000;99.30999756;7685.68017578;5036.00000000;230.00000000;0E-8;5266.00000000;0E-8;7797.18994141;;5566.93017578;-14.59100000;84.10840000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-05-23;479.19000000;304.14000000;;33.97000000;29.00000000;0E-8;3.00000000;32.00000000;0E-8;34.04000000;;34.04000000;0.04800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-05-23;90.00000000;73.44000000;;22502.18945313;16199.94042969;6025.35986328;276.89999390;22502.18945313;0E-8;22638.06054688;;22638.06054688;-7.94900000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-05-23;71.28000000;54.80000000;;22331.11914063;16290.00000000;5690.00000000;418.00000000;22398.00000000;0E-8;23258.51953125;;452.45001221;-7.50100000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-05-23;87.05000305;53.34000000;91.63999939;350.11999512;152.71000671;0E-8;0E-8;152.71000671;0E-8;336.10000610;;336.10000610;2.34600000;0.36260000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-05-23;267.79000000;204.11000000;94.81000000;65.82000000;70.00000000;0E-8;4.00000000;74.00000000;0E-8;66.47000000;;66.47000000;0.20600000;0.25260000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-05-23;213.53000000;114.33000000;;284.00000000;178.00000000;106.00000000;0E-8;284.00000000;0E-8;284.18000000;;284.18000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-05-23;300.91000000;272.35000000;83.73000000;601.58000000;677.00000000;48.00000000;0E-8;725.00000000;0E-8;659.45001221;;659.45001221;0E-8;20.01740000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-05-23;271.71000000;249.12000000;;800.09002686;828.61999512;8.89999962;8.00000000;837.52001953;;723.48999023;;61.25999832;0E-8;20.01740000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-05-23;220.41999817;162.77000000;;1804.66003418;1341.00000000;515.00000000;0E-8;1856.00000000;0E-8;1742.38000488;;1008.54998779;0.48500000;22.91320000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-05-23;161.43000000;136.02000000;;1726.58000000;1495.00000000;253.00000000;;1748.00000000;;1753.00000000;;9.15999985;0E-8;22.91320000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-05-23;312.62000000;277.74000000;;63.25000000;0E-8;64.00000000;0E-8;64.00000000;;68.06999969;;68.06999969;0.03000000;1.31000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-05-23;495.08000000;376.87000000;;29.10000038;9.00000000;26.00000000;0E-8;35.00000000;0E-8;27.36000061;;27.36000061;0.01700000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-05-23;372.75000000;255.89000000;;32.01000000;29.00000000;0E-8;;29.00000000;;28.00000000;;0.62000000;0.01100000;0.66740000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-05-23;358.42000000;;;48.00000000;;3.00000000;;48.00000000;45.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-05-23;355.50000000;;;42.22000122;45.00000000;0E-8;;45.00000000;;48.22999954;;48.22999954;0.10400000;0.33480000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-05-23;257.38000000;204.80000000;96.44000000;50.93000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;48.20000076;;0E-8;0.11500000;0.35740000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-05-23;184.78000000;165.26000000;;213.03000000;210.00000000;0E-8;;210.00000000;;233.83000183;;88.26000214;0.38500000;6.12680000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-05-23;89.88999939;60.07000000;;254.22999573;252.00000000;0E-8;16.00000000;268.00000000;;272.63000488;;37.74000168;1.06900000;9.04770000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-05-23;59.84000000;37.97000000;;335.14000000;326.00000000;0E-8;;326.00000000;;340.29000854;;67.55000305;0.12000000;11.59390000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-05-23;910.28000000;885.70000000;73.20000000;43.19000000;58.00000000;0E-8;;58.00000000;;50.36999893;;50.36999893;1.25000000;0.30710000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-05-23;885.66000000;856.46000000;;63.81300000;64.00000000;0E-8;;64.00000000;;50.36999893;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-05-23;807.98999023;766.63000000;;126.00000000;126.00000000;0E-8;;126.00000000;;107.00000000;;56.22000122;0.70000000;1.93840000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-05-23;758.85000000;670.84000000;37.24000000;292.52000000;399.00000000;0E-8;0E-8;399.00000000;0E-8;311.38000488;;201.77999878;18.94500000;7.90290000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-05-23;661.20000000;620.35000000;55.28000000;414.95000000;369.00000000;0E-8;0E-8;369.00000000;0E-8;349.98999023;;35.97000122;3.94600000;8.79480000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-05-23;620.39001465;557.50000000;;348.00000000;223.00000000;0E-8;0E-8;223.00000000;0E-8;358.82998657;;8.30000019;0.94300000;9.04130000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-05-23;557.59000000;512.20000000;;244.88999939;231.00000000;0E-8;;231.00000000;;362.91000366;;3.44000006;0.71600000;9.26550000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-05-23;511.99000000;494.24000000;;243.82000000;265.00000000;0E-8;0E-8;265.00000000;;374.16000366;;9.82999992;1.17300000;9.58970000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-05-23;494.16000000;393.24000000;;303.00000000;303.00000000;0E-8;;303.00000000;;397.64999390;;21.95000076;4.93200000;11.84190000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-05-23;466.42001343;442.77000000;;347.35998535;219.00000000;0E-8;0E-8;219.00000000;0E-8;437.64999390;;39.61999893;3.63900000;21.78350000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-05-23;838.64001465;749.81000000;26.68000031;13.17000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;13.47999954;;13.47999954;0.33100000;0.81970000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-05-23;664.56000000;574.60000000;;27.69000000;27.00000000;0E-8;0E-8;27.00000000;0E-8;22.18000031;;8.51000023;0.02400000;2.08190000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-05-23;572.58000000;545.95000000;;26.00000000;26.00000000;0E-8;0E-8;26.00000000;0E-8;22.56999969;;0.33000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-05-23;429.02999878;380.67000000;7.50000000;374.03000000;565.00000000;0E-8;0E-8;565.00000000;0E-8;592.21997070;;133.69000244;4.01500000;66.60680000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-05-23;374.08999634;325.72000000;6.15000010;635.15002441;446.00000000;0E-8;0E-8;446.00000000;0E-8;671.92999268;;83.66000366;11.63500000;76.90710000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-05-23;554.98000000;360.80000000;;20.35000038;18.00000000;0E-8;2.00000000;20.00000000;;21.57999992;;21.57999992;0.03800000;0.19000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-05-23;496.55999756;330.54000000;56.68000031;25.00000000;49.00000000;0E-8;;49.00000000;;28.89999962;;28.89999962;2.67800000;0.42480000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-05-23;82.98000000;33.75000000;;5.38000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;8.39000034;;8.39000034;0.17400000;1.14450000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-05-23;705.73999023;626.20000000;50.36000061;38.68000031;104.00000000;0E-8;0E-8;104.00000000;;45.97000122;;45.97000122;3.52000000;0.17740000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-05-23;614.24000000;;42.86000000;104.04000000;70.00000000;0E-8;;70.00000000;;52.90999985;;6.69000006;0.44000000;0.20740000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-05-23;617.15000000;557.16000000;62.74000000;9.87000000;44.00000000;0E-8;0E-8;44.00000000;8.00000000;12.01000023;;12.01000023;1.17600000;0.11000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-05-23;453.77000000;394.60000000;32.83000000;140.16999817;172.00000000;0E-8;0E-8;172.00000000;0E-8;116.80999756;;45.27999878;0.51400000;8.11840000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-05-23;352.57000000;;;203.65000000;;74.00000000;;74.00000000;130.00000000;149.71000671;;28.17000008;0.05300000;8.91320000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-05-23;659.05000000;525.71000000;;15.43000000;9.00000000;3.00000000;1.00000000;13.00000000;;16.35000038;;16.35000038;0.02800000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-05-23;437.00000000;355.41000000;;39.00000000;37.00000000;0E-8;2.00000000;39.00000000;;40.84999847;;24.40999985;0.00200000;0.84740000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-05-23;251.28000000;233.00000000;78.00000000;178.40000000;93.00000000;0E-8;0E-8;93.00000000;83.00000000;290.33999634;186.64999390;77.22000122;;11.49940000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-05-23;250.80000000;138.27000000;;83.00000000;83.00000000;0E-8;0E-8;83.00000000;0E-8;0E-8;83.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-05-23;139.07000000;;;218.96000000;220.00000000;0E-8;;220.00000000;;326.23999023;222.55000305;31.38999939;0.05300000;12.45160000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-05-23;362.95000000;;64.59000000;3.13000000;;0E-8;;0E-8;16.00000000;9.92000008;96.91999817;3.15000010;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-05-23;398.68000000;;;123.88400000;;0E-8;0E-8;113.00000000;;146.00000000;96.91999817;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-05-23;;;;88.00000000;88.00000000;;;88.00000000;;3.19000006;96.91999817;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-05-23;442.59000000;;15.59000000;7.00000000;0E-8;0E-8;;7.00000000;7.00000000;6.76999998;;6.76999998;;0.03740000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-05-23;413.58000000;;90.50000000;10.24000000;;0E-8;;7.00000000;-7.00000000;3.19000006;9.94999981;3.19000006;0.62700000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-05-23;;;;10.24000000;24.00000000;;;24.00000000;;3.19000006;9.94999981;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-05-23;86.20000000;;;10.24000000;123.00000000;0E-8;;123.00000000;;3.19000006;106.87999725;;0.02800000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-05-23;150.57000000;126.10000000;;50.00000000;54.00000000;0E-8;;54.00000000;;58.75000000;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-05-23;794.70200000;755.08000000;53.36000000;41.83000183;50.00000000;0E-8;0E-8;50.00000000;0E-8;44.84000015;;44.84000015;2.55000000;4.25840000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-05-23;741.29998779;674.60000000;28.31999969;70.83000183;86.00000000;0E-8;0E-8;86.00000000;0E-8;72.86000061;;28.06999969;2.82300000;5.65030000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-05-23;630.49000000;519.66000000;22.07000000;165.27000000;139.00000000;0E-8;;139.00000000;;152.00000000;;79.15000153;4.62100000;15.34060000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-05-23;786.22200000;695.08000000;16.36000000;78.87000275;106.37000275;0E-8;;106.37000275;;85.55999756;;85.55999756;4.57300000;2.38450000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-05-23;694.61000000;623.85000000;52.59000000;119.66000000;131.00000000;0E-8;;131.00000000;;89.83999634;;3.76000000;0.99700000;4.42000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-05-23;623.70000000;565.20000000;56.61000000;143.17000000;129.00000000;0E-8;10.00000000;139.00000000;;90.56999969;;0.47000000;0.59700000;5.03000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-05-23;564.84000000;517.62000000;;140.81000000;151.00000000;0E-8;;151.00000000;;92.37000275;;1.13000000;1.13700000;6.45550000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-05-23;842.16601563;771.54000000;91.55999756;43.41999817;12.18000031;10.75000000;11.00000000;22.94000053;23.00000000;51.41999817;;51.41999817;3.75200000;3.16030000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-05-23;771.66000000;729.25000000;90.55000000;45.22000000;15.00000000;22.00000000;0E-8;37.00000000;0E-8;68.73999786;;16.55999947;1.61300000;3.59650000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-05-23;592.74000000;515.64000000;86.97000000;168.72000000;123.00000000;0E-8;0E-8;123.00000000;0E-8;218.96000671;;149.05000305;1.19900000;9.38710000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-05-23;502.84000000;434.31000000;21.02000000;455.71000000;483.00000000;0E-8;0E-8;483.00000000;0E-8;557.34002686;;88.70999908;8.67200000;44.30970000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-05-23;431.09000000;396.17000000;;639.39000000;574.00000000;0E-8;;574.00000000;;590.47998047;;31.75000000;1.56800000;47.90480000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-05-23;392.01000000;325.70000000;12.54000000;1174.67000000;1283.00000000;0E-8;;1283.00000000;;1035.78002930;;443.55999756;11.44500000;84.81870000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-05-23;477.02000000;448.78000000;101.04000000;129.75000000;124.00000000;0E-8;0E-8;124.00000000;0E-8;126.66000366;;126.66000366;0.41100000;0.59710000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-05-23;448.00000000;410.40000000;;124.92000000;112.00000000;7.00000000;0E-8;119.00000000;0E-8;124.80999756;;5.23999977;0.63400000;0.61710000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-05-23;353.91000000;326.18000000;;97.65000000;93.00000000;0E-8;0E-8;93.00000000;0E-8;118.59999847;;9.77999973;0.23200000;0.66970000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-05-23;446.57000732;395.05000000;;129.03999329;108.29000092;0E-8;0E-8;108.29000092;0E-8;131.61000061;;131.61000061;2.00200000;0.41710000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-05-23;370.53000000;326.47000000;;113.11000000;108.00000000;0E-8;;108.00000000;0E-8;124.25000000;;10.97999954;0.91500000;0.45970000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-05-23;582.41998291;530.78000000;79.23999786;60.90999985;49.00000000;0E-8;0E-8;49.00000000;0E-8;59.95999908;;59.95999908;0.60600000;0.09550000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-05-23;562.75201416;531.69000000;33.02000046;58.98000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;75.66000366;;75.66000366;10.39400000;3.83130000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-05-23;531.50000000;504.86000000;;106.00000000;105.00000000;0E-8;1.00000000;106.00000000;0E-8;77.09999847;;2.06999993;0.34500000;3.95290000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-05-23;467.16800000;398.27000000;19.51000000;135.73000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;118.95999908;;42.86000061;9.56700000;5.58710000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-05-23;398.09000000;385.56000000;;95.00000000;93.00000000;0E-8;2.00000000;95.00000000;0E-8;120.48000336;;2.25999999;0.10100000;5.61970000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-05-23;384.16000366;365.87000000;;139.72999573;152.00000000;0E-8;0E-8;152.00000000;0E-8;176.64999390;;56.70000076;0.25100000;7.90550000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-05-23;365.96000000;350.95000000;;169.90000000;157.00000000;32.00000000;0E-8;189.00000000;0E-8;180.35000610;;4.44999981;0.59200000;8.10130000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-05-23;350.82000732;333.45000000;;196.13999939;155.41000366;57.40000153;0E-8;212.80999756;0E-8;189.25999451;;9.47000027;0.77300000;8.39680000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-05-23;329.98200000;283.93000000;62.88000000;388.01000977;354.30999756;0E-8;0E-8;354.30999756;0E-8;408.29000854;;146.82000732;14.45500000;14.85870000;PPCAPI
