id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-05-23;283.53000000;258.13000000;;380.22000000;422.00000000;0E-8;0E-8;422.00000000;0E-8;446.39001465;;39.22999954;2.12500000;15.50580000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-05-23;257.87600000;235.45000000;;521.00000000;546.00000000;0E-8;0E-8;546.00000000;0E-8;539.32000732;;91.98000336;5.99400000;17.88060000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-05-23;325.55000000;280.71000000;48.84000000;2152.46000000;2909.00000000;0E-8;0E-8;2909.00000000;-243.00000000;2070.10009766;;129.36999512;32.80300000;167.48480000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-05-23;279.47000122;258.12000000;;3463.73999023;3600.00000000;0E-8;12.00000000;3612.00000000;;2608.65991211;2575.52001953;244.91999817;9.84200000;240.87320000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-05-23;344.22000000;309.93000000;;104.83000000;101.00000000;6.00000000;0E-8;107.00000000;0E-8;109.12000000;;109.12000000;0.46400000;0.35260000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-05-23;257.28000000;236.66000000;;3911.00000000;3907.00000000;0E-8;4.00000000;3911.00000000;;3069.31005859;3036.16992188;375.23999023;52.89900000;253.49230000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-05-23;218.61000000;98.23000000;;5723.53000000;7338.00000000;0E-8;;7338.00000000;;4831.56005859;4798.41015625;1236.05004883;28.32700000;282.09130000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-05-23;281.76000977;224.49000000;38.00999832;67.61000061;126.00000000;0E-8;0E-8;126.00000000;0E-8;63.58000183;;63.58000183;6.11300000;0.25770000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-05-23;395.79998779;151.29000000;;112.05999756;57.00000000;73.00000000;;130.00000000;;100.30000305;;100.30000305;0.42500000;0.80290000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-05-23;411.91000000;320.23000000;;60.07000000;52.00000000;7.00000000;2.00000000;61.00000000;;65.34999847;;65.34999847;0.03400000;0.37610000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-05-23;320.18000000;180.87000000;;60.07000000;53.00000000;0E-8;;53.00000000;;65.34999847;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-05-23;354.94000244;249.10000000;;62.77000046;62.00000000;0E-8;1.00000000;63.00000000;0E-8;62.88000107;;62.88000107;0.03200000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-05-23;615.90002441;577.07000000;94.69000244;37.79999924;0E-8;20.00000000;0E-8;20.00000000;0E-8;39.41999817;;39.41999817;0.39900000;2.20260000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-05-23;566.94900000;515.89000000;67.09000000;125.53000000;401.00000000;0E-8;;401.00000000;;169.17999268;;129.44999695;19.52800000;7.81030000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-05-23;826.78997803;630.45000000;80.75000000;27.70000076;24.00000000;0E-8;1.00000000;24.00000000;;32.04999924;;32.04999924;1.17900000;1.34000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-05-23;766.28000000;;68.13000000;14.67800000;;0E-8;;12.00000000;;10.00000000;;10.00000000;0.01800000;3.82550000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-05-23;743.59000000;;71.19000000;7.21999979;;0E-8;;17.63999939;;12.36000000;33.14000000;12.36000000;1.56400000;7.86520000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-05-23;734.54000000;;71.46000000;8.00000000;;0E-8;;13.93999958;;16.65000000;;16.65000000;0.36000000;10.29520000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-05-23;711.35000000;;40.33000000;85.87500000;;89.00000000;;89.00000000;;53.01000000;;89.33500000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-05-23;447.24000000;427.27000000;54.55000000;145.66000000;118.00000000;0E-8;0E-8;118.00000000;0E-8;186.60000000;153.07000000;119.08000000;6.46200000;48.64520000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-05-23;427.20001221;403.84000000;;145.11999512;124.00000000;0E-8;0E-8;124.00000000;0E-8;209.27999878;176.25999451;30.89999962;1.72200000;54.49680000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-05-23;403.73999023;381.71000000;;176.96000671;164.00000000;0E-8;0E-8;164.00000000;0E-8;264.00000000;231.66999817;59.43999863;3.22200000;59.32940000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-05-23;381.82400513;357.70000000;47.61000061;199.32000732;165.00000000;0E-8;0E-8;165.00000000;0E-8;285.42999268;252.75000000;29.38999939;14.33500000;62.73290000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-05-23;357.74000000;325.50000000;;162.00000000;162.00000000;0E-8;0E-8;162.00000000;0E-8;292.76998901;259.48999023;11.60000038;6.19100000;66.83550000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-05-23;325.60000610;279.61000000;49.54999924;271.51998901;189.00000000;0E-8;;189.00000000;243.00000000;296.26000977;105.63999939;8.26000023;21.07300000;71.72000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-05-23;727.16000000;1.12000000;;5.00000000;6.19000006;0E-8;;6.00000000;;0E-8;35.81000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-05-23;439.97900000;335.01000000;36.83000000;269.19000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;311.44000244;;311.44000244;21.45800000;20.10740000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-05-23;332.64000000;287.16000000;;138.69000000;0E-8;91.00000000;;91.00000000;;342.95001221;;30.17000008;2.81000000;20.25000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-05-23;286.69000000;262.55000000;;92.77000000;202.00000000;0E-8;;202.00000000;;374.89001465;;29.62999916;1.85500000;20.45000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-05-23;262.50000000;233.79000000;73.48000336;457.42999268;394.00000000;0E-8;;394.00000000;;611.89001465;;233.83000183;4.13900000;25.80740000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-05-23;211.99000000;173.54000000;;731.19000244;590.78997803;0E-8;0E-8;590.78997803;;878.71002197;;245.14999390;4.65500000;28.40290000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-05-23;841.86999512;;75.54000092;10.28999996;3.00000000;0E-8;0E-8;3.00000000;;10.42000008;;10.42000008;0.26100000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-05-23;318.89000000;113.15000000;;65.13000000;57.00000000;0E-8;8.00000000;65.00000000;0E-8;65.53000000;;65.53000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-05-23;734.20001221;605.28000000;74.51999664;189.94000244;33.00000000;0E-8;0E-8;33.00000000;;205.41999817;;205.41999817;2.75000000;6.07060000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-05-23;605.21002197;498.57000000;63.29999924;57.08000000;30.00000000;0E-8;0E-8;30.00000000;5.00000000;215.35000610;229.38999939;21.78000069;2.19600000;6.14810000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-05-23;796.96997070;706.24000000;46.33000183;19.39999962;0E-8;0E-8;7.36000013;7.36000013;;19.00000000;;19.00000000;0.28400000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-05-23;705.33000000;605.17000000;;7.07000017;0E-8;0E-8;7.53000021;7.53000021;;19.89999962;;1.05999994;0.04900000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-05-23;605.11999512;538.45000000;37.66999817;5.80999994;0E-8;0E-8;10.00000000;10.00000000;-5.00000000;24.03000069;10.00000000;4.25000000;0.02700000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-05-23;498.61999512;396.23000000;65.01000214;56.58000183;267.00000000;0E-8;;267.00000000;;247.42999268;;10.80000019;5.23000000;6.83060000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-05-23;396.25000000;324.00000000;;244.08000183;206.00000000;0E-8;;206.00000000;;250.28999329;;4.26999998;1.54900000;6.96060000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-05-23;323.92001343;258.61000000;;255.57000000;0E-8;208.00000000;0E-8;208.00000000;;276.60000610;;26.87000084;3.78400000;7.99060000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-05-23;258.54000000;241.20000000;;194.93000000;50.00000000;225.00000000;0E-8;275.00000000;0E-8;286.00000000;;10.75000000;0E-8;8.82350000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-05-23;485.83999634;;25.80999947;25.72999954;;12.00000000;;13.00000000;;26.47999954;;26.47999954;0.72600000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-05-23;311.78000000;279.16000000;25.76000000;204.11000000;43.00000000;0E-8;;43.00000000;;209.96000671;;180.63000488;4.63900000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-05-23;278.89000000;183.25000000;;40.97000000;64.00000000;0E-8;;64.00000000;;215.38000488;;5.11000013;0.16500000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-05-23;181.65000000;94.21000000;;213.05000000;73.00000000;0E-8;;73.00000000;;334.82000732;;118.66000366;0.72800000;0.41260000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-05-23;92.79000092;53.36000000;;179.30999756;105.00000000;0E-8;;105.00000000;;467.75000000;;131.96000671;0.81800000;0.46260000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-05-23;240.38999939;148.65000000;;287.04000854;128.00000000;93.00000000;19.00000000;240.00000000;0E-8;287.51000977;;287.51000977;0.16600000;0.30450000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-05-23;148.76000000;106.86000000;;285.79000000;152.00000000;122.00000000;6.00000000;280.00000000;0E-8;325.92999268;;73.89000000;0.04200000;1.09450000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-05-23;103.34999847;70.53000000;;264.07998657;217.00000000;0E-8;28.00000000;245.00000000;0E-8;305.86999512;;9.41000000;0.14900000;1.52450000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-05-23;631.43000000;511.81000000;57.22000000;86.80000000;59.00000000;0E-8;19.00000000;78.00000000;;91.47000122;;91.47000122;2.47200000;1.51260000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-05-23;703.51000977;659.11000000;38.68999863;59.70999908;0E-8;0E-8;13.00000000;13.00000000;0E-8;55.77999878;;55.77999878;0.81600000;0.76260000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-05-23;658.36999512;474.00000000;67.40000153;6.17000008;0E-8;15.19999981;0E-8;15.19999981;0E-8;58.13000107;;5.92000008;1.11500000;0.82520000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-05-23;634.70001221;479.84000000;53.63000107;68.88999939;0E-8;24.97999954;0E-8;24.97999954;0E-8;71.87999725;;71.87999725;2.67400000;0.32260000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-05-23;470.53400000;374.83000000;34.12000000;60.59000015;0E-8;121.00000000;;121.00000000;;172.72000122;;25.59000015;2.03200000;1.36770000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-05-23;368.17001343;264.28000000;;191.67999268;66.00000000;110.00000000;;176.00000000;;219.47999573;;76.09999847;5.33700000;2.81290000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-05-23;592.14001465;335.03000000;46.38000107;50.23000000;0E-8;0E-8;;0E-8;;44.41999817;;44.41999817;3.87400000;0.33260000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-05-23;327.98001099;266.11000000;;21.47999954;0E-8;0E-8;0E-8;0E-8;0E-8;85.65000153;;31.77000046;0.20500000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-05-23;264.29000854;210.70000000;;227.75000000;0E-8;200.55999756;0E-8;200.55999756;0E-8;305.48001099;;45.90999985;2.82800000;4.00550000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-05-23;547.92000000;426.09000000;77.15000000;6.55999994;0E-8;0E-8;1.00000000;1.00000000;0E-8;17.01000023;;17.01000023;0.14000000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-05-23;154.52999878;132.95000000;;286.23001099;267.00000000;14.00000000;0E-8;281.00000000;0E-8;302.60000610;;302.60000610;0.83500000;0.55260000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-05-23;127.93000031;98.85000000;;285.44000244;290.00000000;19.00000000;0E-8;309.00000000;0E-8;287.07000732;;11.30000019;0.77900000;0.58260000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-05-24;109.42000000;26.34000000;;51.87000000;1.00000000;43.00000000;0E-8;44.00000000;0E-8;31.95999908;;4.42000008;1.33100000;3.81770000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-05-24;113.43000000;3.43000000;85.82000000;6.11000013;12.00000000;0E-8;;12.00000000;;9.28999996;;9.28999996;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-05-24;303.94000000;250.72000000;98.80000000;281.72000122;247.00000000;0E-8;;247.00000000;;293.55999756;;293.55999756;6.17200000;4.17520000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-05-24;389.72000000;362.17000000;64.81000000;720.00000000;1325.00000000;0E-8;;1325.00000000;;795.35998535;;573.35998535;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-05-24;301.75000000;251.38000000;51.42000000;1200.00000000;684.00000000;0E-8;;684.00000000;;875.40997314;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-05-24;251.28000000;229.92000000;;619.39001465;0E-8;0E-8;;0E-8;796.00000000;909.67999268;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-05-24;230.09000000;143.16000000;;1.16000000;0E-8;0E-8;;0E-8;;909.67999268;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-05-24;251.15000000;138.34000000;;630.96002197;793.00000000;0E-8;;793.00000000;;909.67999268;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-05-24;137.33000000;14.20000000;;793.00000000;838.00000000;0E-8;;838.00000000;;921.86999512;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-05-24;57.30000000;42.79000000;;2648.00000000;1267.00000000;1381.00000000;;2648.00000000;;2400.31005859;;2400.31005859;-0.23000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-05-24;41.87000000;21.84000000;;2709.90991211;403.00000000;2355.12988281;0E-8;2758.06005859;0E-8;2422.47998047;;7.28000021;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-05-24;20.19000053;4.86000000;;2633.62011719;1586.00000000;1056.00000000;0E-8;2641.00000000;0E-8;2457.48999023;;19.42000008;-0.08500000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-05-24;50.34600067;27.25000000;84.25000000;1877.93994141;1180.00000000;0E-8;0E-8;1180.00000000;0E-8;1863.95996094;;1863.95996094;6.73600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-05-24;31.90999985;11.87000000;93.54000092;347.16000366;159.00000000;132.00000000;0E-8;291.00000000;0E-8;342.01998901;;342.01998901;-0.32900000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-05-24;30.78000000;6.83000000;;3669.23999023;1305.00000000;2376.00000000;0E-8;3681.00000000;;3750.54003906;;3750.54003906;-0.19300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-05-24;96.13000000;5.73000000;;0E-8;8493.00000000;0E-8;0E-8;8493.00000000;0E-8;0E-8;8325.95019531;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-05-24;97.16000366;83.92000000;;11693.83984375;1946.00000000;1141.00000000;19.00000000;3160.00000000;7907.59000000;11401.44042969;3075.47998047;11401.44042969;0E-8;7.47770000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-05-24;155.94999695;131.39000000;;1748.00000000;1748.00000000;0E-8;;1748.00000000;;1950.55004883;;1035.15002441;1.56600000;30.81650000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-05-24;73.91000366;6.35000000;99.30999756;7219.00000000;6989.00000000;230.00000000;0E-8;7219.00000000;0E-8;7483.16015625;;5312.93017578;-15.29600000;84.63190000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-05-24;479.17000000;304.19000000;;33.96000000;32.00000000;0E-8;3.00000000;35.00000000;0E-8;33.91000000;;33.91000000;0.04900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-05-24;90.00000000;73.44000000;;22471.98046875;20495.16992188;1699.81005859;276.98999023;22471.98046875;0E-8;22498.32031250;;22498.32031250;-7.78600000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-05-24;71.28000000;54.68000000;;22091.00000000;20471.00000000;1346.00000000;274.00000000;22091.00000000;0E-8;23080.23046875;;448.00000000;-7.34700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-05-24;87.08000183;53.22000000;92.36000061;360.42001343;148.91000366;0E-8;0E-8;148.91000366;0E-8;349.19000244;;349.19000244;2.12600000;0.36290000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-05-24;267.78000000;204.12000000;94.56000000;66.82000000;70.00000000;0E-8;5.00000000;75.00000000;0E-8;66.44000000;;66.44000000;0.17300000;0.25290000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-05-24;213.58000000;114.31000000;;286.05000000;178.00000000;108.00000000;0E-8;286.00000000;0E-8;286.23000000;;286.23000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-05-24;300.89000000;272.24000000;83.47000000;599.29000000;613.00000000;48.00000000;0E-8;661.00000000;0E-8;655.78002930;;655.78002930;0E-8;20.13710000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-05-24;271.67000000;249.07000000;;737.78002930;803.82000732;8.81999969;8.00000000;812.64001465;;719.29998779;;60.91999817;0E-8;20.13710000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-05-24;220.41000366;162.86000000;;1793.88000488;1573.00000000;238.00000000;0E-8;1811.00000000;0E-8;1745.02001953;;1027.18994141;0.49300000;23.06610000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-05-24;161.45000000;135.98000000;;1786.28000000;1679.00000000;93.00000000;0E-8;1772.00000000;;1753.57995605;;9.33000000;0E-8;23.06610000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-05-24;312.66000000;277.75000000;;66.60000000;0E-8;66.00000000;0E-8;66.00000000;0E-8;67.22000122;;67.22000122;0.03100000;1.31000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-05-24;494.60998535;376.91000000;;26.68000031;32.00000000;0E-8;0E-8;32.00000000;0E-8;27.06999969;;27.06999969;0.01700000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-05-24;372.59000000;256.03000000;;31.19000000;32.00000000;0E-8;;32.00000000;;27.72999954;;0.61000001;0.01100000;0.66710000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-05-24;358.53000000;;;47.00000000;;3.00000000;;47.00000000;44.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-05-24;355.45001221;;;42.52999878;46.00000000;0E-8;;46.00000000;;46.95999908;;46.95999908;0.10500000;0.33420000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-05-24;257.39000000;204.81000000;96.56000000;50.46000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;47.06999969;;0E-8;0.11500000;0.35710000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-05-24;184.77000000;165.25000000;;216.48000000;218.00000000;0E-8;;218.00000000;;231.97999573;;88.33000183;0.38300000;6.12390000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-05-24;89.86000000;60.09000000;;257.70001221;252.00000000;0E-8;16.00000000;268.00000000;;270.67999268;;37.77000046;1.06800000;9.03870000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-05-24;59.62000000;38.02000000;;329.90000000;338.00000000;0E-8;;338.00000000;;338.35998535;;67.59999847;0.12200000;11.57940000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-05-24;910.27000000;885.70000000;73.11000000;50.59000000;58.00000000;0E-8;;58.00000000;;49.90000153;;49.90000153;1.25200000;0.31550000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-05-24;885.63000000;856.46000000;;63.43900000;64.00000000;0E-8;;64.00000000;;49.90000153;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-05-24;807.98999023;766.63000000;;114.00000000;114.00000000;0E-8;;114.00000000;;106.15000153;;56.00000000;0.70300000;2.01190000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-05-24;758.84000000;670.86000000;37.19000000;290.52000000;397.00000000;0E-8;0E-8;397.00000000;0E-8;309.19000244;;201.47000122;19.00300000;8.23450000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-05-24;661.22000000;620.52000000;55.44000000;418.95000000;373.00000000;0E-8;0E-8;373.00000000;0E-8;354.66000366;;43.36999893;3.95000000;9.14420000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-05-24;620.47000000;557.55000000;;351.67001343;310.00000000;0E-8;0E-8;310.00000000;0E-8;363.30999756;;10.01000023;0.94400000;9.39650000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-05-24;557.58000000;512.20000000;;321.53000000;325.00000000;0E-8;;325.00000000;;366.51998901;;4.13999987;0.71700000;9.62740000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-05-24;511.95000000;494.38000000;;357.10000000;374.00000000;0E-8;0E-8;374.00000000;;376.85998535;;11.85000038;1.17400000;9.95840000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-05-24;494.15000000;393.24000000;;378.43000000;401.00000000;0E-8;;401.00000000;;401.97000122;;26.45999908;4.94300000;12.25970000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-05-24;466.35998535;443.09000000;;344.70001221;441.00000000;0E-8;0E-8;441.00000000;0E-8;444.20001221;;44.20999908;3.65200000;22.37770000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-05-24;838.58001709;750.10000000;26.51000023;9.81000042;20.00000000;0E-8;0E-8;20.00000000;0E-8;13.48999977;;13.48999977;0.33200000;0.86840000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-05-24;664.61000000;574.48000000;;27.58000000;27.00000000;0E-8;0E-8;27.00000000;0E-8;22.00000000;;8.52000046;0.02400000;2.19970000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-05-24;572.56000000;545.95000000;;25.42000000;26.00000000;0E-8;0E-8;26.00000000;0E-8;22.35000038;;0.33000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-05-24;428.91000366;380.85000000;7.15999985;494.67000000;703.00000000;0E-8;0E-8;703.00000000;0E-8;597.48999023;;135.74000549;3.99600000;68.61390000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-05-24;374.14999390;325.75000000;6.63000011;730.28002930;446.00000000;0E-8;0E-8;446.00000000;0E-8;679.73999023;;88.06999969;11.70100000;79.07550000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-05-24;554.97998047;360.80000000;;20.00000000;18.00000000;0E-8;2.00000000;20.00000000;;21.57999992;;21.57999992;0.03800000;0.19000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-05-24;496.54000854;330.57000000;56.63000107;26.00000000;50.00000000;0E-8;;50.00000000;;28.53000069;;28.53000069;2.70400000;0.42420000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-05-24;82.95999908;33.75000000;;5.50000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;8.10000038;;8.10000038;0.17500000;1.14260000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-05-24;705.69000244;626.40000000;50.09999847;34.45999908;116.00000000;0E-8;0E-8;116.00000000;;46.02999878;;46.02999878;3.54600000;0.17710000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-05-24;614.37000000;;43.55000000;124.59000000;70.00000000;30.00000000;;100.00000000;;52.70999908;;6.69999981;0.44700000;0.20710000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-05-24;617.07000000;557.34000000;62.28000000;8.99000000;48.00000000;0E-8;0E-8;48.00000000;3.00000000;11.46000004;;11.46000004;1.17600000;0.11000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-05-24;453.64001465;394.50000000;32.29000092;138.38000488;176.00000000;0E-8;0E-8;176.00000000;0E-8;112.75000000;;43.75000000;0.51500000;8.14190000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-05-24;352.56000000;;;193.77000000;;74.00000000;;74.00000000;120.00000000;145.32000732;;28.51000023;0.05300000;8.93610000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-05-24;658.97000000;525.81000000;;15.96000000;16.00000000;0E-8;1.00000000;17.00000000;;16.02000046;;16.02000046;0.02800000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-05-24;437.20000000;355.34000000;;38.00000000;36.00000000;0E-8;2.00000000;38.00000000;;38.06000137;;21.97999954;0.00200000;0.84710000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-05-24;251.26000000;233.00000000;76.00000000;175.72000000;93.00000000;0E-8;0E-8;93.00000000;85.12000000;278.83999634;178.02999878;76.13999939;;11.52680000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-05-24;250.82000000;138.28000000;;85.19000000;85.00000000;0E-8;0E-8;85.00000000;0E-8;0.02000000;85.12000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-05-24;139.17000000;;;220.70000000;217.00000000;0E-8;;217.00000000;;314.58999634;213.77999878;30.95000076;0.05300000;12.47810000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-05-24;363.40000000;;89.00000000;32.64000000;;0E-8;;0E-8;16.00000000;9.78999996;94.12999725;3.10999990;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-05-24;397.86000000;;;78.54400000;;0E-8;0E-8;109.00000000;;147.00000000;94.12999725;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-05-24;;;;84.00000000;84.00000000;;;84.00000000;;3.14000010;94.12999725;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-05-24;442.57000000;;15.59000000;7.00000000;0E-8;0E-8;;7.00000000;7.00000000;6.67999983;;6.67999983;;0.03710000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-05-24;413.59000000;;90.57000000;10.36000000;;0E-8;;7.00000000;-7.00000000;3.14000010;9.82999992;3.14000010;0.63500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-05-24;;;;10.36000000;33.00000000;;;33.00000000;;3.14000010;9.82999992;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-05-24;86.29000000;;;10.36000000;122.00000000;0E-8;;122.00000000;;3.14000010;103.95999908;;0.02900000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-05-24;150.55000000;126.07000000;;47.00000000;49.00000000;0E-8;;49.00000000;;55.74000168;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-05-24;794.65002441;755.28000000;53.02000046;52.93000031;106.00000000;0E-8;0E-8;106.00000000;0E-8;44.75999832;;44.75999832;2.51900000;4.31190000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-05-24;741.31200000;674.60000000;28.36000000;104.19999695;86.00000000;0E-8;0E-8;86.00000000;0E-8;72.81999969;;28.02000046;2.83200000;5.72160000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-05-24;630.50000000;519.66000000;22.09000000;166.27000000;140.00000000;0E-8;;140.00000000;;151.21000671;;78.37000000;4.62700000;15.75320000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-05-24;786.21000000;695.09000000;16.33000000;80.55000305;108.05000305;0E-8;;108.05000305;;85.81999969;;85.81999969;4.59200000;2.47260000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-05-24;694.61000000;623.85000000;52.59000000;131.00000000;131.00000000;0E-8;;131.00000000;;89.55999756;;3.85999990;1.00000000;4.57000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-05-24;623.71000000;565.19000000;58.09000000;142.20000000;130.00000000;0E-8;10.00000000;140.00000000;;90.09999847;;0.48000000;0.59800000;5.19000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-05-24;564.84000000;517.62000000;;152.00000000;152.00000000;0E-8;;152.00000000;;91.48999786;;1.16000000;1.13800000;6.63740000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-05-24;842.17797852;771.54000000;91.79000092;46.65000153;11.22000027;10.82999992;11.00000000;22.05999947;22.00000000;50.45000076;;50.45000076;3.77900000;3.17160000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-05-24;771.65000000;729.26000000;90.27000000;28.78000000;16.00000000;21.00000000;0E-8;37.00000000;0E-8;67.44999695;;16.51000023;1.62100000;3.61230000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-05-24;592.75000000;515.64000000;87.02000000;193.60000000;187.00000000;0E-8;0E-8;187.00000000;0E-8;217.35000610;;148.61000061;1.20200000;9.43550000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-05-24;502.66800000;435.50000000;20.48000000;477.64000000;1260.00000000;0E-8;0E-8;1260.00000000;0E-8;553.41998291;;91.04000092;8.63600000;45.13840000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-05-24;430.93000000;397.78000000;;1223.79000000;1354.00000000;0E-8;;1354.00000000;;588.66998291;;33.93999863;1.57400000;48.77420000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-05-24;391.90000000;326.14000000;11.61000000;1450.17000000;2046.00000000;0E-8;;2046.00000000;;1067.70996094;;477.91000366;11.44100000;86.08350000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-05-24;477.01000000;448.97000000;100.52000000;154.08000000;156.00000000;0E-8;0E-8;156.00000000;0E-8;134.29000000;;134.29000000;0.41300000;0.60550000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-05-24;448.00000000;410.48000000;;168.00000000;159.00000000;9.00000000;0E-8;168.00000000;0E-8;137.94000244;;5.56000000;0.63700000;0.62550000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-05-24;353.95000000;326.47000000;;151.74000000;148.00000000;0E-8;0E-8;148.00000000;0E-8;140.10000610;;10.36000000;0.23100000;0.67840000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-05-24;446.58999634;395.09000000;;141.80999756;127.95999908;0E-8;0E-8;127.95999908;0E-8;144.11000061;;144.11000061;2.01200000;0.42550000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-05-24;370.50000000;326.47000000;;127.68000000;143.00000000;0E-8;;143.00000000;0E-8;137.86000061;;12.02000046;0.91800000;0.46840000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-05-24;582.48999023;530.78000000;80.55000305;70.83999634;50.00000000;0E-8;0E-8;50.00000000;0E-8;71.87999725;;71.87999725;0.61000000;0.09740000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-05-24;562.74200439;531.70000000;32.90999985;60.52999878;99.91999817;2.61999989;0E-8;102.54000092;0E-8;81.30999756;;81.30999756;10.37800000;4.01650000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-05-24;531.49000000;504.86000000;;105.08000000;106.00000000;0E-8;1.00000000;107.00000000;0E-8;82.62000275;;2.50999999;0.34400000;4.14450000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-05-24;467.18200000;398.28000000;19.66000000;150.44000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;132.27999878;;52.06999969;9.54900000;5.82550000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-05-24;398.10000000;385.56000000;;100.51000000;98.00000000;0E-8;2.00000000;100.00000000;0E-8;133.08000183;;2.47000003;0.10100000;5.85840000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-05-24;384.17999268;365.81000000;;148.43000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;193.47999573;;61.97999954;0.25000000;8.19740000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-05-24;365.94000000;350.96000000;;154.56000000;160.00000000;0E-8;0E-8;160.00000000;0E-8;196.38000488;;4.86000013;0.58900000;8.39650000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-05-24;350.89999390;333.39000000;;182.61999512;156.00000000;0E-8;0E-8;156.00000000;0E-8;204.86999512;;10.35999966;0.77100000;8.69390000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-05-24;329.97000000;284.01000000;62.78000000;373.62000000;441.00000000;0E-8;0E-8;441.00000000;0E-8;425.04000854;;144.25999451;14.44800000;15.21350000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-05-24;283.58000000;258.11000000;;459.78000000;418.00000000;0E-8;0E-8;418.00000000;0E-8;463.07998657;;44.52999878;2.12500000;15.86900000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-05-24;257.87000000;235.42000000;;521.01000000;536.00000000;0E-8;0E-8;536.00000000;0E-8;557.80999756;;104.40000153;6.00800000;18.25320000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-05-24;325.50000000;280.80000000;47.83000183;2263.13989258;3193.00000000;0E-8;0E-8;3193.00000000;-289.00000000;2147.56005859;;151.96000671;32.73100000;170.98420000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-05-24;279.51998901;258.12000000;;3796.41992188;3598.00000000;0E-8;13.00000000;3611.00000000;;2712.41992188;2681.26000977;284.01000977;9.83000000;245.04610000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-05-24;344.32000000;309.95000000;;129.74000000;102.00000000;6.00000000;0E-8;108.00000000;0E-8;118.85000000;;118.85000000;0.46700000;0.35290000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-05-24;257.29000854;236.64000000;;4153.97021484;3910.00000000;0E-8;4.00000000;3914.00000000;;3063.80004883;3032.63989258;381.55999756;53.00300000;257.94130000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-05-24;218.42999268;99.57000000;;5630.93017578;8255.00000000;0E-8;;8255.00000000;;4829.47998047;4798.31982422;1228.02001953;28.04600000;286.87650000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-05-24;281.74600220;224.49000000;37.86999893;74.91999817;126.00000000;0E-8;0E-8;126.00000000;0E-8;72.19999695;;72.19999695;6.24800000;0.25870000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-05-24;395.66000366;151.22000000;;110.23000336;55.00000000;80.00000000;;135.00000000;;109.62999725;;109.62999725;0.42500000;0.80450000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-05-24;412.05000000;320.32000000;;83.62000275;79.00000000;1.00000000;2.00000000;82.00000000;;70.38999939;;70.38999939;0.03400000;0.38060000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-05-24;320.31000000;181.21000000;;83.62000275;79.00000000;1.00000000;;80.00000000;;70.38999939;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-05-24;354.94000244;249.10000000;;63.00000000;62.00000000;0E-8;1.00000000;63.00000000;0E-8;63.00999832;;63.00999832;0.03200000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-05-24;615.88397217;577.19000000;93.84999847;34.88999939;24.11000061;14.85000038;0E-8;38.95999908;0E-8;38.90999985;;38.90999985;0.40100000;2.22290000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-05-24;566.92100000;515.89000000;66.94000000;132.79000000;405.00000000;0E-8;;405.00000000;;166.97000122;;127.80999756;19.54100000;7.88160000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-05-24;826.77001953;630.34000000;80.58999634;28.59000015;36.00000000;0E-8;1.00000000;36.00000000;;30.85000038;;30.85000038;1.18900000;1.33000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-05-24;766.25000000;;67.89000000;3.96600000;;0E-8;;12.00000000;;9.00000000;;9.00000000;0.01800000;3.82740000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-05-24;743.58000000;;71.10000000;7.38000011;;0E-8;;17.79999924;;11.88000000;31.16000000;11.88000000;1.56400000;7.86580000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-05-24;734.52000000;;71.19000000;6.00000000;;0E-8;;14.19999981;;16.45000000;;16.45000000;0.35900000;10.29580000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-05-24;711.35000000;;40.33000000;77.00000000;;77.00000000;;77.00000000;;41.01000000;;77.97000000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-05-24;447.25000000;427.30000000;54.64000000;174.78000000;147.00000000;0E-8;0E-8;147.00000000;0E-8;210.09000000;176.28000000;138.32000000;6.45700000;48.85580000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-05-24;427.22000122;403.99000000;;178.11000061;164.00000000;0E-8;0E-8;164.00000000;0E-8;226.75999451;192.89999390;28.42000008;1.72100000;54.85390000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-05-24;403.73001099;381.70000000;;190.03999329;203.00000000;0E-8;0E-8;203.00000000;0E-8;272.70999146;239.17999268;54.68000031;3.22200000;59.79680000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-05-24;381.82200000;357.70000000;47.57000000;194.52000427;205.96000671;0E-8;0E-8;205.96000671;0E-8;292.91000366;260.97000122;30.29000000;14.33500000;63.26450000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-05-24;357.73000000;325.53000000;;206.85000000;230.00000000;0E-8;0E-8;230.00000000;0E-8;300.80999756;268.45999146;11.95000000;6.19700000;67.43740000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-05-24;325.57000732;279.65000000;48.95000076;286.51998901;238.00000000;0E-8;;238.00000000;289.00000000;297.27999878;130.55999756;9.69999981;21.07800000;72.39000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-05-24;727.17000000;0E-8;;12.00000000;11.48999977;0E-8;;11.00000000;;0E-8;33.71000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-05-24;439.99400000;334.70000000;36.87000000;269.19000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;309.14001465;;309.14001465;21.69500000;20.27710000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-05-24;332.60000000;287.22000000;;109.33999634;82.00000000;91.00000000;;173.00000000;;340.92001343;;30.81999969;2.83600000;20.42000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-05-24;286.69000000;262.55000000;;203.00000000;203.00000000;0E-8;;203.00000000;;372.54000854;;30.27000046;1.87800000;20.62000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-05-24;262.51000000;233.80000000;74.00000000;427.70999146;396.00000000;0E-8;;396.00000000;;612.96997070;;238.86000061;4.22000000;25.98710000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-05-24;212.01000000;173.52000000;;641.78002930;571.53002930;0E-8;0E-8;571.53002930;;877.21002197;;250.41999817;4.86200000;28.58450000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-05-24;841.91998291;;75.87999725;11.02000046;5.00000000;0E-8;0E-8;5.00000000;;10.00000000;;10.00000000;0.26300000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-05-24;318.57000000;113.07000000;;51.44000000;44.00000000;0E-8;8.00000000;52.00000000;0E-8;50.70000000;;50.70000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-05-24;734.28997803;605.30000000;74.79000092;185.71000671;68.00000000;0E-8;0E-8;68.00000000;;205.61999512;;205.61999512;2.75400000;6.08320000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-05-24;605.20001221;498.44000000;63.09999847;80.97000122;90.00000000;0E-8;0E-8;90.00000000;6.00000000;223.67999268;237.72999573;18.17000008;2.19100000;6.16030000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-05-24;797.03997803;706.23000000;46.72999954;19.62999916;0E-8;0E-8;7.36000013;7.36000013;;19.73999977;;19.73999977;0.28400000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-05-24;705.31000000;605.15000000;;6.94999981;0E-8;0E-8;7.53000021;7.53000021;;20.55999947;;0.88000000;0.04800000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-05-24;605.13000488;538.44000000;37.79000092;4.34999990;0E-8;0E-8;10.00000000;10.00000000;-6.00000000;24.04999924;10.00000000;3.54999995;0.02700000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-05-24;498.54998779;396.43000000;64.69999695;115.88999939;263.00000000;0E-8;;263.00000000;;255.85000610;;12.18999958;5.20300000;6.84320000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-05-24;396.32000732;324.00000000;;250.55999756;206.00000000;0E-8;;206.00000000;;257.16000366;;4.82000017;1.54500000;6.97320000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-05-24;323.88000488;258.48000000;;250.57000732;207.00000000;107.00000000;0E-8;314.00000000;;284.79000854;;30.31999969;3.77600000;8.00320000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-05-24;258.63000000;241.23000000;;305.15000000;154.00000000;120.00000000;0E-8;274.00000000;0E-8;295.20999146;;12.13000011;0E-8;8.83770000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-05-24;485.85000610;;25.94000053;20.46999931;;12.00000000;;17.00000000;;21.21999931;;21.21999931;0.72500000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-05-24;311.83000000;279.08000000;25.92000000;150.38000000;88.00000000;0E-8;;88.00000000;;167.64999390;;142.08999634;4.68500000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-05-24;278.86000000;183.52000000;;97.50000000;99.00000000;0E-8;;99.00000000;;173.49000549;;3.54999995;0.16500000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-05-24;182.35000000;94.14000000;;199.83000000;93.00000000;0E-8;;93.00000000;;266.64999390;;82.33999634;0.73300000;0.41290000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-05-24;93.02999878;53.64000000;;154.11999512;104.00000000;0E-8;;104.00000000;;361.05999756;;91.55999756;0.82400000;0.46290000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-05-24;240.02000427;148.63000000;;192.11000061;158.00000000;38.00000000;19.00000000;215.00000000;0E-8;192.58000183;;192.58000183;0.16500000;0.30260000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-05-24;148.33000000;106.97000000;;280.01000000;174.00000000;108.00000000;6.00000000;288.00000000;0E-8;269.67999268;;53.36000000;0.04100000;1.09260000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-05-24;103.01000000;71.03000000;;316.47000122;307.00000000;0E-8;28.00000000;335.00000000;0E-8;287.01998901;;6.79000000;0.14300000;1.52260000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-05-24;631.46000000;511.82000000;57.57000000;104.39000000;61.00000000;0E-8;17.00000000;78.00000000;;112.36000061;;112.36000061;2.46500000;1.51290000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-05-24;703.71997070;659.10000000;47.02999878;74.97000122;0E-8;0E-8;13.00000000;13.00000000;0E-8;52.54999924;;52.54999924;0.83700000;0.76290000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-05-24;658.33001709;474.00000000;66.59999847;3.27999997;0E-8;15.19999981;0E-8;15.19999981;0E-8;58.93999863;;5.57999992;1.12100000;0.82580000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-05-24;634.75000000;479.83000000;53.79999924;68.91999817;0E-8;24.97999954;0E-8;24.97999954;0E-8;69.05000305;;69.05000305;2.69100000;0.32290000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-05-24;470.46800000;374.82000000;33.69000000;67.53000000;0E-8;120.00000000;;120.00000000;;155.72999573;;26.23999977;2.02300000;1.36870000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-05-24;368.20001221;264.25000000;;237.03999329;98.00000000;92.00000000;;190.00000000;;249.82000732;;83.26000214;5.37000000;2.81450000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-05-24;592.15997314;335.01000000;46.54000092;25.22999954;0E-8;0E-8;;0E-8;;28.14999962;;28.14999962;3.89400000;0.33290000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-05-24;328.08999634;265.55000000;;14.03999996;7.00000000;0E-8;0E-8;7.00000000;0E-8;53.50000000;;20.12999916;0.20700000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-05-24;264.26000977;210.81000000;;235.13999939;71.50000000;190.83000183;0E-8;262.32998657;0E-8;339.88000488;;43.00999832;2.85700000;4.00740000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-05-24;547.95001221;426.26000000;77.80999756;27.62000084;24.64999962;0E-8;1.00000000;25.64999962;0E-8;17.15999985;;17.15999985;0.13700000;0.08000000;RIUQQX
