id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-05-24;154.55000305;133.04000000;;335.23000000;265.00000000;65.00000000;0E-8;330.00000000;0E-8;277.17999268;;277.17999268;0.83300000;0.55290000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-05-24;127.91999817;98.91000000;;308.88000488;292.00000000;19.00000000;0E-8;311.00000000;0E-8;296.50000000;;10.35000038;0.77900000;0.58290000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-05-25;109.43000000;26.34000000;;49.99000000;1.00000000;41.00000000;0E-8;42.00000000;0E-8;30.31999969;;2.48000002;1.34100000;3.81190000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-05-25;113.39000000;3.45000000;85.30000000;5.90000010;14.00000000;0E-8;;14.00000000;13.00000000;8.98999977;;8.98999977;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-05-25;303.94000244;250.42000000;98.80000305;247.00000000;247.00000000;0E-8;;247.00000000;;290.85998535;;290.85998535;6.20000000;4.20130000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-05-25;389.70000000;362.17000000;64.59000000;720.00000000;1325.00000000;0E-8;;1325.00000000;;751.64001465;;531.64001465;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-05-25;301.80000000;251.35000000;52.44000000;1200.00000000;1305.00000000;0E-8;;1305.00000000;;849.42999268;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-05-25;251.41000000;229.92000000;;1272.45996094;0E-8;0E-8;;0E-8;1128.00000000;895.82000732;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-05-25;229.86000000;143.16000000;;0E-8;0E-8;0E-8;;0E-8;;895.82000732;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-05-25;251.23000000;140.08000000;;1214.58996582;1122.00000000;0E-8;;1122.00000000;;895.82000732;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-05-25;137.47000000;15.03000000;;1122.00000000;1102.00000000;0E-8;;1102.00000000;;909.67999268;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-05-25;57.30000000;42.83000000;;2532.00000000;1322.00000000;1211.00000000;;2532.00000000;;2368.25000000;;2368.25000000;-0.23800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-05-25;41.97999954;21.82000000;;2617.40991211;402.00000000;2182.00000000;0E-8;2584.31005859;0E-8;2378.11010742;;7.17999983;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-05-25;20.23999977;4.74000000;;2473.21997070;1590.00000000;874.00000000;0E-8;2464.00000000;0E-8;2400.95996094;;19.15999985;-0.08900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-05-25;50.36399841;27.20000000;84.81999969;1854.50000000;1182.00000000;0E-8;0E-8;1182.00000000;0E-8;1816.03002930;;1816.03002930;6.41900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-05-25;31.93000031;11.95000000;93.94999695;327.50000000;171.00000000;134.00000000;0E-8;305.00000000;0E-8;330.04000854;;330.04000854;-0.32600000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-05-25;30.86000000;6.75000000;;3624.37000000;1314.00000000;2279.00000000;0E-8;3593.00000000;;3652.94995117;;3652.94995117;-0.20000000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-05-25;96.05000305;5.75000000;;0E-8;8266.00000000;0E-8;0E-8;8283.00000000;0E-8;0E-8;8020.72021484;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-05-25;97.08000183;83.92000000;;10990.99023438;1958.00000000;1138.00000000;19.00000000;3170.00000000;8109.38000000;11042.74023438;3022.03002930;11042.74023438;0E-8;7.49190000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-05-25;156.02999878;130.76000000;;1635.09997559;1122.00000000;0E-8;;1122.00000000;;1895.17004395;;997.35998535;1.78300000;31.01160000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-05-25;73.94000244;6.08000000;99.54000092;6872.81005859;5603.00000000;230.00000000;0E-8;5833.00000000;0E-8;7145.00000000;;5026.14013672;-16.00600000;85.15550000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-05-25;479.16000000;304.17000000;;33.54000000;31.00000000;0E-8;3.00000000;34.00000000;0E-8;33.91000000;;33.91000000;0.05000000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-05-25;90.00000000;73.45000000;;22404.86914063;21149.06054688;978.65997314;277.14999390;22404.86914063;0E-8;22326.82031250;;22326.82031250;-7.61600000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-05-25;71.30000000;54.61000000;;22048.88085938;21136.00000000;615.00000000;231.00000000;21982.00000000;0E-8;22961.35937500;;470.17999268;-7.20400000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-05-25;87.09999847;53.80000000;92.83000183;366.79000854;225.77999878;0E-8;0E-8;225.77999878;0E-8;358.00000000;;358.00000000;1.88700000;0.36320000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-05-25;267.77000000;204.12000000;94.32000000;65.82000000;70.00000000;0E-8;4.00000000;74.00000000;0E-8;66.41000000;;66.41000000;0.14100000;0.25320000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-05-25;213.53000000;114.29000000;;282.95000000;168.00000000;115.00000000;0E-8;283.00000000;0E-8;283.13000000;;283.13000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-05-25;300.86000000;272.32000000;83.07000000;613.44000000;658.00000000;48.00000000;0E-8;706.00000000;0E-8;657.23999023;;657.23999023;0E-8;20.25680000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-05-25;271.70000000;248.88000000;;769.79998779;704.90002441;8.75000000;8.00000000;713.65002441;;717.26000977;;61.06000137;0E-8;20.25680000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-05-25;220.41000000;162.97000000;;1804.00000000;1780.00000000;24.00000000;0E-8;1804.00000000;0E-8;1743.59997559;;1034.28002930;0.49700000;23.21900000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-05-25;161.46000000;136.02000000;;1807.14000000;1766.00000000;34.00000000;0E-8;1800.00000000;;1753.41003418;;9.39000034;0E-8;23.21900000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-05-25;312.65000000;277.78000000;;65.85000000;0E-8;66.00000000;0E-8;66.00000000;0E-8;67.29000092;;67.29000092;0.03100000;1.31000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-05-25;494.36000000;376.84000000;;23.21999931;26.00000000;0E-8;0E-8;26.00000000;0E-8;26.78000069;;26.78000069;0.01700000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-05-25;372.25000000;255.96000000;;29.26000000;31.00000000;0E-8;;31.00000000;;27.43000031;;0.60000002;0.01100000;0.66680000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-05-25;358.48000000;;;47.00000000;;3.00000000;;48.00000000;45.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-05-25;355.53000000;;;42.56000137;37.00000000;0E-8;;37.00000000;;46.91999817;;46.91999817;0.10600000;0.33350000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-05-25;257.21000000;204.87000000;94.54000000;42.25000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;46.93000031;;0E-8;0.11600000;0.35680000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-05-25;184.77000000;165.27000000;;217.00000000;217.00000000;0E-8;;217.00000000;;230.25000000;;88.37000275;0.38300000;6.12100000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-05-25;89.89000000;60.01000000;;253.30000305;227.00000000;0E-8;16.00000000;243.00000000;;268.89999390;;37.79000092;1.07400000;9.02970000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-05-25;59.65000000;37.90000000;;312.16000000;311.00000000;0E-8;;311.00000000;;336.60998535;;67.62999725;0.12300000;11.56480000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-05-25;910.26000977;885.62000000;73.01000214;50.59000015;58.00000000;0E-8;;58.00000000;;49.45999908;;49.45999908;1.25200000;0.32390000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-05-25;885.53000000;856.47000000;;62.14400000;64.00000000;0E-8;;64.00000000;;49.45999908;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-05-25;807.96002197;766.63000000;;111.19000000;123.00000000;0E-8;;123.00000000;;105.51999664;;55.83000183;0.70600000;2.08550000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-05-25;758.83000000;670.84000000;37.14000000;288.52000000;395.00000000;0E-8;0E-8;395.00000000;0E-8;306.89999390;;200.32000732;19.05400000;8.56610000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-05-25;661.23000000;620.50000000;55.52000000;396.97000000;374.00000000;0E-8;0E-8;374.00000000;0E-8;353.67001343;;44.58000183;3.95100000;9.49350000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-05-25;620.57000000;557.53000000;;369.08000000;317.00000000;0E-8;0E-8;317.00000000;0E-8;364.25000000;;10.28999996;0.94500000;9.75160000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-05-25;557.60000000;512.20000000;;327.94000000;321.00000000;0E-8;;321.00000000;;368.30999756;;4.26000023;0.71800000;9.98940000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-05-25;511.98000000;494.29000000;;351.62000000;339.00000000;0E-8;0E-8;339.00000000;;379.73999023;;12.18000031;1.17500000;10.32710000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-05-25;494.15000000;393.24000000;;399.00000000;399.00000000;0E-8;;399.00000000;;405.50000000;;27.20000076;4.95400000;12.67740000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-05-25;466.32998657;443.06000000;;391.97000122;440.00000000;0E-8;0E-8;440.00000000;0E-8;449.95999146;;46.06999969;3.66600000;22.97190000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-05-25;838.53002930;749.79000000;26.36000061;11.67000008;20.00000000;0E-8;0E-8;20.00000000;0E-8;13.35000038;;13.35000038;0.33200000;0.91710000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-05-25;664.56000000;574.71000000;;28.42000000;29.00000000;0E-8;0E-8;29.00000000;0E-8;21.85000038;;8.43000031;0.02400000;2.31740000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-05-25;572.61000000;545.96000000;;27.62000000;26.00000000;0E-8;0E-8;26.00000000;0E-8;22.20000076;;0.33000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-05-25;428.86999512;380.63000000;7.03999996;556.56000000;626.00000000;0E-8;0E-8;626.00000000;0E-8;606.27001953;;138.11999512;3.99900000;70.62100000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-05-25;374.20800781;325.65000000;7.09000015;719.42999268;444.00000000;0E-8;0E-8;444.00000000;0E-8;693.14001465;;96.52999878;11.77000000;81.24390000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-05-25;554.96997070;360.80000000;;19.87999916;18.00000000;0E-8;2.00000000;20.00000000;;21.62000084;;21.62000084;0.03800000;0.19000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-05-25;496.51998901;330.55000000;56.56999969;26.00000000;50.00000000;0E-8;;50.00000000;;27.35000038;;27.35000038;2.73000000;0.42350000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-05-25;82.94000244;33.75000000;;5.38000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;7.90999985;;7.90999985;0.17500000;1.14060000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-05-25;705.61999512;626.40000000;49.72000122;2.03999996;116.00000000;0E-8;0E-8;116.00000000;;45.72000122;;45.72000122;3.57200000;0.17680000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-05-25;614.54000000;;44.45000000;152.15000000;42.00000000;78.00000000;;120.00000000;;52.45000076;;6.65000010;0.45500000;0.20680000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-05-25;617.00000000;557.37000000;61.88000000;10.31000000;47.00000000;0E-8;0E-8;47.00000000;0E-8;10.90999985;;10.90999985;1.17700000;0.11000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-05-25;453.54998779;394.50000000;31.92000008;136.96000671;163.00000000;0E-8;0E-8;163.00000000;0E-8;109.40000153;;42.15000153;0.51600000;8.16550000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-05-25;352.55000000;;;198.65000000;;81.00000000;;81.00000000;118.00000000;141.11000061;;28.35000038;0.05300000;8.95900000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-05-25;658.91000000;525.81000000;;16.31000000;16.00000000;0E-8;1.00000000;17.00000000;;16.72999954;;16.72999954;0.02800000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-05-25;436.97000000;355.38000000;;42.00000000;40.00000000;0E-8;2.00000000;42.00000000;;40.61000061;;24.03000069;0.00200000;0.84680000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-05-25;251.22000000;233.00000000;72.00000000;174.85000000;93.00000000;1.00000000;0E-8;94.00000000;85.65000000;272.29998779;174.03999329;74.23000336;;11.55420000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-05-25;250.78000000;138.29000000;;85.64000000;86.00000000;0E-8;0E-8;86.00000000;0E-8;0.02000000;85.65000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-05-25;139.08000000;;;219.64000000;223.00000000;0E-8;;223.00000000;;305.20999146;206.94999695;30.17000008;0.05200000;12.50450000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-05-25;363.26000000;;81.30000000;-10.30000000;;0E-8;;0E-8;16.00000000;9.89000034;91.51999664;3.14000010;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-05-25;398.28000000;;;137.44200000;;0E-8;0E-8;122.00000000;;148.00000000;91.51999664;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-05-25;;;;93.00000000;93.00000000;;;93.00000000;;3.17000008;91.51999664;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-05-25;442.57000000;;15.59000000;7.00000000;0E-8;0E-8;;7.00000000;7.00000000;6.73999977;;6.73999977;;0.03680000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-05-25;413.57000000;;90.44000000;10.40000000;;0E-8;;17.00000000;-7.00000000;3.17000008;9.92000008;3.17000008;0.64200000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-05-25;;;;10.40000000;28.00000000;;;28.00000000;;3.17000008;9.92000008;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-05-25;86.42000000;;;10.40000000;124.00000000;0E-8;;124.00000000;;3.17000008;101.44000244;;0.02900000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-05-25;150.63000000;126.01000000;;45.00000000;38.00000000;0E-8;;38.00000000;;53.77000046;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-05-25;794.59002686;755.37000000;52.63000107;45.75000000;107.00000000;0E-8;0E-8;107.00000000;0E-8;45.00000000;;45.00000000;2.47100000;4.36550000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-05-25;741.34000000;674.60000000;28.47000000;128.51000000;86.00000000;0E-8;0E-8;86.00000000;0E-8;73.05000305;;28.17000008;2.84300000;5.79290000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-05-25;630.50000000;519.66000000;22.09000000;140.00000000;140.00000000;0E-8;;140.00000000;;150.86999512;;77.99000000;4.63300000;16.16580000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-05-25;786.19800000;695.07000000;16.31000000;79.06999969;106.69000244;0E-8;;106.69000244;;88.08000183;;88.08000183;4.61100000;2.56060000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-05-25;694.60000000;623.85000000;52.26000000;125.44000000;131.00000000;0E-8;;131.00000000;;91.02999878;;3.99000001;1.00100000;4.72000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-05-25;623.72000000;565.18000000;59.49000000;141.08000000;129.00000000;0E-8;10.00000000;139.00000000;;91.22000122;;0.50000000;0.59900000;5.35000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-05-25;564.82000000;517.62000000;;141.81000000;152.00000000;0E-8;;152.00000000;;91.86000061;;1.20000005;1.13900000;6.81940000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-05-25;842.19000244;771.50000000;92.02999878;43.38999939;7.07000017;11.72999954;12.00000000;18.79999924;19.00000000;51.08000183;;51.08000183;3.80800000;3.18290000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-05-25;771.65000000;729.21000000;90.27000000;34.00000000;11.00000000;23.00000000;0E-8;34.00000000;0E-8;67.16999817;;16.39999962;1.62900000;3.62810000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-05-25;592.76000000;515.74000000;87.08000000;169.48000000;163.00000000;0E-8;0E-8;163.00000000;0E-8;215.05000305;;147.60000610;1.20500000;9.48390000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-05-25;502.43000000;436.13000000;19.73000000;501.43000000;1584.00000000;0E-8;0E-8;1584.00000000;0E-8;553.39001465;;94.00000000;8.57200000;45.96710000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-05-25;431.01000000;398.11000000;;1583.81000000;1519.00000000;0E-8;;1519.00000000;;587.84002686;;34.43000031;1.58000000;49.64350000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-05-25;391.87000000;326.14000000;11.36000000;1899.50000000;2062.00000000;0E-8;;2062.00000000;;1087.68994141;;499.32998657;11.49100000;87.34840000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-05-25;476.93000000;449.07000000;96.33000000;164.63000000;180.00000000;0E-8;0E-8;180.00000000;0E-8;137.50000000;;137.50000000;0.41400000;0.61390000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-05-25;447.94000000;410.57000000;;161.27000000;179.00000000;0E-8;0E-8;179.00000000;0E-8;142.38999939;;5.69000006;0.63800000;0.63390000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-05-25;353.92000000;326.64000000;;178.20000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;150.22000122;;10.60999966;0.23000000;0.68710000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-05-25;446.58999634;395.42000000;;155.88000488;155.88000488;0E-8;0E-8;155.88000488;0E-8;145.33000183;;145.33000183;2.02200000;0.43390000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-05-25;370.50000000;326.53000000;;152.00000000;152.00000000;0E-8;;152.00000000;0E-8;151.02999878;;12.11999989;0.92000000;0.47710000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-05-25;582.59997559;530.78000000;82.59999847;81.73999786;49.00000000;0E-8;0E-8;49.00000000;0E-8;74.19999695;;74.19999695;0.61600000;0.09940000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-05-25;562.73199463;531.76000000;32.79999924;76.01000000;118.00000000;0E-8;0E-8;118.00000000;0E-8;91.63999939;;91.63999939;10.36000000;4.20160000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-05-25;531.49000000;504.94000000;;122.00000000;121.00000000;0E-8;1.00000000;122.00000000;0E-8;92.23000336;;2.78999996;0.34300000;4.33610000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-05-25;467.20000000;398.28000000;19.85000000;165.18000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;145.83000183;;57.81000137;9.52900000;6.06390000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-05-25;398.10000000;385.55000000;;100.00000000;98.00000000;0E-8;2.00000000;100.00000000;0E-8;146.80000305;;2.66000009;0.10000000;6.09710000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-05-25;384.26000977;365.83000000;;155.83999634;146.00000000;0E-8;0E-8;146.00000000;0E-8;211.86000061;;66.76999664;0.24800000;8.48940000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-05-25;365.98000000;350.98000000;;156.88000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;214.94999695;;5.23999977;0.58600000;8.69160000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-05-25;350.92999268;333.36000000;;159.07000732;149.00000000;0E-8;0E-8;149.00000000;0E-8;223.94000244;;11.15999985;0.76900000;8.99100000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-05-25;329.97000000;283.90000000;62.78000000;348.00000000;348.00000000;0E-8;0E-8;348.00000000;0E-8;462.00000000;;145.46000671;14.45000000;15.56840000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-05-25;283.51000000;258.11000000;;359.55000000;418.00000000;0E-8;0E-8;418.00000000;0E-8;492.35998535;;44.68000031;2.12300000;16.23230000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-05-25;257.87600000;235.43000000;;559.99000000;545.00000000;0E-8;0E-8;545.00000000;0E-8;580.15997314;;104.76000214;6.01800000;18.62580000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-05-25;325.48999023;280.78000000;47.63000107;2736.87988281;3105.00000000;0E-8;0E-8;3105.00000000;-240.00000000;2256.77001953;;180.89999390;32.74600000;174.48350000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-05-25;279.55000000;258.06000000;;3724.45996094;3597.00000000;0E-8;16.00000000;3613.00000000;;2846.48999023;2816.60009766;308.77999878;9.81400000;249.21900000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-05-25;344.35000000;309.89000000;;119.52000000;96.00000000;17.00000000;0E-8;113.00000000;0E-8;122.02000000;;122.02000000;0.46800000;0.35320000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-05-25;257.30000000;236.63000000;;4156.08984375;3912.00000000;0E-8;4.00000000;3916.00000000;;3122.00000000;3092.11010742;397.73999023;53.13100000;262.39030000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-05-25;218.22999573;100.18000000;;5698.41992188;8588.00000000;0E-8;;8588.00000000;;4817.02001953;4787.12988281;1219.98999023;27.72000000;291.66160000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-05-25;281.73199463;224.49000000;37.72000122;74.91000366;126.00000000;0E-8;0E-8;126.00000000;0E-8;71.87000275;;71.87000275;6.38100000;0.25970000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-05-25;395.79000854;150.83000000;;102.91999817;51.00000000;29.00000000;;80.00000000;;103.73999786;;103.73999786;0.42500000;0.80610000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-05-25;412.13000000;320.36000000;;103.93000000;80.00000000;5.00000000;18.00000000;103.00000000;;72.90000153;;72.90000153;0.03400000;0.38520000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-05-25;320.29000000;181.49000000;;103.93000000;80.00000000;1.00000000;;81.00000000;;72.90000153;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-05-25;354.94000244;249.09000000;;64.00000000;63.00000000;0E-8;1.00000000;64.00000000;0E-8;63.47999954;;63.47999954;0.03300000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-05-25;615.84002686;577.25000000;91.51999664;36.81000137;48.00000000;0E-8;0E-8;48.00000000;0E-8;38.43999863;;38.43999863;0.40100000;2.24320000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-05-25;566.89400000;515.89000000;66.79000000;143.89000000;405.00000000;0E-8;;405.00000000;;165.17999268;;126.51000214;19.54700000;7.95290000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-05-25;826.75000000;630.48000000;80.43000031;28.70999908;36.00000000;0E-8;1.00000000;36.00000000;;31.80999947;;31.80999947;1.19900000;1.32000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-05-25;766.24000000;;67.81000000;9.32500000;;0E-8;;12.00000000;;7.00000000;;7.00000000;0.01900000;3.82940000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-05-25;743.57000000;;71.01000000;7.34000015;;0E-8;;17.76000023;;11.23000000;29.89000000;11.23000000;1.56400000;7.86650000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-05-25;734.50000000;;70.92000000;5.00000000;;0E-8;;13.93999958;;16.65000000;;16.65000000;0.35800000;10.29650000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-05-25;711.35000000;;40.33000000;71.00000000;;71.00000000;;71.00000000;;36.01000000;;72.84400000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-05-25;447.26000000;427.35000000;54.73000000;182.66000000;155.00000000;0E-8;0E-8;155.00000000;0E-8;203.86000000;171.21000000;137.01000000;6.44800000;49.06650000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-05-25;427.20999146;403.96000000;;174.94000244;182.00000000;0E-8;0E-8;182.00000000;0E-8;234.25999451;200.89999390;27.29000092;1.72000000;55.21100000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-05-25;403.73001099;381.73000000;;219.00000000;219.00000000;0E-8;0E-8;219.00000000;0E-8;283.01998901;249.21000671;52.50000000;3.22100000;60.26420000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-05-25;381.81600000;357.70000000;47.43000000;183.17999268;217.50000000;0E-8;0E-8;217.50000000;0E-8;301.33999634;267.92001343;30.45000076;14.33700000;63.79610000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-05-25;357.74000000;325.50000000;;260.15000000;237.00000000;0E-8;0E-8;237.00000000;0E-8;308.79000854;276.11999512;12.02000000;6.20200000;68.03940000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-05-25;325.54998779;279.66000000;48.54999924;304.82998657;225.00000000;0E-8;;225.00000000;240.00000000;306.32998657;120.33999634;11.55000019;21.05300000;73.06000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-05-25;727.28000000;1.11000000;;7.00000000;6.17000008;0E-8;;6.00000000;;0E-8;32.29000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-05-25;439.99800000;335.03000000;36.87000000;272.52000000;229.00000000;0E-8;0E-8;229.00000000;0E-8;306.42999268;;306.42999268;21.91700000;20.44680000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-05-25;332.60000000;287.28000000;;229.00000000;198.00000000;31.00000000;;229.00000000;;338.27999878;;30.71999931;2.86100000;20.59000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-05-25;286.73000000;262.58000000;;257.48001099;203.00000000;0E-8;;203.00000000;;370.20999146;;30.17000008;1.90000000;20.79000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-05-25;262.51998901;233.80000000;74.00000000;393.00000000;393.00000000;0E-8;;393.00000000;;609.82000732;;238.05999756;4.31500000;26.16680000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-05-25;212.01000000;173.53000000;;645.60998535;575.23999023;0E-8;0E-8;575.23999023;;864.94000244;;249.58000183;5.07100000;28.76610000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-05-25;841.96002197;;76.13999939;7.75000000;3.00000000;0E-8;0E-8;3.00000000;;9.51000023;;9.51000023;0.26600000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-05-25;318.57000000;112.83000000;;34.00000000;26.00000000;0E-8;8.00000000;34.00000000;0E-8;36.97000000;;36.97000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-05-25;734.40997314;605.27000000;75.13999939;172.94000244;16.00000000;0E-8;0E-8;16.00000000;;189.71000671;;189.71000671;2.76100000;6.09580000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-05-25;605.14001465;498.37000000;61.88000107;33.83000183;88.00000000;0E-8;0E-8;88.00000000;3.00000000;216.33000183;229.83000183;18.20999908;2.18600000;6.17260000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-05-25;797.09997559;706.22000000;47.09000015;18.12999916;0E-8;0E-8;7.36999989;7.36999989;;18.94000053;;18.94000053;0.28300000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-05-25;705.29000000;605.16000000;;6.96999979;0E-8;0E-8;7.55000019;7.55000019;;19.88999939;;0.88000000;0.04800000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-05-25;605.09002686;538.44000000;37.27999878;5.50000000;0E-8;0E-8;10.00000000;10.00000000;-3.00000000;23.50000000;10.00000000;3.55999994;0.02700000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-05-25;498.51998901;396.35000000;64.56999969;101.04000092;164.00000000;0E-8;;164.00000000;;254.03999329;;10.40999985;5.18400000;6.85580000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-05-25;396.20999146;324.00000000;;135.97999573;206.00000000;0E-8;;206.00000000;;258.91000366;;4.11000013;1.54000000;6.98580000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-05-25;323.83999634;258.57000000;;261.57000732;204.00000000;121.00000000;0E-8;325.00000000;;284.10998535;;25.88999939;3.76700000;8.01580000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-05-25;258.76000000;241.23000000;;333.41000000;206.00000000;82.00000000;0E-8;288.00000000;0E-8;294.60998535;;10.35999966;0E-8;8.85190000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-05-25;485.82998657;;25.72999954;14.21000004;;12.00000000;;20.00000000;;18.96999931;;18.96999931;0.72300000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-05-25;311.86000000;279.06000000;26.01000000;106.50000000;69.00000000;0E-8;;69.00000000;;113.58999634;;92.76000214;4.71900000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-05-25;278.97000000;183.54000000;;77.79000000;72.00000000;0E-8;;72.00000000;;118.44000244;;1.92999995;0.16400000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-05-25;182.49000000;94.31000000;;129.53000000;108.00000000;0E-8;;108.00000000;;177.41000366;;44.75000000;0.73800000;0.41320000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-05-25;93.19000244;53.12000000;;137.55999756;104.00000000;0E-8;;104.00000000;;230.88999939;;49.75999832;0.82800000;0.46320000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-05-25;239.16000366;148.37000000;;124.00000000;152.00000000;0E-8;18.00000000;170.00000000;0E-8;124.47000122;;124.47000122;0.16200000;0.30060000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-05-25;148.09000000;106.69000000;;212.60000000;174.00000000;37.00000000;6.00000000;217.00000000;0E-8;192.47999573;;50.97999954;0.04000000;1.09060000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-05-25;103.34000000;70.29000000;;223.99000000;178.00000000;0E-8;28.00000000;206.00000000;0E-8;213.44000244;;6.48999977;0.14500000;1.52060000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-05-25;631.48000000;511.81000000;57.79000000;94.59000000;58.00000000;0E-8;19.00000000;77.00000000;;101.36000061;;101.36000061;2.45800000;1.51320000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-05-25;703.84997559;659.10000000;52.24000168;51.74000168;0E-8;0E-8;13.00000000;13.00000000;0E-8;55.47999954;;55.47999954;0.85200000;0.76320000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-05-25;658.25000000;474.39000000;65.00000000;9.15999985;19.79000092;13.43999958;0E-8;33.22999954;0E-8;60.63999939;;5.88999987;1.12500000;0.82650000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-05-25;634.78997803;479.83000000;53.93999863;60.31999969;0E-8;25.14999962;0E-8;25.14999962;0E-8;72.12999725;;72.12999725;2.70400000;0.32320000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-05-25;470.42000000;374.82000000;33.38000000;81.84000000;0E-8;120.00000000;;120.00000000;;156.02999878;;26.19000053;2.01400000;1.36970000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-05-25;368.17999268;264.22000000;;161.63999939;125.00000000;68.00000000;;193.00000000;;228.78999329;;72.94000244;5.40400000;2.81610000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-05-25;592.17000000;335.01000000;46.62000000;12.61999989;0E-8;0E-8;;0E-8;;20.94000053;;20.94000053;3.90300000;0.33320000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-05-25;327.76000000;266.26000000;;7.75000000;29.00000000;0E-8;0E-8;29.00000000;0E-8;38.22999954;;14.97999954;0.20900000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-05-25;264.20999146;210.83000000;;223.80999756;80.23999786;188.83000183;0E-8;269.07000732;0E-8;335.16000366;;40.29999924;2.88500000;4.00940000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-05-25;547.59997559;426.39000000;70.40000153;16.65999985;37.52999878;0E-8;1.00000000;38.52999878;0E-8;15.44999981;;15.44999981;0.13500000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-05-25;154.33999634;132.91000000;;205.13000488;255.00000000;5.00000000;0E-8;260.00000000;0E-8;239.53999329;;239.53999329;0.83100000;0.55320000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-05-25;127.90000153;98.90000000;;305.76000977;291.00000000;19.00000000;0E-8;310.00000000;0E-8;261.76998901;;8.94999981;0.77900000;0.58320000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-05-26;109.43000000;26.41000000;;47.00000000;11.00000000;36.00000000;0E-8;47.00000000;0E-8;31.11000061;;2.93000007;1.35000000;3.80610000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-05-26;113.38999939;3.45000000;85.30000305;5.65999985;14.00000000;0E-8;;14.00000000;13.00000000;8.90999985;;8.90999985;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-05-26;303.95001221;249.79000000;99.01000214;293.29998779;247.00000000;0E-8;;247.00000000;;288.80999756;;288.80999756;6.23400000;4.22740000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-05-26;389.69000000;362.17000000;64.47000000;720.00000000;1327.00000000;0E-8;;1327.00000000;;713.96997070;;495.97000122;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-05-26;301.78000000;251.44000000;52.04000000;1100.00000000;1113.00000000;0E-8;;1113.00000000;;812.84997559;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-05-26;251.43000000;229.92000000;;1116.15002441;21.00000000;0E-8;;21.00000000;1075.00000000;878.17999268;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-05-26;230.10000000;143.15000000;;10.42000000;0E-8;0E-8;;0E-8;;878.17999268;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-05-26;251.18000000;137.82000000;;1014.13000488;1072.00000000;0E-8;;1072.00000000;;878.17999268;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-05-26;137.46000000;15.01000000;;1072.00000000;1111.00000000;0E-8;;1111.00000000;;895.82000732;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-05-26;57.30000000;42.90000000;;2353.00000000;1422.00000000;931.00000000;;2353.00000000;;2336.50000000;;2336.50000000;-0.24500000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-05-26;41.86999893;21.80000000;;2426.83007813;402.00000000;2058.33007813;0E-8;2459.92993164;0E-8;2346.22998047;;7.09000015;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-05-26;20.25000000;4.62000000;;2318.85009766;1588.00000000;729.00000000;0E-8;2317.00000000;0E-8;2367.79003906;;18.89999962;-0.09400000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-05-26;50.37799835;27.50000000;85.20999908;1757.93994141;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;1767.58996582;;1767.58996582;6.11200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-05-26;31.95000000;11.95000000;94.16000000;316.26000977;171.00000000;134.00000000;0E-8;305.00000000;0E-8;323.51000977;;323.51000977;-0.32100000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-05-26;30.70000076;6.60000000;;3632.26000977;1157.00000000;2538.00000000;0E-8;3695.00000000;;3538.25000000;;3538.25000000;-0.21000000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-05-26;96.16000366;5.68000000;;0E-8;7557.00000000;0E-8;0E-8;7557.00000000;0E-8;0E-8;7675.97998047;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-05-26;97.05000305;83.87000000;;10630.79980469;1966.00000000;989.00000000;19.00000000;3027.00000000;7588.27000000;10644.54980469;2968.57006836;10644.54980469;0E-8;7.50610000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-05-26;156.00000000;131.35000000;;1597.90002441;1791.00000000;0E-8;;1791.00000000;;1890.92004395;;1006.65002441;2.00400000;31.20680000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-05-26;73.94000244;6.05000000;99.54000092;6527.00000000;6297.00000000;230.00000000;0E-8;6527.00000000;0E-8;6875.68017578;;4807.58984375;-16.70000000;85.67900000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-05-26;479.20000000;304.13000000;;33.97000000;29.00000000;0E-8;3.00000000;32.00000000;0E-8;33.93000000;;33.93000000;0.05000000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-05-26;90.00000000;73.42000000;;22132.24023438;20197.13085938;1657.94995117;277.14999390;22132.24023438;0E-8;22400.23046875;;22400.23046875;-7.43900000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-05-26;71.28000000;54.66000000;;21936.11914063;20553.00000000;1212.00000000;238.00000000;22003.00000000;0E-8;22799.11914063;;469.23999023;-7.02000000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-05-26;87.08999634;55.14000000;92.59999847;348.60998535;419.10998535;0E-8;0E-8;419.10998535;0E-8;351.85998535;;351.85998535;1.63800000;0.36350000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-05-26;267.76000000;204.10000000;94.07000000;65.82000000;70.00000000;0E-8;4.00000000;74.00000000;0E-8;66.38000000;;66.38000000;0.10800000;0.25350000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-05-26;213.57000000;114.42000000;;265.04000000;221.00000000;44.00000000;0E-8;265.00000000;0E-8;265.22000000;;265.22000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-05-26;300.84000000;272.32000000;82.81000000;625.29000000;639.00000000;48.00000000;0E-8;687.00000000;0E-8;660.17999268;;660.17999268;0E-8;20.37650000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-05-26;271.72000122;248.80000000;;743.34002686;697.03997803;8.88000011;8.00000000;705.90997314;;719.42999268;;61.33000183;0E-8;20.37650000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-05-26;220.42000000;162.83000000;;1792.12000000;1602.00000000;173.00000000;0E-8;1775.00000000;0E-8;1708.23999023;;996.27001953;0.50300000;23.37190000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-05-26;161.44000000;135.93000000;;1731.72000000;1725.00000000;21.00000000;;1746.00000000;;1727.59997559;;9.05000019;0E-8;23.37190000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-05-26;312.62000000;277.77000000;;64.38999939;0E-8;64.83999634;0E-8;64.83999634;0E-8;66.59999847;;66.59999847;0.03100000;1.31000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-05-26;494.17000000;376.84000000;;25.03000000;27.00000000;0E-8;0E-8;27.00000000;0E-8;26.85000038;;26.85000038;0.01700000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-05-26;372.37000000;255.87000000;;29.58000000;29.00000000;0E-8;;29.00000000;;27.44000053;;0.60000002;0.01100000;0.66650000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-05-26;358.46000000;;;47.00000000;;3.00000000;;47.00000000;44.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-05-26;355.61000000;;;43.56000137;38.00000000;0E-8;;38.00000000;;46.20999908;;46.20999908;0.10600000;0.33290000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-05-26;257.01000000;204.86000000;92.33000000;41.55000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;46.27000046;;0E-8;0.11600000;0.35650000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-05-26;184.78000000;165.26000000;;218.52000000;217.00000000;0E-8;;217.00000000;;229.02000427;;87.69999695;0.38100000;6.11810000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-05-26;89.93000000;59.97000000;;257.77000000;196.00000000;32.00000000;16.00000000;244.00000000;;267.14001465;;37.50000000;1.08000000;9.02060000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-05-26;59.76000000;37.89000000;;316.94000000;313.00000000;0E-8;;313.00000000;;334.32998657;;67.12000275;0.12500000;11.55030000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-05-26;910.23000000;885.62000000;72.73000000;41.77999878;64.00000000;0E-8;;64.00000000;;49.02999878;;49.02999878;1.25100000;0.33230000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-05-26;885.70000000;856.45000000;;65.16900000;62.00000000;0E-8;;62.00000000;;49.02999878;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-05-26;807.94000244;766.63000000;;115.01000000;123.00000000;0E-8;;123.00000000;;104.86000061;;55.59999847;0.70900000;2.15900000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-05-26;758.81000000;671.04000000;37.03000000;236.04000000;449.00000000;0E-8;0E-8;449.00000000;0E-8;309.57998657;;203.74000549;19.08800000;8.89770000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-05-26;661.26000000;620.69000000;55.76000000;430.92000000;362.00000000;0E-8;0E-8;362.00000000;0E-8;349.39999390;;42.38999939;3.95400000;9.84290000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-05-26;620.47000000;557.62000000;;339.92000000;392.00000000;0E-8;0E-8;392.00000000;0E-8;360.42999268;;9.77999973;0.94500000;10.10680000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-05-26;557.67000000;512.20000000;;403.31000000;379.00000000;0E-8;;379.00000000;;365.26998901;;4.05000019;0.71900000;10.35130000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-05-26;512.05000000;494.33000000;;417.63000000;388.00000000;0E-8;0E-8;388.00000000;;378.11999512;;11.57999992;1.17600000;10.69580000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-05-26;494.13000000;393.24000000;;389.86000000;435.00000000;0E-8;;435.00000000;;404.79000854;;25.86000061;4.96600000;13.09520000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-05-26;466.35000610;443.11000000;;489.05999756;457.00000000;0E-8;0E-8;457.00000000;0E-8;449.00000000;;43.88999939;3.68000000;23.56610000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-05-26;838.47998047;749.70000000;26.21999931;11.55000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;13.65000000;;13.65000000;0.33200000;0.96580000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-05-26;664.50000000;574.69000000;;28.31000000;29.00000000;0E-8;0E-8;29.00000000;0E-8;22.12000084;;8.61000000;0.02400000;2.43520000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-05-26;572.60000000;545.96000000;;25.65000000;26.00000000;0E-8;0E-8;26.00000000;0E-8;22.40999985;;0.33000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-05-26;428.80999756;380.63000000;6.86999989;572.83000000;677.00000000;0E-8;0E-8;677.00000000;0E-8;614.50000000;;142.13000488;3.99100000;72.62810000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-05-26;374.26998901;325.63000000;7.57999992;744.10998535;449.00000000;0E-8;0E-8;449.00000000;0E-8;711.70001221;;106.88999939;11.84400000;83.41230000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-05-26;554.95001221;360.79000000;;19.64999962;18.00000000;0E-8;2.00000000;20.00000000;;21.50000000;;21.50000000;0.03800000;0.19000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-05-26;496.49798584;330.56000000;56.50999832;24.00000000;50.00000000;0E-8;;50.00000000;;26.18000031;;26.18000031;2.75700000;0.42290000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-05-26;82.91000000;33.75000000;;4.69000006;0E-8;7.00000000;0E-8;7.00000000;0E-8;7.67999983;;7.67999983;0.17500000;1.13870000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-05-26;705.57000732;626.40000000;49.45999908;34.74000168;116.00000000;0E-8;0E-8;116.00000000;;44.13999939;;44.13999939;3.59600000;0.17650000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-05-26;614.60000000;;44.77000000;131.35000000;72.00000000;48.00000000;;120.00000000;;50.95999908;;6.42000008;0.46000000;0.20650000;PBSTAB
