id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-05-26;616.93000000;557.33000000;61.48000000;9.43000000;46.00000000;0E-8;0E-8;46.00000000;0E-8;10.59000015;;10.59000015;1.17700000;0.11000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-05-26;453.45001221;394.50000000;31.51000023;143.05999756;172.00000000;0E-8;0E-8;172.00000000;0E-8;107.09999847;;41.54999924;0.51700000;8.18900000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-05-26;352.60000000;;;185.39000000;;74.00000000;;74.00000000;110.00000000;138.03999329;;28.63999939;0.05200000;8.98190000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-05-26;658.96000000;525.78000000;;17.58000000;16.00000000;0E-8;1.00000000;17.00000000;;17.09000015;;17.09000015;0.02800000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-05-26;436.97000000;355.37000000;;41.00000000;39.00000000;0E-8;2.00000000;41.00000000;;40.56000137;;23.54000092;0.00200000;0.84650000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-05-26;251.35000000;233.00000000;85.00000000;177.02000000;93.00000000;0E-8;0E-8;93.00000000;68.43000000;268.01000977;171.80999756;73.68000031;;11.58160000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-05-26;251.05000000;138.13000000;;68.43000000;66.00000000;0E-8;0E-8;66.00000000;0E-8;0E-8;68.43000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-05-26;139.12000000;;;204.50000000;203.00000000;0E-8;;203.00000000;;299.76000977;203.55000305;29.95000076;0.05200000;12.53100000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-05-26;363.00000000;;66.93000000;-19.21000000;;0E-8;;0E-8;20.00000000;9.75000000;89.55999756;3.09999990;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-05-26;398.55000000;;;127.13500000;;0E-8;0E-8;117.00000000;;149.00000000;89.55999756;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-05-26;;;;93.00000000;93.00000000;;;93.00000000;;3.13000011;89.55999756;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-05-26;442.57000000;;15.59000000;7.00000000;0E-8;0E-8;;7.00000000;7.00000000;6.65000010;;6.65000010;;0.03650000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-05-26;413.55000000;;90.31000000;7.29000000;;0E-8;;14.00000000;-7.00000000;3.13000011;9.77999973;3.13000011;0.64900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-05-26;;;;7.29000000;37.00000000;;;37.00000000;;3.13000011;9.77999973;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-05-26;86.16000000;;;7.29000000;122.00000000;0E-8;;122.00000000;;3.13000011;99.33999634;;0.02900000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-05-26;150.69000000;125.99000000;;41.00000000;34.00000000;0E-8;;34.00000000;;49.79000092;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-05-26;794.52001953;755.89000000;52.16999817;37.54999924;109.00000000;0E-8;0E-8;109.00000000;0E-8;45.63000107;;45.63000107;2.42400000;4.41900000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-05-26;741.36999512;674.60000000;28.57999992;131.58999634;86.00000000;0E-8;0E-8;86.00000000;0E-8;73.87999725;;28.56999969;2.85500000;5.86420000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-05-26;630.50000000;519.66000000;22.09000000;140.00000000;140.00000000;0E-8;;140.00000000;;150.11000061;;76.81999969;4.63900000;16.57840000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-05-26;786.18400000;695.11000000;16.28000000;81.56999969;113.65000153;0E-8;;113.65000153;;89.31999969;;89.31999969;4.62700000;2.64870000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-05-26;694.60000000;623.87000000;52.26000000;131.00000000;131.00000000;0E-8;;131.00000000;;92.84999847;;4.09999990;1.00300000;4.87000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-05-26;623.74000000;565.18000000;62.36000000;143.28000000;129.00000000;0E-8;10.00000000;139.00000000;;92.98000336;;0.51000000;0.60000000;5.51000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-05-26;564.82000000;517.61000000;;147.00000000;147.00000000;0E-8;;147.00000000;;93.33000183;;1.23000000;1.14100000;7.00130000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-05-26;842.19000244;771.77000000;92.02999878;42.79000092;34.65999985;8.11999989;8.00000000;42.79000092;43.00000000;51.47000122;;51.47000122;3.83600000;3.19420000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-05-26;771.66000000;729.46000000;90.55000000;65.22000000;41.00000000;16.00000000;0E-8;57.00000000;0E-8;67.37999725;;16.10000038;1.63700000;3.64390000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-05-26;592.72000000;515.78000000;86.86000000;173.84000000;200.00000000;0E-8;0E-8;200.00000000;0E-8;212.11000061;;144.94000244;1.20300000;9.53230000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-05-26;502.21400000;435.86000000;19.05000000;510.50000000;1493.00000000;0E-8;0E-8;1493.00000000;0E-8;553.78002930;;96.65000153;8.52100000;46.79580000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-05-26;431.02000000;398.19000000;;1555.22000000;1547.00000000;0E-8;;1547.00000000;;588.34997559;;34.70000000;1.58500000;50.51290000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-05-26;391.86000000;326.13000000;11.27000000;1997.83000000;2052.00000000;0E-8;;2052.00000000;;1100.51000977;;512.48000000;11.52400000;88.61320000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-05-26;476.79998779;448.94000000;89.55000305;134.13000488;159.00000000;0E-8;0E-8;159.00000000;0E-8;122.48999786;;122.48999786;0.41000000;0.62230000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-05-26;447.91000000;410.49000000;;153.16000000;162.00000000;0E-8;0E-8;162.00000000;0E-8;131.30999756;;5.07000017;0.64000000;0.64230000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-05-26;353.87000000;326.64000000;;178.34000000;183.00000000;0E-8;0E-8;183.00000000;0E-8;147.69000244;;9.44999981;0.22900000;0.69580000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-05-26;446.57998657;395.46000000;;149.07000732;156.00000000;0E-8;0E-8;156.00000000;0E-8;142.80000305;;142.80000305;2.03200000;0.44230000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-05-26;370.45999146;326.51000000;;170.64999390;191.00000000;0E-8;;191.00000000;0E-8;156.72999573;;11.90999985;0.92200000;0.48580000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-05-26;582.65997314;530.78000000;83.72000122;67.86000061;50.00000000;0E-8;0E-8;50.00000000;0E-8;71.23000336;;71.23000336;0.62200000;0.10130000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-05-26;562.73000000;531.68000000;32.77000000;91.59999847;100.00000000;0E-8;0E-8;100.00000000;0E-8;100.19999695;;100.19999695;10.34500000;4.38680000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-05-26;531.49000000;504.86000000;;106.00000000;105.00000000;0E-8;1.00000000;106.00000000;0E-8;100.94000244;;2.55999994;0.34100000;4.52770000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-05-26;467.21398926;398.28000000;19.98999977;150.50999451;99.00000000;0E-8;0E-8;99.00000000;0E-8;150.30000305;;53.16999817;9.50200000;6.30230000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-05-26;398.10000000;385.55000000;;100.00000000;98.00000000;0E-8;2.00000000;100.00000000;0E-8;152.36999512;;2.63000011;0.10000000;6.33580000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-05-26;384.35998535;365.85000000;;158.50000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;217.75000000;;66.06999969;0.24700000;8.78130000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-05-26;366.00000000;351.01000000;;158.44000000;153.00000000;0E-8;0E-8;153.00000000;0E-8;222.24000549;;5.17999983;0.58300000;8.98680000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-05-26;350.95999146;333.35000000;;159.07000732;149.00000000;0E-8;0E-8;149.00000000;0E-8;232.42999268;;11.03999996;0.76600000;9.28810000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-05-26;329.95000000;284.00000000;62.61000000;336.54998779;448.76998901;0E-8;0E-8;448.76998901;0E-8;483.17001343;;152.25999451;14.43200000;15.92320000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-05-26;283.55999756;258.11000000;;459.67001343;418.00000000;0E-8;0E-8;418.00000000;0E-8;516.72998047;;41.75999832;2.12000000;16.59550000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-05-26;257.86999512;235.41000000;;517.01000977;532.00000000;0E-8;0E-8;532.00000000;0E-8;600.52001953;;97.91000366;6.02400000;18.99840000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-05-26;325.48999023;280.79000000;47.63000107;2901.00000000;3113.00000000;0E-8;0E-8;3113.00000000;-212.00000000;2357.42993164;;207.52000427;32.73200000;177.98290000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-05-26;279.57000732;258.05000000;;3692.41992188;3605.00000000;0E-8;13.00000000;3618.00000000;;2956.11010742;2927.52001953;306.44000244;9.79600000;253.39190000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-05-26;344.37000000;309.91000000;;114.35000000;85.00000000;25.00000000;0E-8;110.00000000;0E-8;114.56000000;;114.56000000;0.47000000;0.35350000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-05-26;257.31000000;236.62000000;;4150.21000000;3906.00000000;0E-8;4.00000000;3910.00000000;;3288.37988281;3259.78002930;455.00000000;53.18900000;266.83940000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-05-26;218.03999329;100.11000000;;5688.75000000;8409.00000000;0E-8;;8409.00000000;;4819.37988281;4790.79003906;1213.73999023;27.40200000;296.44680000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-05-26;281.71600342;224.49000000;37.54000092;68.61000000;127.00000000;0E-8;0E-8;127.00000000;0E-8;64.79000092;;64.79000092;6.51000000;0.26060000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-05-26;395.92001343;151.09000000;;94.37999725;59.00000000;12.00000000;;71.00000000;;96.94999695;;96.94999695;0.42400000;0.80770000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-05-26;411.97000000;320.34000000;;106.15000000;80.00000000;8.00000000;20.00000000;108.00000000;;74.66000366;;74.66000366;0.03400000;0.38970000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-05-26;320.31000000;181.56000000;;106.15000000;80.00000000;1.00000000;;81.00000000;;74.66000366;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-05-26;354.95001221;249.06000000;;63.22999954;62.00000000;0E-8;1.00000000;63.00000000;0E-8;63.68000031;;63.68000031;0.03400000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-05-26;615.78002930;577.25000000;88.37000275;32.65999985;47.86000061;0E-8;0E-8;47.86000061;0E-8;38.24000168;;38.24000168;0.40200000;2.26350000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-05-26;566.86700000;515.89000000;66.64000000;148.75000000;405.00000000;0E-8;;405.00000000;;164.67999268;;126.33999634;19.55300000;8.02420000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-05-26;826.72998047;630.48000000;80.26000214;30.59000015;38.00000000;0E-8;1.00000000;38.00000000;;32.18000031;;32.18000031;1.19700000;1.31000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-05-26;766.22000000;;67.65000000;7.65200000;;0E-8;;13.00000000;;7.00000000;;7.00000000;0.01900000;3.83130000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-05-26;743.56000000;;70.92000000;7.28000021;;0E-8;;17.70000076;;11.07000000;28.60000000;11.07000000;1.56300000;7.86710000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-05-26;734.48000000;;70.66000000;5.00000000;;0E-8;;13.63000011;;15.45000000;;15.45000000;0.35800000;10.29710000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-05-26;711.17000000;;38.67000000;70.49500000;;72.00000000;;72.00000000;;32.01000000;;72.77000000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-05-26;447.26000000;427.33000000;54.73000000;153.00000000;153.00000000;0E-8;0E-8;153.00000000;0E-8;180.57000732;149.72000122;126.12999725;6.45100000;49.27710000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-05-26;427.20001221;403.97000000;;169.94999695;177.00000000;0E-8;0E-8;177.00000000;0E-8;218.92999268;187.27000427;26.71999931;1.71800000;55.56810000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-05-26;403.71000000;381.71000000;;219.30999756;218.00000000;27.00000000;0E-8;245.00000000;0E-8;278.00000000;245.35000610;51.40000153;3.22100000;60.73160000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-05-26;381.82400000;357.68000000;47.61000000;261.45001221;215.69000244;0E-8;0E-8;215.69000244;0E-8;310.76000977;276.70001221;29.88999939;14.34500000;64.32770000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-05-26;357.73000000;325.56000000;;206.85000000;230.00000000;0E-8;0E-8;230.00000000;0E-8;317.45001221;283.76000977;11.80000019;6.20700000;68.64130000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-05-26;325.52999878;279.61000000;48.15000153;248.94999695;179.00000000;0E-8;;179.00000000;212.00000000;316.04998779;115.16999817;13.25000000;21.05000000;73.73000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-05-26;727.24000000;1.10000000;;5.00000000;6.09000015;0E-8;;6.00000000;;0E-8;30.96000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-05-26;440.00100000;334.71000000;36.88000000;264.26000000;230.00000000;0E-8;0E-8;230.00000000;0E-8;306.20999146;;306.20999146;22.13200000;20.61650000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-05-26;332.64000000;287.26000000;;233.66000000;109.00000000;61.00000000;;170.00000000;;335.32998657;;29.03000069;2.88400000;20.76000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-05-26;286.73000000;262.58000000;;202.00000000;202.00000000;0E-8;;202.00000000;;365.79998779;;28.51000023;1.92000000;20.96000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-05-26;262.53000000;233.80000000;74.51999664;424.70999146;393.00000000;0E-8;;393.00000000;;593.69000244;;224.94999695;4.39200000;26.34650000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-05-26;212.02000000;173.54000000;;648.20001221;577.83001709;0E-8;0E-8;577.83001709;;848.09002686;;235.83999634;5.28500000;28.94770000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-05-26;841.90002441;;75.73999786;8.81999969;16.00000000;0E-8;0E-8;16.00000000;;8.85000000;;8.85000000;0.26700000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-05-26;318.59000000;112.71000000;;28.03000000;20.00000000;0E-8;8.00000000;28.00000000;0E-8;31.91000000;;31.91000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-05-26;734.45001221;605.25000000;75.26000214;168.31000000;116.00000000;0E-8;0E-8;116.00000000;;185.44000244;;185.44000244;2.76300000;6.10840000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-05-26;605.09997559;498.38000000;61.06999969;140.88999939;177.00000000;0E-8;0E-8;177.00000000;-3.00000000;210.66000366;224.22999573;22.95999908;2.18100000;6.18480000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-05-26;797.11999512;706.22000000;47.20000076;17.02000046;6.05999994;0E-8;7.36999989;13.43000031;;17.80999947;;17.80999947;0.28200000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-05-26;705.33000000;605.13000000;;13.64999962;4.92000008;0E-8;7.57000017;12.48999977;;19.02000046;;1.11000001;0.04800000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-05-26;605.09997559;538.43000000;37.40000153;13.35000038;0E-8;0E-8;10.00000000;10.00000000;3.00000000;23.56999969;10.00000000;4.48000002;0.02700000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-05-26;498.41000366;396.49000000;64.08000183;133.33000183;364.00000000;0E-8;;364.00000000;;245.63000488;;8.67000008;5.15900000;6.86840000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-05-26;396.42001343;323.96000000;;357.79998779;224.00000000;0E-8;;224.00000000;;252.55999756;;3.43000007;1.53400000;6.99840000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-05-26;323.82000732;258.70000000;;281.29000854;203.00000000;110.00000000;0E-8;313.00000000;;276.61999512;;21.56999969;3.75700000;8.02840000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-05-26;258.85000000;241.23000000;;307.73000000;189.00000000;87.00000000;0E-8;276.00000000;0E-8;286.79998779;;8.63000011;0E-8;8.86610000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-05-26;485.82998657;;25.72999954;20.00000000;;12.00000000;;20.00000000;;18.80999947;;18.80999947;0.74200000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-05-26;311.86000000;279.01000000;26.01000000;63.00000000;63.00000000;0E-8;;63.00000000;;87.05000305;;68.11000061;4.75500000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-05-26;278.86000000;183.59000000;;66.21000000;72.00000000;0E-8;;72.00000000;;89.59999847;;1.11000001;0.16300000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-05-26;182.50000000;94.28000000;;94.50000000;93.00000000;0E-8;;93.00000000;;122.84999847;;25.79999924;0.74200000;0.41350000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-05-26;93.26999664;53.26000000;;121.90000153;105.00000000;0E-8;;105.00000000;;153.82000732;;28.69000053;0.83300000;0.46350000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-05-26;239.27000427;147.65000000;;93.86000061;70.00000000;0E-8;18.00000000;88.00000000;0E-8;94.31999969;;94.31999969;0.16500000;0.29870000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-05-26;147.00000000;106.28000000;;117.48000000;117.00000000;13.00000000;6.00000000;136.00000000;0E-8;132.27000427;;30.42000000;0.04000000;1.08870000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-05-26;103.12000000;70.25000000;;144.01000000;128.00000000;0E-8;28.00000000;156.00000000;0E-8;147.42999268;;3.87000000;0.14800000;1.51870000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-05-26;631.50000000;511.81000000;58.02000000;95.59000000;59.00000000;0E-8;19.00000000;78.00000000;;99.69999695;;99.69999695;2.45100000;1.51350000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-05-26;703.98999023;659.10000000;57.90000153;55.04000092;0E-8;0E-8;13.00000000;13.00000000;0E-8;57.40000153;;57.40000153;0.86600000;0.76350000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-05-26;658.07000000;475.05000000;61.39000000;20.52000046;67.08000183;7.48999977;0E-8;74.56999969;0E-8;63.00999832;;6.09999990;1.12900000;0.82710000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-05-26;634.84997559;479.83000000;54.15000153;78.06999969;0E-8;25.27000046;0E-8;25.27000046;0E-8;75.25000000;;75.25000000;2.71700000;0.32350000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-05-26;470.41800000;374.83000000;33.37000000;118.41000000;0E-8;120.00000000;;120.00000000;;159.42999268;;24.45999908;2.00800000;1.37060000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-05-26;368.16000366;264.17000000;;159.63999939;118.00000000;73.00000000;;191.00000000;;204.89999390;;47.63000107;5.43800000;2.81770000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-05-26;592.19000244;335.01000000;46.77000046;25.22999954;0E-8;0E-8;;0E-8;;16.80999947;;16.80999947;3.92000000;0.33350000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-05-26;327.75000000;265.38000000;;9.34000015;10.00000000;0E-8;0E-8;10.00000000;0E-8;30.15999985;;12.02999973;0.21100000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-05-26;264.14001465;210.90000000;;237.21000671;142.44000244;158.02999878;0E-8;300.47000122;0E-8;300.70999146;;39.79999924;2.91300000;4.01130000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-05-26;547.40002441;426.17000000;66.16999817;1.42999995;12.93000031;0E-8;1.00000000;13.93000031;0E-8;10.06999969;;10.06999969;0.13400000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-05-26;154.08999634;132.96000000;;200.67999268;266.00000000;0E-8;0E-8;266.00000000;0E-8;204.97999573;;204.97999573;0.82900000;0.55350000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-05-26;127.80000305;98.73000000;;239.82000732;242.00000000;19.00000000;0E-8;261.00000000;0E-8;224.83000183;;7.65000010;0.77900000;0.58350000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-05-27;109.42000000;26.56000000;;50.01000000;30.00000000;28.00000000;0E-8;58.00000000;0E-8;29.37999916;;0.92000002;1.36000000;3.80030000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-05-27;113.36000000;3.90000000;84.91000000;5.80999994;12.00000000;0E-8;;12.00000000;13.00000000;9.19999981;;9.19999981;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-05-27;303.95001221;251.95000000;99.01000214;247.00000000;247.00000000;0E-8;;247.00000000;;285.45001221;;285.45001221;6.27500000;4.25350000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-05-27;389.68000000;362.17000000;64.37000000;720.00000000;1327.00000000;0E-8;;1327.00000000;;668.22998047;;453.23001099;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-05-27;301.80000000;251.37000000;52.44000000;1200.00000000;1043.00000000;0E-8;;1043.00000000;;771.10998535;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-05-27;251.36000000;229.92000000;;1000.97998047;0E-8;0E-8;;0E-8;1086.00000000;854.10998535;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-05-27;229.86000000;143.18000000;;0E-8;0E-8;0E-8;;0E-8;;854.10998535;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-05-27;251.17000000;137.84000000;;1070.43005371;1082.00000000;0E-8;;1082.00000000;;854.10998535;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-05-27;137.55000000;15.01000000;;1082.00000000;1108.00000000;0E-8;;1108.00000000;;878.17999268;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-05-27;57.30000000;42.90000000;;2361.00000000;1402.00000000;959.00000000;;2361.00000000;;2221.28002930;;2221.28002930;-0.25200000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-05-27;42.00000000;21.85000000;;2478.91992188;401.00000000;2039.38000488;0E-8;2439.80004883;0E-8;2237.62011719;;6.73999977;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-05-27;20.18000031;4.63000000;;2291.09008789;1573.00000000;703.00000000;0E-8;2304.00000000;0E-8;2264.63989258;;17.96999931;-0.09800000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-05-27;50.39400101;27.25000000;85.56999969;1669.70996094;1238.00000000;0E-8;0E-8;1238.00000000;0E-8;1720.75000000;;1720.75000000;5.82400000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-05-27;31.96000000;11.95000000;94.57000000;327.54000000;171.00000000;134.00000000;0E-8;305.00000000;0E-8;323.29000854;;323.29000854;-0.31600000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-05-27;30.87000000;6.55000000;;3524.65991211;1071.00000000;2387.00000000;0E-8;3458.00000000;;3460.92993164;;3460.92993164;-0.21800000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-05-27;95.86000061;5.99000000;;0E-8;8452.00000000;0E-8;0E-8;8453.00000000;0E-8;0E-8;7275.00000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-05-27;96.91000366;83.68000000;;9977.23046875;1954.00000000;551.00000000;17.00000000;2575.00000000;7893.25000000;10190.12011719;2915.12011719;10190.12011719;0E-8;7.52030000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-05-27;155.94999695;131.46000000;;1568.00000000;1888.00000000;0E-8;;1888.00000000;;1833.95996094;;961.96997070;2.23100000;31.40190000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-05-27;73.94000244;5.98000000;99.54000092;6175.00000000;5965.00000000;210.00000000;0E-8;6175.00000000;0E-8;6658.77001953;;4642.49023438;-17.36600000;86.20260000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-05-27;479.20000000;304.16000000;;34.00000000;31.00000000;0E-8;3.00000000;34.00000000;0E-8;34.08000000;;34.08000000;0.05100000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-05-27;90.00000000;73.39000000;;21863.39062500;21586.24023438;0E-8;277.14999390;21863.39062500;0E-8;22680.82031250;;22680.82031250;-7.25700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-05-27;71.29000000;54.55000000;;21270.43945313;21223.00000000;0E-8;14.00000000;21237.00000000;0E-8;22886.27929688;;474.35998535;-6.85600000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-05-27;87.09400177;54.79000000;92.69000244;352.86999512;324.67001343;0E-8;0E-8;324.67001343;0E-8;333.05999756;;333.05999756;1.38000000;0.36390000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-05-27;267.75000000;204.10000000;93.82000000;65.82000000;70.00000000;0E-8;4.00000000;74.00000000;0E-8;65.95000000;;65.95000000;0.07600000;0.25390000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-05-27;213.57000000;114.39000000;;270.00000000;213.00000000;57.00000000;0E-8;270.00000000;0E-8;270.18000000;;270.18000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-05-27;300.83000000;272.26000000;82.68000000;636.15000000;619.00000000;48.00000000;0E-8;667.00000000;0E-8;652.53002930;;652.53002930;0E-8;20.49610000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-05-27;271.70999146;248.89000000;;714.00000000;723.83001709;8.89000034;8.00000000;732.71997070;;718.55999756;;60.61999893;0E-8;20.49610000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-05-27;220.39999390;162.88000000;;1698.76000977;1733.00000000;0E-8;0E-8;1733.00000000;0E-8;1640.31005859;;921.46002197;0.50400000;23.52480000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-05-27;161.44000000;135.95000000;;1752.00000000;1752.00000000;0E-8;;1752.00000000;;1668.48999023;;8.36999989;0E-8;23.52480000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-05-27;312.63000000;267.33000000;;66.15000000;0E-8;66.00000000;0E-8;66.00000000;0E-8;66.76000214;;66.76000214;0.03200000;1.31000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-05-27;494.34000000;376.80000000;;24.85000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;26.46999931;;26.46999931;0.01700000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-05-27;372.07000000;255.86000000;;26.73000000;28.00000000;0E-8;;28.00000000;;27.12999916;;0.60000002;0.01200000;0.66610000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-05-27;358.50000000;;;47.00000000;;3.00000000;;46.00000000;43.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-05-27;355.72000000;;;42.63999939;35.00000000;0E-8;;35.00000000;;45.63000107;;45.63000107;0.10700000;0.33230000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-05-27;256.75000000;204.87000000;89.43000000;38.89000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;45.68000031;;0E-8;0.11600000;0.35610000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-05-27;184.71000000;165.28000000;;212.49000000;223.00000000;0E-8;;223.00000000;;226.33999634;;86.30000305;0.37300000;6.11520000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-05-27;89.88999939;60.09000000;;270.23001099;266.00000000;2.00000000;16.00000000;284.00000000;;264.57998657;;36.90000153;1.07600000;9.01160000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-05-27;59.51000000;38.05000000;;342.97000000;352.00000000;0E-8;;352.00000000;;330.73999023;;66.05000305;0.12600000;11.53580000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-05-27;910.21000000;885.84000000;72.54000000;46.19000000;61.00000000;0E-8;;61.00000000;;48.52999878;;48.52999878;1.25000000;0.34060000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-05-27;885.82000000;856.44000000;;65.27000000;63.00000000;0E-8;;63.00000000;;48.52999878;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-05-27;807.92999268;765.72000000;;115.06000000;119.00000000;0E-8;;119.00000000;;103.86000061;;55.06000137;0.71100000;2.23260000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-05-27;758.79000000;670.84000000;36.92000000;203.04000000;416.00000000;0E-8;0E-8;416.00000000;0E-8;308.54998779;;203.35000610;19.11400000;9.22940000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-05-27;661.28000000;620.63000000;55.92000000;419.95000000;374.00000000;0E-8;0E-8;374.00000000;0E-8;349.48999023;;39.95999908;3.95500000;10.19230000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-05-27;620.30000000;557.61000000;;366.46000000;455.00000000;0E-8;0E-8;455.00000000;0E-8;358.69000244;;9.22000027;0.94600000;10.46190000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-05-27;557.73000000;512.20000000;;466.82998657;446.00000000;0E-8;;446.00000000;;362.86999512;;3.81999993;0.72000000;10.71320000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-05-27;512.09000000;494.43000000;;489.13000000;472.00000000;0E-8;0E-8;472.00000000;;374.77999878;;10.92000008;1.17700000;11.06450000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-05-27;494.13000000;393.24000000;;489.00000000;489.00000000;0E-8;;489.00000000;;400.82998657;;24.37999916;4.97800000;13.51290000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-05-27;466.37000000;443.09000000;;487.05999756;455.00000000;0E-8;0E-8;455.00000000;0E-8;443.85000610;;41.20999908;3.69500000;24.16030000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-05-27;838.41998291;749.70000000;26.04000092;9.93000031;20.00000000;0E-8;0E-8;20.00000000;0E-8;13.85999966;;13.85999966;0.33200000;1.01450000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-05-27;664.46000000;574.65000000;;28.54000000;29.00000000;0E-8;0E-8;29.00000000;0E-8;22.50000000;;8.75000000;0.02400000;2.55290000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-05-27;572.64000000;546.00000000;;27.27000000;26.00000000;0E-8;0E-8;26.00000000;0E-8;22.79000092;;0.34000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-05-27;428.77999878;380.80000000;6.78999996;582.92000000;635.00000000;0E-8;0E-8;635.00000000;0E-8;617.26000977;;146.75999451;4.01400000;74.63520000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-05-27;374.33200000;325.62000000;8.08000000;742.80999756;447.00000000;0E-8;0E-8;447.00000000;0E-8;727.86999512;;114.73999786;11.90300000;85.58060000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-05-27;554.98000000;360.81000000;;19.45999908;17.00000000;0E-8;2.00000000;19.00000000;;21.35000038;;21.35000038;0.03800000;0.19000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-05-27;496.46600342;330.56000000;56.41999817;20.00000000;58.00000000;0E-8;;58.00000000;;25.40999985;;25.40999985;2.78400000;0.42230000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-05-27;82.89000000;33.75000000;;5.38000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;7.40999985;;7.40999985;0.17600000;1.13680000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-05-27;705.52001953;626.40000000;49.18999863;34.86000061;116.00000000;0E-8;0E-8;116.00000000;;43.02000046;;43.02000046;3.62000000;0.17610000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-05-27;614.66000000;;45.09000000;131.35000000;74.00000000;46.00000000;;120.00000000;;49.56000137;;6.26000023;0.46600000;0.20610000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-05-27;616.86000000;555.66000000;61.08000000;9.54000000;46.00000000;0E-8;0E-8;46.00000000;0E-8;10.26000023;;10.26000023;1.17700000;0.11000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-05-27;453.39999390;394.54000000;31.29999924;160.52999878;175.00000000;0E-8;0E-8;175.00000000;0E-8;105.93000031;;41.65000153;0.51900000;8.21260000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-05-27;352.50000000;;;192.22000000;;74.00000000;;74.00000000;121.00000000;136.11000061;;29.01000023;0.05200000;9.00480000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-05-27;659.04000000;525.77000000;;17.04000000;15.00000000;0E-8;1.00000000;16.00000000;;17.43000031;;17.43000031;0.02900000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-05-27;436.98000000;355.36000000;;39.00000000;37.00000000;0E-8;2.00000000;39.00000000;;40.29999924;;22.94000053;0.00200000;0.84610000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-05-27;251.34000000;233.00000000;84.00000000;179.18000000;93.00000000;0E-8;0E-8;93.00000000;87.38000000;264.67999268;169.94000244;74.41999817;;11.60900000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-05-27;250.87000000;138.34000000;;87.38000000;89.00000000;0E-8;0E-8;89.00000000;0E-8;0E-8;87.38000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-05-27;139.17000000;;;217.85000000;216.00000000;0E-8;;216.00000000;;296.32000732;201.58000183;30.25000000;0.05200000;12.55740000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-05-27;363.07000000;;70.82000000;5.21000000;;0E-8;;0E-8;16.00000000;9.48999977;88.26000214;3.01999998;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-05-27;398.42000000;;;118.12000000;;0E-8;0E-8;123.00000000;;150.00000000;88.26000214;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-05-27;;;;93.00000000;93.00000000;;;93.00000000;;3.03999996;88.26000214;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-05-27;442.56000000;;15.59000000;7.00000000;;0E-8;;7.00000000;7.00000000;6.46999979;;6.46999979;;0.03610000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-05-27;413.55000000;;90.31000000;7.00000000;;0E-8;;7.00000000;-7.00000000;3.03999996;9.52000046;3.03999996;0.65600000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-05-27;;;;7.00000000;27.00000000;;;27.00000000;;3.03999996;9.52000046;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-05-27;86.37000000;;;7.00000000;122.00000000;0E-8;;122.00000000;;3.03999996;97.77999878;;0.02900000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-05-27;150.71000000;126.01000000;;41.00000000;37.00000000;0E-8;;37.00000000;;49.81000137;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-05-27;794.45200000;755.71000000;51.73000000;40.59000015;110.00000000;0E-8;0E-8;110.00000000;0E-8;45.24000168;;45.24000168;2.37200000;4.47260000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-05-27;741.40002441;674.60000000;28.69000053;131.63000488;86.00000000;0E-8;0E-8;86.00000000;0E-8;73.76000214;;28.31999969;2.86700000;5.93550000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-05-27;630.50000000;519.66000000;22.09000000;140.00000000;140.00000000;0E-8;;140.00000000;;150.78999329;;76.94000000;4.64500000;16.99100000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-05-27;786.16800000;695.15000000;16.25000000;80.68000031;117.34999847;0E-8;;117.34999847;;88.20999908;;88.20999908;4.64300000;2.73680000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-05-27;694.61000000;623.88000000;52.59000000;136.56000000;131.00000000;0E-8;;131.00000000;;92.81999969;;4.11000013;1.00500000;5.02000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-05-27;623.75000000;565.18000000;63.84000000;141.20000000;129.00000000;0E-8;10.00000000;139.00000000;;93.33999634;;0.50999999;0.60100000;5.67000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-05-27;564.84000000;517.58000000;;150.19000000;140.00000000;0E-8;;140.00000000;;94.40000153;;1.23000002;1.14300000;7.18320000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-05-27;842.19201660;771.39000000;92.05999756;43.08000183;30.23999977;8.72999954;0E-8;38.97999954;0E-8;51.41999817;;51.41999817;3.86100000;3.20550000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-05-27;771.67000000;729.38000000;90.82000000;57.33000000;31.00000000;18.00000000;0E-8;49.00000000;0E-8;67.30000305;;15.85000038;1.64500000;3.65970000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-05-27;592.73000000;515.85000000;86.91000000;187.60000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;210.02999878;;142.66000366;1.20500000;9.58060000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-05-27;501.98800000;435.93000000;18.34000000;493.38000000;1519.00000000;0E-8;0E-8;1519.00000000;0E-8;552.28002930;;96.83000183;8.46500000;47.62450000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-05-27;430.85000000;398.35000000;;1495.73000000;1633.00000000;0E-8;;1633.00000000;;586.44000244;;33.65999985;1.59100000;51.38230000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-05-27;391.87000000;326.08000000;11.36000000;2098.17000000;2044.00000000;0E-8;;2044.00000000;;1087.66003418;;500.02999878;11.56600000;89.87810000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-05-27;476.79998779;448.77000000;89.55000305;124.00000000;124.00000000;0E-8;0E-8;124.00000000;0E-8;107.76000000;;107.76000000;0.41600000;0.63060000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-05-27;447.93000000;410.25000000;;118.89000000;113.00000000;0E-8;0E-8;113.00000000;0E-8;115.90000153;;4.46000000;0.64300000;0.65060000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-05-27;353.93000000;326.42000000;;134.59000000;129.00000000;0E-8;0E-8;129.00000000;0E-8;133.85000610;;8.32000000;0.22800000;0.70450000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-05-27;446.52999878;395.45000000;;121.41999817;156.00000000;0E-8;0E-8;156.00000000;0E-8;135.66000366;;135.66000366;2.04100000;0.45060000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-05-27;370.50000000;326.52000000;;163.35000610;143.00000000;0E-8;;143.00000000;0E-8;155.16999817;;11.31999969;0.92400000;0.49450000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-05-27;582.70001221;530.78000000;84.45999908;61.90999985;50.00000000;0E-8;0E-8;50.00000000;0E-8;64.29000092;;64.29000092;0.62800000;0.10320000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-05-27;562.72802734;531.68000000;32.75000000;91.61000061;100.00000000;0E-8;0E-8;100.00000000;0E-8;98.40000153;;98.40000153;10.33100000;4.57190000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-05-27;531.48000000;504.86000000;;104.09000000;105.00000000;0E-8;1.00000000;106.00000000;0E-8;101.22000122;;2.43000007;0.34000000;4.71940000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-05-27;467.22600000;398.28000000;20.12000000;143.16999817;99.00000000;0E-8;0E-8;99.00000000;0E-8;151.55000305;;50.45000076;9.48200000;6.54060000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-05-27;398.10000000;385.55000000;;99.00000000;97.00000000;0E-8;2.00000000;99.00000000;0E-8;153.92999268;;2.53999996;0.09900000;6.57450000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-05-27;384.29998779;365.88000000;;139.47999573;147.00000000;0E-8;0E-8;147.00000000;0E-8;217.57000732;;63.83000183;0.24600000;9.07320000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-05-27;366.03000000;351.05000000;;161.22000000;153.00000000;0E-8;0E-8;153.00000000;0E-8;222.58999634;;5.00000000;0.58000000;9.28190000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-05-27;351.00000000;333.41000000;;170.42999268;157.00000000;0E-8;0E-8;157.00000000;0E-8;233.22000122;;10.67000008;0.76400000;9.58520000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-05-27;329.93600000;284.00000000;62.50000000;365.50000000;444.00000000;0E-8;0E-8;444.00000000;0E-8;494.19000244;;161.35000610;14.42100000;16.27810000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-05-27;283.56000000;258.16000000;;449.00000000;449.00000000;0E-8;0E-8;449.00000000;0E-8;528.98999023;;39.06999969;2.11600000;16.95870000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-05-27;257.87600708;235.48000000;;566.28997803;551.28997803;0E-8;0E-8;551.28997803;0E-8;613.47998047;;91.58999634;6.02500000;19.37100000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-05-27;325.48001099;280.80000000;47.43000031;2790.99000000;3139.00000000;0E-8;0E-8;3139.00000000;-220.00000000;2408.95996094;;218.07000732;32.71200000;181.48230000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-05-27;279.60000610;258.04000000;;3664.91992188;3540.00000000;0E-8;13.00000000;3553.00000000;;3005.46997070;2975.34008789;284.94000244;9.77400000;257.56480000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-05-27;344.39000000;309.96000000;;107.35000000;93.00000000;10.00000000;0E-8;103.00000000;0E-8;108.66000000;;108.66000000;0.47200000;0.35390000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-05-27;257.32000000;236.61000000;;4154.33000000;3910.00000000;0E-8;4.00000000;3914.00000000;;3416.37011719;3386.23999023;452.82998657;53.21200000;271.28840000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-05-27;217.83999634;100.05000000;;5633.72998047;8471.00000000;0E-8;;8471.00000000;;4840.72021484;4810.58984375;1213.17004395;27.06500000;301.23190000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-05-27;281.69799805;224.54000000;37.34999847;64.31000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;61.93000031;;61.93000031;6.63200000;0.26160000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-05-27;395.92999268;151.81000000;;89.85000000;76.00000000;12.00000000;;88.00000000;;90.41000366;;90.41000366;0.42300000;0.80940000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-05-27;411.87000000;320.28000000;;78.83999634;78.00000000;0E-8;2.00000000;80.00000000;;74.73999786;;74.73999786;0.03300000;0.39420000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-05-27;320.31000000;181.19000000;;78.83999634;78.00000000;0E-8;;78.00000000;;74.73999786;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-05-27;354.94000000;249.08000000;;63.77000046;63.00000000;0E-8;1.00000000;64.00000000;0E-8;63.45999908;;63.45999908;0.03500000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-05-27;615.71997070;577.25000000;85.22000122;32.65000153;47.79999924;0E-8;0E-8;47.79999924;0E-8;37.88000107;;37.88000107;0.40200000;2.28390000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-05-27;566.84000000;515.88000000;66.50000000;146.32000000;405.00000000;0E-8;;405.00000000;;163.71000671;;125.65000153;19.55200000;8.09550000;SFTMAR
