id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-05-27;826.71002197;630.48000000;80.09999847;29.70999908;37.00000000;0E-8;1.00000000;37.00000000;;30.94000053;;30.94000053;1.20900000;1.30000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-05-27;766.20000000;;67.49000000;7.65600000;;0E-8;;13.00000000;;11.00000000;;11.00000000;0.01900000;3.83320000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-05-27;743.55000000;;70.83000000;7.32000017;;0E-8;;17.73999977;;12.20000000;30.13000000;12.20000000;1.56300000;7.86770000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-05-27;734.46000000;;70.39000000;6.00000000;;0E-8;;13.96000004;;15.65000000;;15.65000000;0.35700000;10.29770000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-05-27;711.50000000;;41.73000000;76.77800000;;74.00000000;;74.00000000;;41.01000000;;76.71400000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-05-27;447.25000000;427.32000000;54.64000000;148.34000000;176.00000000;0E-8;0E-8;176.00000000;0E-8;164.62000000;135.05000000;116.85000000;6.41600000;49.48770000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-05-27;427.20001221;404.08000000;;190.00000000;190.00000000;0E-8;0E-8;190.00000000;0E-8;199.61999512;169.41000366;27.02000046;1.71700000;55.92520000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-05-27;403.72000122;381.67000000;;234.85000610;222.00000000;0E-8;0E-8;222.00000000;0E-8;261.26998901;230.42999268;52.00000000;3.22100000;61.19900000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-05-27;381.83000000;357.75000000;47.75000000;250.83000183;216.50000000;0E-8;0E-8;216.50000000;0E-8;309.88000488;276.76998901;30.82999992;14.35200000;64.85940000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-05-27;357.72000000;325.69000000;;209.85000000;233.00000000;0E-8;0E-8;233.00000000;0E-8;322.51998901;288.94000244;12.17000000;6.21100000;69.24320000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-05-27;325.51000977;279.58000000;47.75000000;239.08000183;179.00000000;0E-8;;179.00000000;220.00000000;324.86999512;108.16999817;13.92000008;21.03400000;74.40000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-05-27;727.24000000;1.11000000;;6.00000000;6.15000010;0E-8;;6.00000000;;0E-8;32.76000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-05-27;440.00300000;334.40000000;36.89000000;261.00000000;236.00000000;0E-8;0E-8;236.00000000;0E-8;305.14001465;;305.14001465;22.34000000;20.78610000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-05-27;332.63000000;287.34000000;;252.14000000;268.00000000;0E-8;;268.00000000;;333.27999878;;27.70000076;2.90600000;20.93000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-05-27;286.79000000;262.58000000;;285.22000000;203.00000000;0E-8;;203.00000000;;361.85000610;;27.20000076;1.94000000;21.13000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-05-27;262.54000000;233.81000000;75.56000000;456.54000854;393.00000000;0E-8;;393.00000000;;579.13000488;;214.64999390;4.44100000;26.52610000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-05-27;212.02000000;173.56000000;;587.86999512;587.86999512;0E-8;0E-8;587.86999512;;836.96002197;;225.03999329;5.50100000;29.12940000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-05-27;841.95001221;;76.08000183;9.02000046;3.00000000;0E-8;0E-8;3.00000000;;8.97000027;;8.97000027;0.27000000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-05-27;318.67000000;112.69000000;;24.14000000;16.00000000;0E-8;8.00000000;24.00000000;0E-8;27.61000000;;27.61000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-05-27;734.45001221;605.17000000;75.26000214;179.00000000;179.00000000;0E-8;0E-8;179.00000000;;188.28999329;;188.28999329;2.76400000;6.12100000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-05-27;605.02001953;498.30000000;59.43999863;216.77999878;289.00000000;0E-8;0E-8;289.00000000;-8.00000000;217.25000000;231.46000671;30.46999931;2.17200000;6.19710000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-05-27;797.14001465;706.23000000;47.31999969;16.23999977;5.28999996;0E-8;7.36000013;12.64999962;;16.62000084;;16.62000084;0.28100000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-05-27;705.31000000;605.13000000;;12.13000011;5.17999983;0E-8;7.53000021;12.71000004;;18.20000076;;1.48000002;0.04800000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-05-27;605.03002930;538.43000000;36.52000046;16.45000076;0E-8;0E-8;10.00000000;10.00000000;9.00000000;24.20999908;10.00000000;5.94999981;0.02700000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-05-27;498.45999146;396.60000000;64.30000305;335.75000000;231.00000000;0E-8;;231.00000000;;250.00999451;;12.02000046;5.14400000;6.88100000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-05-27;396.48999023;323.87000000;;197.78999329;131.00000000;22.00000000;;153.00000000;;252.94000244;;4.75000000;1.52900000;7.01100000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-05-27;323.80999756;258.70000000;;192.14000000;0E-8;208.00000000;0E-8;208.00000000;;282.69000244;;29.89999962;3.74700000;8.04100000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-05-27;258.63000000;241.23000000;;202.86000000;201.00000000;79.00000000;0E-8;280.00000000;0E-8;293.39001465;;11.96000004;0E-8;8.88030000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-05-27;485.82998657;;25.72999954;20.00000000;;12.00000000;;20.00000000;;20.72999954;;20.72999954;0.74000000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-05-27;311.87000000;278.97000000;26.05000000;79.50000000;67.00000000;0E-8;;67.00000000;;84.50000000;;65.34999847;4.78600000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-05-27;278.74000000;183.67000000;;70.75000000;77.00000000;0E-8;;77.00000000;;85.68000031;;1.03999996;0.16200000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-05-27;182.63000000;94.21000000;;105.02000000;85.00000000;0E-8;;85.00000000;;110.80999756;;24.11000061;0.74700000;0.41390000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-05-27;92.76000214;53.80000000;;103.29000092;210.00000000;0E-8;;210.00000000;;138.11999512;;26.81999969;0.83700000;0.46390000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-05-27;239.37000000;147.49000000;;86.33000183;63.00000000;0E-8;18.00000000;81.00000000;0E-8;86.79000092;;86.79000092;0.16700000;0.29680000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-05-27;147.20000000;106.11000000;;104.24000000;82.00000000;13.00000000;6.00000000;101.00000000;0E-8;128.52000427;;39.85000000;0.03900000;1.08680000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-05-27;103.28000000;69.64000000;;102.72000000;66.00000000;0E-8;28.00000000;94.00000000;0E-8;134.30000305;;5.07000000;0.14300000;1.51680000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-05-27;631.52000000;511.81000000;58.25000000;94.59000000;58.00000000;0E-8;19.00000000;77.00000000;;98.41999817;;98.41999817;2.44700000;1.51390000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-05-27;704.15997314;659.10000000;64.81999969;64.48999786;0E-8;0E-8;13.00000000;13.00000000;0E-8;59.59000015;;59.59000015;0.87700000;0.76390000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-05-27;657.89000000;474.90000000;57.80000000;20.06999969;67.50000000;6.51000023;0E-8;74.01000214;0E-8;65.37000275;;6.32999992;1.13200000;0.82770000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-05-27;634.90997314;479.83000000;54.36000061;78.23000336;0E-8;25.37999916;0E-8;25.37999916;0E-8;75.23000336;;75.23000336;2.72900000;0.32390000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-05-27;470.42000000;374.83000000;33.38000000;121.59000000;0E-8;120.00000000;;120.00000000;;163.03999329;;23.61000061;2.00100000;1.37160000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-05-27;368.13000488;264.14000000;;160.96000000;141.00000000;67.00000000;;208.00000000;;203.08999634;;42.36000061;5.47200000;2.81940000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-05-27;592.20001221;335.01000000;46.84999847;12.62000000;0E-8;0E-8;;0E-8;;27.30999947;;27.30999947;3.92700000;0.33390000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-05-27;327.14999390;265.35000000;;5.38000011;45.00000000;0E-8;0E-8;45.00000000;0E-8;43.47000122;;19.53000069;0.21200000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-05-27;264.20001221;210.85000000;;306.45999146;94.12000275;158.13000488;0E-8;252.25000000;0E-8;280.42999268;;40.56999969;2.94700000;4.01320000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-05-27;547.35998535;426.13000000;65.30999756;11.47000027;13.02000046;0E-8;1.00000000;14.02000046;0E-8;12.15999985;;12.15999985;0.13300000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-05-27;153.92999268;132.89000000;;194.19000244;236.00000000;0E-8;0E-8;236.00000000;0E-8;197.36999512;;197.36999512;0.82600000;0.55390000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-05-27;127.76999664;98.75000000;;251.64999390;239.00000000;19.00000000;0E-8;258.00000000;0E-8;207.42999268;;7.36999989;0.77900000;0.58390000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-05-28;109.42000000;26.36000000;;42.00000000;4.00000000;38.00000000;0E-8;42.00000000;0E-8;28.79999924;;0.36000001;1.36900000;3.79450000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-05-28;113.35000000;3.45000000;84.78000000;6.73000002;13.00000000;0E-8;;13.00000000;13.00000000;9.67000008;;9.67000008;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-05-28;303.95999146;258.72000000;99.22000122;293.29998779;247.00000000;0E-8;;247.00000000;;281.17999268;;281.17999268;6.31200000;4.27970000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-05-28;389.66000000;362.17000000;64.15000000;720.00000000;1331.00000000;0E-8;;1331.00000000;;634.30999756;;421.30999756;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-05-28;301.82000000;251.31000000;52.86000000;1200.00000000;1158.00000000;0E-8;;1158.00000000;;729.36999512;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-05-28;251.39000000;229.89000000;;1090.71997070;0E-8;0E-8;;0E-8;1139.00000000;822.59997559;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-05-28;229.99000000;143.20000000;;5.79000000;0E-8;0E-8;;0E-8;;822.59997559;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-05-28;251.24000000;137.89000000;;1137.02001953;1056.00000000;0E-8;;1056.00000000;;822.59997559;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-05-28;137.61000000;14.96000000;;1056.00000000;1106.00000000;0E-8;;1106.00000000;;854.10998535;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-05-28;57.29999924;42.90000000;;2328.00000000;1396.00000000;933.00000000;;2328.00000000;;2243.65991211;;2243.65991211;-0.26400000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-05-28;41.99000000;21.77000000;;2432.15991211;387.00000000;2048.33007813;0E-8;2435.16992188;0E-8;2248.60009766;;6.80999994;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-05-28;20.52000046;4.63000000;;2368.41992188;1570.00000000;734.00000000;0E-8;2305.00000000;0E-8;2265.83007813;;18.14999962;-0.10200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-05-28;50.40800095;27.49000000;85.88999939;1659.13000488;1281.00000000;0E-8;0E-8;1281.00000000;0E-8;1666.53002930;;1666.53002930;5.56000000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-05-28;31.99000000;11.86000000;95.20000000;326.84000000;159.00000000;134.00000000;0E-8;293.00000000;0E-8;330.50000000;;330.50000000;-0.31100000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-05-28;30.86000000;6.55000000;;3504.08000000;1074.00000000;2434.00000000;0E-8;3508.00000000;;3449.21997070;;3449.21997070;-0.22400000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-05-28;95.62000275;5.80000000;;0E-8;8211.00000000;0E-8;0E-8;8328.00000000;0E-8;0E-8;6850.79003906;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-05-28;96.66999817;83.66000000;;9409.36035156;1983.00000000;380.00000000;15.00000000;2434.00000000;7889.07000000;9712.45996094;2861.65991211;9712.45996094;0E-8;7.53450000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-05-28;155.91999817;131.33000000;;1540.09997559;1731.00000000;0E-8;;1731.00000000;;1796.31994629;;936.91998291;2.46100000;31.59710000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-05-28;73.90000153;6.50000000;99.23000336;6016.89013672;7403.00000000;0E-8;0E-8;7403.00000000;0E-8;6427.00000000;;4460.97021484;-17.96100000;86.72610000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-05-28;479.20000000;304.15000000;;34.00000000;31.00000000;0E-8;3.00000000;34.00000000;0E-8;33.76000000;;33.76000000;0.05200000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-05-28;90.00000000;73.51000000;;22868.36914063;22591.22070313;0E-8;277.14999390;22868.36914063;0E-8;22939.51953125;;22939.51953125;-7.07000000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-05-28;71.30000000;54.65000000;;21825.43945313;21137.00000000;357.00000000;298.00000000;21792.00000000;0E-8;23182.41015625;;490.80999756;-6.68700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-05-28;87.08200073;55.20000000;92.40000153;320.67001343;405.26998901;0E-8;0E-8;405.26998901;0E-8;307.67001343;;307.67001343;1.11600000;0.36420000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-05-28;267.74000000;204.10000000;93.57000000;65.82000000;69.00000000;0E-8;5.00000000;74.00000000;0E-8;65.91000000;;65.91000000;0.04400000;0.25420000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-05-28;213.56000000;114.39000000;;260.99000000;219.00000000;42.00000000;0E-8;261.00000000;0E-8;261.17000000;;261.17000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-05-28;300.81000000;272.25000000;82.42000000;605.29000000;619.00000000;48.00000000;0E-8;667.00000000;0E-8;649.53997803;;649.53997803;0E-8;20.61580000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-05-28;271.72000122;248.82000000;;715.01000977;658.71002197;37.58000183;8.00000000;696.28997803;;711.98999023;;60.34000015;0E-8;20.61580000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-05-28;220.42999268;162.72000000;;1605.33996582;1554.00000000;0E-8;0E-8;1554.00000000;0E-8;1578.08996582;;855.32000732;0.50700000;23.67770000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-05-28;161.44000000;135.69000000;;1605.00000000;1605.00000000;0E-8;;1605.00000000;;1604.01000977;;7.77000000;0E-8;23.67770000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-05-28;312.63000000;277.74000000;;65.00000000;0E-8;65.00000000;0E-8;65.00000000;0E-8;66.30000305;;66.30000305;0.03200000;1.31000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-05-28;494.51000000;376.80000000;;24.85000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;26.95000076;;26.95000076;0.01800000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-05-28;372.12000000;255.81000000;;26.23000000;26.00000000;0E-8;;26.00000000;;27.47999954;;0.61000001;0.01200000;0.66580000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-05-28;358.57000000;;;47.00000000;;3.00000000;;47.00000000;43.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-05-28;355.83000000;;;42.63999939;35.00000000;0E-8;;35.00000000;;46.11999893;;46.11999893;0.10800000;0.33160000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-05-28;256.49000000;204.85000000;86.53000000;38.89000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;46.08000183;;0E-8;0.11600000;0.35580000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-05-28;184.74000000;165.25000000;;211.48000000;207.00000000;0E-8;;207.00000000;;225.66999817;;85.94999695;0.37400000;6.11230000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-05-28;89.86000000;60.08000000;;259.70001221;254.00000000;0E-8;16.00000000;270.00000000;;262.76000977;;36.75000000;1.07700000;9.00260000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-05-28;59.58000000;37.99000000;;335.55000000;333.00000000;0E-8;;333.00000000;;328.60998535;;65.77999878;0.12800000;11.52130000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-05-28;910.19000000;885.64000000;72.35000000;49.19000000;64.00000000;0E-8;;64.00000000;;48.22999954;;48.22999954;1.24800000;0.34900000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-05-28;885.58000000;856.55000000;;67.48700000;72.00000000;0E-8;;72.00000000;;48.22999954;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-05-28;807.91000000;765.01000000;;113.12999725;121.00000000;0E-8;;121.00000000;;103.01999664;;54.63000107;0.71400000;2.30610000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-05-28;758.79000000;670.94000000;36.92000000;421.00000000;421.00000000;0E-8;0E-8;421.00000000;0E-8;303.02999878;;198.66999817;19.15400000;9.56100000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-05-28;661.35000000;620.53000000;56.48000000;520.82000000;360.00000000;0E-8;0E-8;360.00000000;0E-8;346.25000000;;37.93000031;3.96400000;10.54160000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-05-28;619.96000000;557.71000000;;361.50000000;538.00000000;0E-8;0E-8;538.00000000;0E-8;355.95001221;;8.75000000;0.94700000;10.81710000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-05-28;557.85000000;512.20000000;;541.66998291;500.00000000;0E-8;;500.00000000;;360.14001465;;3.61999989;0.72100000;11.07520000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-05-28;512.08000000;494.57000000;;544.72000000;549.00000000;0E-8;0E-8;549.00000000;;371.64001465;;10.35999966;1.17800000;11.43320000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-05-28;494.13000000;393.24000000;;606.00000000;606.00000000;0E-8;;606.00000000;;396.35998535;;23.13999939;4.99100000;13.93060000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-05-28;466.27999878;443.20000000;;404.67001343;549.00000000;0E-8;0E-8;549.00000000;0E-8;437.02999878;;38.61999893;3.71100000;24.75450000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-05-28;838.34997559;749.70000000;25.84000015;8.31000042;20.00000000;0E-8;0E-8;20.00000000;0E-8;13.81000042;;13.81000042;0.33000000;1.06320000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-05-28;664.25000000;574.60000000;;32.45000000;27.00000000;8.00000000;0E-8;35.00000000;0E-8;22.54999924;;8.72000027;0.02300000;2.67060000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-05-28;572.70000000;545.95000000;;28.08000000;26.00000000;0E-8;0E-8;26.00000000;0E-8;22.87999916;;0.34000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-05-28;428.79998779;380.73000000;6.84000015;622.71997070;588.00000000;0E-8;0E-8;588.00000000;0E-8;614.72998047;;149.82000732;4.06700000;76.64230000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-05-28;374.38400000;325.64000000;8.49000000;684.64000000;436.00000000;0E-8;0E-8;436.00000000;0E-8;726.19000244;;109.38999939;11.99200000;87.74900000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-05-28;554.97998047;360.83000000;;20.00000000;18.00000000;0E-8;2.00000000;20.00000000;;21.95999908;;21.95999908;0.03800000;0.19000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-05-28;496.44000244;330.56000000;56.34999847;19.00000000;50.00000000;0E-8;;50.00000000;;24.04000092;;24.04000092;2.81200000;0.42160000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-05-28;82.86000000;33.75000000;;4.69000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;7.17000008;;7.17000008;0.17600000;1.13480000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-05-28;705.46997070;626.40000000;48.93000031;34.97000122;116.00000000;0E-8;0E-8;116.00000000;;42.79000092;;42.79000092;3.64200000;0.17580000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-05-28;614.71000000;;45.36000000;130.46000000;75.00000000;46.00000000;;121.00000000;;49.06999969;;6.21999979;0.47100000;0.20580000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-05-28;616.77000000;557.30000000;60.57000000;8.24000000;47.00000000;0E-8;0E-8;47.00000000;8.00000000;9.72000027;;9.72000027;1.17600000;0.11000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-05-28;453.44000244;394.59000000;31.46999931;185.57000732;174.00000000;0E-8;0E-8;174.00000000;0E-8;106.44000244;;42.95000076;0.52000000;8.23610000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-05-28;352.50000000;;;196.00000000;;74.00000000;;74.00000000;122.00000000;135.33999634;;29.40999985;0.05200000;9.02770000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-05-28;658.99000000;525.81000000;;17.31000000;17.00000000;0E-8;1.00000000;18.00000000;;17.22999954;;17.22999954;0.02900000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-05-28;436.98000000;355.37000000;;39.00000000;37.00000000;0E-8;2.00000000;39.00000000;;40.06000137;;22.79000092;0.00200000;0.84580000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-05-28;251.31000000;233.00000000;81.00000000;171.45000000;91.00000000;3.00000000;0E-8;94.00000000;81.04000000;262.89999390;168.94999695;75.79000092;;11.63650000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-05-28;250.98000000;138.31000000;;81.00000000;80.00000000;0E-8;0E-8;80.00000000;0E-8;0E-8;81.04000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-05-28;139.13000000;;;221.50000000;223.00000000;0E-8;;223.00000000;;294.45001221;200.50000000;30.80999947;0.05100000;12.58390000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-05-28;362.89000000;;61.73000000;-12.15000000;;0E-8;;0E-8;16.00000000;9.18999958;87.68000031;2.92000008;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-05-28;398.77000000;;;138.13700000;;0E-8;;125.00000000;;151.00000000;87.68000031;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-05-28;;;;100.00000000;100.00000000;;;100.00000000;;2.95000005;87.68000031;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-05-28;442.56000000;;15.59000000;7.00000000;0E-8;0E-8;;7.00000000;7.00000000;6.26999998;;6.26999998;;0.03580000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-05-28;413.55000000;;90.31000000;7.00000000;;0E-8;;7.00000000;-7.00000000;2.95000005;9.21000004;2.95000005;0.66200000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-05-28;;;;7.00000000;24.00000000;;;24.00000000;;2.95000005;9.21000004;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-05-28;86.13000000;;;7.00000000;122.00000000;0E-8;;122.00000000;;2.95000005;96.90000153;;0.02900000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-05-28;150.80000000;126.01000000;;48.00000000;37.00000000;0E-8;;37.00000000;;56.84000015;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-05-28;794.40997314;755.50000000;51.45000076;38.13000107;81.00000000;0E-8;0E-8;81.00000000;0E-8;45.06999969;;45.06999969;2.32800000;4.52610000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-05-28;741.41998291;674.60000000;28.77000046;116.44999695;86.00000000;0E-8;0E-8;86.00000000;0E-8;73.37000275;;28.20999908;2.87600000;6.00680000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-05-28;630.50000000;519.66000000;22.09000000;140.00000000;140.00000000;0E-8;;140.00000000;;151.00000000;;77.35000000;4.65100000;17.40350000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-05-28;786.15000000;695.20000000;16.22000000;78.61000061;119.86000061;0E-8;;119.86000061;;86.37999725;;86.37999725;4.65600000;2.82480000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-05-28;694.63000000;623.85000000;53.26000000;129.34000000;118.00000000;0E-8;;118.00000000;;91.23999786;;4.01999998;1.00700000;5.17000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-05-28;623.71000000;565.21000000;58.09000000;135.44000000;134.00000000;0E-8;10.00000000;144.00000000;;92.06999969;;0.50000000;0.60100000;5.83000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-05-28;564.84000000;517.58000000;;140.00000000;140.00000000;0E-8;;140.00000000;;93.91000366;;1.21000004;1.14500000;7.36520000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-05-28;842.21002197;771.45000000;92.41000366;49.91999817;0E-8;13.00000000;0E-8;13.00000000;0E-8;50.77000046;;50.77000046;3.88300000;3.21680000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-05-28;771.59000000;729.64000000;88.63000000;27.91000000;78.00000000;16.00000000;0E-8;94.00000000;0E-8;66.93000031;;15.82999992;1.64500000;3.67550000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-05-28;592.74000000;515.74000000;86.97000000;214.48000000;208.00000000;0E-8;0E-8;208.00000000;0E-8;209.72999573;;142.44000244;1.20800000;9.62900000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-05-28;501.74400000;435.99000000;17.60000000;530.15000000;1592.00000000;0E-8;0E-8;1592.00000000;0E-8;549.89001465;;94.83999634;8.40900000;48.45320000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-05-28;430.57000000;398.60000000;;1531.82000000;1753.00000000;0E-8;;1753.00000000;;582.21002197;;31.52000000;1.59700000;52.25160000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-05-28;391.90000000;326.13000000;11.61000000;2212.50000000;2050.00000000;0E-8;;2050.00000000;;1056.47998047;;471.63000000;11.61800000;91.14290000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-05-28;476.82000000;448.70000000;90.59000000;105.81999969;102.00000000;0E-8;0E-8;102.00000000;0E-8;95.44000244;;95.44000244;0.41800000;0.63900000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-05-28;447.95000000;410.11000000;;99.90000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;102.47000122;;3.95000005;0.64700000;0.65900000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-05-28;353.98000000;326.26000000;;101.69000000;97.00000000;0E-8;0E-8;97.00000000;0E-8;118.23000336;;7.36999989;0.22700000;0.71320000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-05-28;446.52999878;395.08000000;;128.16999817;128.16999817;0E-8;0E-8;128.16999817;0E-8;123.51000214;;123.51000214;2.05100000;0.45900000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-05-28;370.42999268;326.47000000;;155.44000244;191.00000000;0E-8;;191.00000000;0E-8;148.94000244;;10.30000019;0.92600000;0.50320000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-05-28;582.73999023;530.78000000;85.20999908;60.90999985;49.00000000;0E-8;0E-8;49.00000000;0E-8;61.31999969;;61.31999969;0.63400000;0.10520000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-05-28;562.72198486;531.69000000;32.68000031;75.82000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;92.30000305;;92.30000305;10.31700000;4.75710000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-05-28;531.50000000;504.83000000;;105.83000000;101.00000000;0E-8;1.00000000;102.00000000;0E-8;95.81999969;;2.22000003;0.33900000;4.91100000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-05-28;467.23600000;398.28000000;20.22000000;135.82000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;144.19000244;;46.00000000;9.46600000;6.77900000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-05-28;398.09000000;385.56000000;;98.49000000;97.00000000;0E-8;2.00000000;99.00000000;0E-8;147.61000061;;2.50000000;0.09900000;6.81320000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-05-28;384.44000244;365.85000000;;151.71000671;134.00000000;0E-8;0E-8;134.00000000;0E-8;211.19999695;;62.79999924;0.24500000;9.36520000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-05-28;366.04000000;351.03000000;;147.66000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;216.86999512;;4.92000008;0.57700000;9.57710000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-05-28;350.94000244;333.47000000;;152.86000061;173.00000000;0E-8;0E-8;173.00000000;0E-8;228.02999878;;10.48999977;0.76200000;9.88230000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-05-28;329.92000000;284.08000000;62.36000000;391.54998779;481.20999146;0E-8;0E-8;481.20999146;0E-8;498.57000732;;168.02000427;14.39400000;16.63290000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-05-28;283.62000000;258.16000000;;506.23000000;456.00000000;0E-8;0E-8;456.00000000;0E-8;535.20001221;;38.33000183;2.11100000;17.32190000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-05-28;257.86801147;235.48000000;;544.01000000;564.00000000;0E-8;0E-8;564.00000000;0E-8;621.46997070;;89.87000275;6.02300000;19.74350000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-05-28;325.45001221;280.87000000;46.83000183;2761.09008789;3357.00000000;0E-8;0E-8;3357.00000000;-212.00000000;2393.51000977;;212.94000244;32.68700000;184.98160000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-05-28;279.67000000;258.04000000;;3783.68994141;3508.00000000;0E-8;14.00000000;3522.00000000;;2997.39990234;2965.13989258;270.52999878;9.75000000;261.73770000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-05-28;344.38000000;309.74000000;;101.83000000;77.00000000;27.00000000;0E-8;104.00000000;0E-8;102.59000000;;102.59000000;0.47200000;0.35420000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-05-28;257.32000732;236.60000000;;3904.00000000;3900.00000000;0E-8;4.00000000;3904.00000000;;3463.35009766;3431.10009766;396.60998535;53.13700000;275.73740000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-05-28;217.71000671;99.25000000;;5650.91015625;7481.00000000;0E-8;;7481.00000000;;4938.87011719;4906.62011719;1230.79003906;26.81000000;306.01710000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-05-28;281.67199707;224.61000000;37.06999969;55.11999893;150.00000000;0E-8;0E-8;150.00000000;0E-8;60.75999832;;60.75999832;6.74800000;0.26260000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-05-28;395.91000366;151.76000000;;83.30000305;75.00000000;12.00000000;;87.00000000;;84.84999847;;84.84999847;0.42200000;0.81100000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-05-28;411.85998535;180.95000000;;65.87999725;66.00000000;0E-8;0E-8;66.00000000;;72.23000336;;72.23000336;0.03300000;0.39870000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-05-28;320.56000000;180.85000000;;65.87999725;46.00000000;0E-8;;46.00000000;;72.23000336;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-05-28;354.92999268;249.10000000;;63.77000046;63.00000000;0E-8;1.00000000;64.00000000;0E-8;63.00999832;;63.00999832;0.03500000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-05-28;615.65997314;577.25000000;82.08999634;32.90999985;48.00000000;0E-8;0E-8;48.00000000;0E-8;37.56000137;;37.56000137;0.40100000;2.30420000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-05-28;566.81300000;515.89000000;66.35000000;150.62000000;413.00000000;0E-8;;413.00000000;;163.38000488;;125.66000366;19.55100000;8.16680000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-05-28;826.67999268;630.48000000;79.86000061;25.00000000;36.00000000;0E-8;1.00000000;36.00000000;;28.40999985;;28.40999985;1.20800000;1.29000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-05-28;766.19000000;;67.41000000;10.33000000;;0E-8;;13.00000000;;11.00000000;;11.00000000;0.01900000;3.83520000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-05-28;743.54000000;;70.74000000;7.63999987;;0E-8;;18.05999947;;13.01000000;32.26000000;13.01000000;1.56100000;7.86840000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-05-28;734.43000000;;69.99000000;2.00000000;;0E-8;;13.64999962;;16.65000000;;16.65000000;0.35600000;10.29840000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-05-28;711.00000000;;37.15000000;82.83300000;;87.00000000;;87.00000000;;50.01000000;;76.93500000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-05-28;447.23000000;427.26000000;54.45000000;123.56000000;179.00000000;0E-8;0E-8;179.00000000;0E-8;160.08000000;131.10000000;111.98000000;6.39300000;49.69840000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-05-28;427.19000244;403.94000000;;187.94999695;195.00000000;0E-8;0E-8;195.00000000;0E-8;190.05999756;161.13999939;27.70999908;1.71500000;56.28230000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-05-28;403.73999023;381.71000000;;248.81000000;223.00000000;0E-8;0E-8;223.00000000;0E-8;248.16000366;218.58999634;53.31999969;3.22000000;61.66650000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-05-28;381.83000000;357.70000000;47.75000000;222.33000183;222.33000183;0E-8;0E-8;222.33000183;0E-8;294.95999146;263.89001465;30.20999908;14.35800000;65.39100000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-05-28;357.72000000;325.58000000;;231.00000000;231.00000000;0E-8;0E-8;231.00000000;0E-8;314.97000122;282.80999756;11.92000000;6.21500000;69.84520000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-05-28;325.50000000;279.62000000;47.54999924;310.07998657;178.00000000;0E-8;;178.00000000;212.00000000;332.30999756;102.65000153;13.59000015;20.99800000;75.07000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-05-28;727.22000000;;;1.00000000;9.14999962;0E-8;;9.00000000;;0E-8;35.08000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-05-28;440.01500000;334.34000000;36.92000000;262.00000000;112.00000000;0E-8;0E-8;112.00000000;0E-8;301.72000122;;301.72000122;22.55900000;20.95580000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-05-28;332.59000000;287.35000000;;155.34000000;193.00000000;26.00000000;;219.00000000;;330.22000122;;27.06999969;2.92800000;21.10000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-05-28;286.84000000;262.60000000;;271.99000000;203.00000000;0E-8;;203.00000000;;358.85000610;;26.59000015;1.95800000;21.30000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-05-28;262.55000000;233.80000000;75.55999756;393.00000000;393.00000000;0E-8;;393.00000000;;570.65997314;;209.80999756;4.51900000;26.70580000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-05-28;212.02000000;173.58000000;;597.05999756;597.05999756;0E-8;0E-8;597.05999756;;824.40002441;;219.96000671;5.72100000;29.31100000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-05-28;841.85998535;;75.47000122;8.11999989;19.00000000;0E-8;0E-8;19.00000000;;8.46000004;;8.46000004;0.27100000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-05-28;318.93000000;112.66000000;;22.46000000;14.00000000;0E-8;8.00000000;22.00000000;0E-8;22.63000000;;22.63000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-05-28;734.26000977;605.20000000;74.69999695;177.50000000;426.00000000;0E-8;0E-8;426.00000000;;192.22000122;;192.22000122;2.75200000;6.13350000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-05-28;604.96997070;498.39000000;58.43000031;468.32000732;513.00000000;0E-8;0E-8;513.00000000;-14.00000000;221.96000671;235.11000061;31.81999969;2.16700000;6.20940000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-05-28;797.08001709;706.40000000;46.97000122;14.56000042;18.18000031;0E-8;7.13999987;25.31999969;;15.15999985;;15.15999985;0.28000000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-05-28;705.19000000;605.14000000;;24.94000053;20.70000076;0E-8;7.48000002;28.18000031;;16.82999992;;1.53999996;0.04800000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-05-28;605.26000977;538.43000000;39.38000107;33.33000183;0E-8;0E-8;10.00000000;10.00000000;15.00000000;23.13999939;10.00000000;6.21000004;0.02700000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-05-28;498.51000977;396.71000000;64.51999664;510.85998535;406.00000000;0E-8;;406.00000000;;258.64999390;;15.40999985;5.13500000;6.89350000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-05-28;396.60000610;324.29000000;;409.48999023;321.00000000;18.00000000;;339.00000000;;261.14001465;;6.09000015;1.52400000;7.02350000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-05-28;323.82998657;258.62000000;;392.70999146;217.00000000;144.00000000;0E-8;361.00000000;;296.27999878;;38.34999847;3.73600000;8.05350000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-05-28;258.84000000;241.23000000;;363.60000000;244.00000000;46.00000000;0E-8;290.00000000;0E-8;308.79000854;;15.34000015;0E-8;8.89450000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-05-28;485.94000244;;27.06999969;57.04000092;;12.00000000;;20.00000000;;57.79000092;;57.79000092;0.73700000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-05-28;311.93000000;278.68000000;26.24000000;98.23000000;23.00000000;0E-8;;23.00000000;;110.59999847;;83.38000000;4.83200000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-05-28;278.81000000;183.60000000;;44.59000000;41.00000000;0E-8;;41.00000000;;114.54000092;;5.36000013;0.16100000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-05-28;182.43000000;94.68000000;;155.21000000;186.00000000;0E-8;;186.00000000;;231.33000183;;124.25000000;0.75100000;0.41420000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-05-28;92.80000000;54.00000000;;315.22000122;307.00000000;0E-8;;307.00000000;;364.48001099;;138.16999817;0.84200000;0.46420000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-05-28;240.08000000;147.43000000;;133.52000000;77.00000000;0E-8;18.00000000;95.00000000;0E-8;133.98000000;;133.98000000;0.16600000;0.29480000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-05-28;148.84000000;106.20000000;;152.17000000;86.00000000;31.00000000;6.00000000;123.00000000;0E-8;191.42999268;;69.25000000;0.04100000;1.08480000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-05-28;103.17000000;70.10000000;;141.00000000;119.00000000;0E-8;28.00000000;147.00000000;0E-8;188.44999695;;8.81000042;0.14100000;1.51480000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-05-28;631.45000000;512.23000000;57.45000000;93.43000000;137.00000000;0E-8;18.00000000;155.00000000;;91.58999634;;91.58999634;2.42900000;1.51420000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-05-28;704.08001709;659.29000000;61.56000137;41.83000183;52.61999893;0E-8;13.50000000;66.12000275;0E-8;93.23999786;;93.23999786;0.87600000;0.76420000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-05-28;657.72000000;475.73000000;54.40000000;77.19999695;121.55000305;6.69000006;0E-8;128.24000549;0E-8;94.72000122;;9.89999962;1.13500000;0.82840000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-05-28;634.89001465;480.11000000;54.29000092;60.22999954;57.13999939;20.70999908;0E-8;77.84999847;0E-8;63.29000092;;63.29000092;2.73900000;0.32420000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-05-28;470.55000000;374.81000000;34.22000000;223.33000000;0E-8;120.00000000;;120.00000000;;181.66999817;;30.28000069;1.99700000;1.37260000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-05-28;368.07998657;264.21000000;;145.71000671;156.00000000;68.00000000;;224.00000000;;237.63000488;;67.83999634;5.50600000;2.82100000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-05-28;592.25000000;335.02000000;47.24000168;63.18999863;0E-8;0E-8;;0E-8;;45.97999954;;45.97999954;3.94000000;0.33420000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-05-28;326.68000000;266.00000000;;11.11999989;40.00000000;0E-8;0E-8;40.00000000;0E-8;72.87999725;;32.88999939;0.21400000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-05-28;264.20001221;210.85000000;;311.19000244;137.94999695;173.24000549;0E-8;311.19000244;0E-8;309.80999756;;47.72000122;2.97800000;4.01520000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-05-28;547.32000732;426.25000000;64.48000336;22.94000053;24.37000084;0E-8;1.00000000;25.37000084;0E-8;15.96000004;;15.96000004;0.13200000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-05-28;153.96000671;132.74000000;;187.83999634;180.00000000;0E-8;0E-8;180.00000000;0E-8;190.63000488;;190.63000488;0.82400000;0.55420000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-05-28;127.50000000;98.91000000;;218.80999756;257.00000000;19.00000000;0E-8;276.00000000;0E-8;200.13000488;;7.11999989;0.77900000;0.58420000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-05-29;109.35000000;26.79000000;;44.68000000;73.00000000;27.00000000;0E-8;100.00000000;0E-8;28.07999992;;0.08000000;1.37900000;3.78870000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-05-29;113.33000000;3.43000000;84.52000000;7.03000021;11.00000000;0E-8;;11.00000000;13.00000000;9.86999989;;9.86999989;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-05-29;303.97000000;258.72000000;99.37000000;281.72000122;247.00000000;0E-8;;247.00000000;;278.36999512;;278.36999512;6.35200000;4.30580000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-05-29;389.64000000;362.17000000;63.93000000;710.00000000;1327.00000000;0E-8;;1327.00000000;;622.34002686;;410.33999634;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-05-29;301.84000000;251.36000000;53.25000000;1200.00000000;1117.00000000;0E-8;;1117.00000000;;689.72998047;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-05-29;251.43000000;229.95000000;;1092.30004883;0E-8;0E-8;;0E-8;1048.00000000;785.44000244;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-05-29;230.04000000;143.20000000;;1.16000000;0E-8;0E-8;;0E-8;;785.44000244;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-05-29;251.23000000;137.89000000;;1034.43005371;1046.00000000;0E-8;;1046.00000000;;785.44000244;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-05-29;137.60000000;15.01000000;;1046.00000000;1105.00000000;0E-8;;1105.00000000;;822.59997559;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-05-29;57.29999924;42.91000000;;2450.00000000;1424.00000000;1026.00000000;;2450.00000000;;2316.66992188;;2316.66992188;-0.27000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-05-29;42.14000000;21.75000000;;2564.31005859;398.00000000;2121.04003906;0E-8;2519.16992188;0E-8;2317.61010742;;7.03000021;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-05-29;20.75000000;4.64000000;;2332.92993164;1590.00000000;703.00000000;0E-8;2289.00000000;0E-8;2330.60009766;;18.73999977;-0.10700000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-05-29;50.41999817;27.51000000;86.16999817;1603.51000977;1279.00000000;0E-8;0E-8;1279.00000000;0E-8;1612.06994629;;1612.06994629;5.30900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-05-29;32.02000046;11.95000000;95.81999969;337.88000488;170.00000000;134.00000000;0E-8;304.00000000;0E-8;326.76000977;;326.76000977;-0.30500000;0.06000000;CRCURU
