id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-05-29;30.86000000;6.51000000;;3469.00000000;1084.00000000;2385.00000000;0E-8;3469.00000000;;3486.92993164;;3486.92993164;-0.23100000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-05-29;95.52999878;5.65000000;;0E-8;7360.00000000;0E-8;0E-8;7361.00000000;0E-8;0E-8;6438.68994141;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-05-29;96.51999664;83.57000000;;8902.54003906;2013.00000000;197.00000000;15.00000000;2283.00000000;7497.61000000;9246.90039063;2808.20996094;9246.90039063;0E-8;7.54870000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-05-29;155.91000366;130.94000000;;1437.55004883;1501.00000000;0E-8;;1501.00000000;;1776.17004395;;929.85998535;2.69500000;31.79230000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-05-29;73.90000153;5.98000000;99.23000336;5928.00000000;5928.00000000;0E-8;0E-8;5928.00000000;0E-8;6139.83007813;;4212.91015625;-18.58300000;87.24970000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-05-29;479.20000000;304.15000000;;33.00000000;30.00000000;0E-8;3.00000000;33.00000000;0E-8;33.43000000;;33.43000000;0.05200000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-05-29;89.99000000;73.67000000;;23874.01000000;23630.00000000;0E-8;277.00000000;23907.00000000;0E-8;23079.61914063;;23079.61914063;-6.86800000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-05-29;71.30000000;54.96000000;;23022.00000000;21220.00000000;1219.00000000;583.00000000;23022.00000000;0E-8;23459.98046875;;514.63000488;-6.50600000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-05-29;87.07599640;54.80000000;92.26000214;267.67001343;309.97000122;0E-8;0E-8;309.97000122;0E-8;286.42999268;;286.42999268;0.84900000;0.36450000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-05-29;267.73000000;204.10000000;93.33000000;64.82000000;69.00000000;0E-8;4.00000000;73.00000000;0E-8;65.68000000;;65.68000000;0.01300000;0.25450000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-05-29;213.56000000;114.36000000;;253.00000000;215.00000000;38.00000000;0E-8;253.00000000;0E-8;253.18000000;;253.18000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-05-29;300.79000000;272.25000000;82.15000000;605.29000000;619.00000000;48.00000000;0E-8;667.00000000;0E-8;646.57000732;;646.57000732;0E-8;20.73550000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-05-29;271.72000122;248.90000000;;732.03997803;723.14001465;8.90999985;8.00000000;732.03997803;;708.73999023;;60.06000137;0E-8;20.73550000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-05-29;220.42000000;162.64000000;;1531.89001465;1532.00000000;17.00000000;0E-8;1549.00000000;0E-8;1533.68005371;;812.28002930;0.50800000;23.83060000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-05-29;161.44000000;135.57000000;;1532.00000000;1532.00000000;0E-8;;1532.00000000;;1554.01000977;;7.38000011;0E-8;23.83060000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-05-29;312.64000000;277.74000000;;66.15000000;0E-8;66.00000000;0E-8;66.00000000;0E-8;64.77999878;;64.77999878;0.03200000;1.31000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-05-29;494.69000000;376.80000000;;24.97000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;26.88999939;;26.88999939;0.01800000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-05-29;372.11000000;255.82000000;;25.88000000;26.00000000;0E-8;;26.00000000;;27.50000000;;0.60000002;0.01200000;0.66550000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-05-29;358.53000000;;;46.00000000;;3.00000000;;46.00000000;43.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-05-29;355.76000977;;;40.13999939;44.00000000;1.00000000;;45.00000000;;44.83000183;;44.83000183;0.10900000;0.33100000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-05-29;256.39000000;204.84000000;85.45000000;47.83000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;44.93999863;;0E-8;0.11600000;0.35550000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-05-29;184.76000000;165.24000000;;209.01000000;206.00000000;0E-8;;206.00000000;;225.14999390;;85.93000031;0.37500000;6.10940000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-05-29;89.86000000;60.00000000;;250.00000000;234.00000000;0E-8;16.00000000;250.00000000;;262.16000366;;36.75000000;1.07800000;8.99350000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-05-29;59.59000000;37.91000000;;319.35000000;319.00000000;0E-8;;319.00000000;;327.95001221;;65.76999664;0.12900000;11.50680000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-05-29;910.17000000;885.80000000;72.15000000;45.19000000;60.00000000;0E-8;;60.00000000;;48.20000076;;48.20000076;1.24600000;0.35740000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-05-29;885.73000000;856.41000000;;63.80800000;61.00000000;0E-8;;61.00000000;;48.20000076;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-05-29;807.89000000;765.01000000;;112.13000000;120.00000000;0E-8;;120.00000000;;102.37000275;;54.15000153;0.71600000;2.37970000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-05-29;758.78000000;670.74000000;36.87000000;298.52000000;405.00000000;0E-8;0E-8;405.00000000;0E-8;297.11999512;;193.67999268;19.17600000;9.89260000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-05-29;661.37000000;620.12000000;56.63000000;406.95000000;361.00000000;0E-8;0E-8;361.00000000;0E-8;338.60000610;;35.81000137;3.96300000;10.89100000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-05-29;620.14001465;557.62000000;;360.17001343;267.00000000;0E-8;0E-8;267.00000000;0E-8;349.10000610;;8.26000023;0.94700000;11.17230000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-05-29;557.78000000;512.20000000;;285.69000000;310.00000000;0E-8;;310.00000000;;353.94000244;;3.42000008;0.72100000;11.43710000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-05-29;512.06000000;494.31000000;;342.44000000;351.00000000;0E-8;0E-8;351.00000000;;366.30999756;;9.77999973;1.18000000;11.80190000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-05-29;494.14000000;393.24000000;;388.57000000;366.00000000;0E-8;;366.00000000;;390.82998657;;21.85000038;5.00400000;14.34840000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-05-29;466.38000000;442.98000000;;527.29998779;367.00000000;0E-8;0E-8;367.00000000;0E-8;431.26998901;;37.90999985;3.72600000;25.34870000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-05-29;838.29998779;749.70000000;25.70000076;11.67000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;14.07999992;;14.07999992;0.33100000;1.11190000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-05-29;664.38000000;574.61000000;;27.62000000;26.00000000;0E-8;0E-8;26.00000000;0E-8;22.84000015;;8.89000034;0.02300000;2.78840000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-05-29;572.64000000;546.00000000;;23.92000000;26.00000000;0E-8;0E-8;26.00000000;0E-8;23.13999939;;0.34000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-05-29;428.76000977;380.52000000;6.73000002;536.56000000;606.00000000;0E-8;0E-8;606.00000000;0E-8;608.77001953;;150.28999329;4.03900000;78.64940000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-05-29;374.43400000;325.66000000;8.89000000;680.55000000;441.00000000;0E-8;0E-8;441.00000000;0E-8;716.97998047;;101.83000183;12.03200000;89.91740000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-05-29;554.96002197;360.81000000;;19.64999962;18.00000000;0E-8;2.00000000;20.00000000;;21.89999962;;21.89999962;0.03800000;0.19000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-05-29;496.41598511;330.56000000;56.27999878;22.00000000;50.00000000;0E-8;;50.00000000;;23.65999985;;23.65999985;2.84100000;0.42100000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-05-29;82.83000000;33.75000000;;4.69000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;6.92000008;;6.92000008;0.17600000;1.13290000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-05-29;705.41998291;626.40000000;48.65999985;35.09000015;116.00000000;0E-8;0E-8;116.00000000;;42.97999954;;42.97999954;3.66500000;0.17550000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-05-29;614.76000000;;45.62000000;130.46000000;75.00000000;46.00000000;;121.00000000;;49.18000031;;6.25000000;0.47600000;0.20550000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-05-29;616.68000000;557.25000000;60.06000000;7.36000000;46.00000000;0E-8;0E-8;46.00000000;8.00000000;10.39000034;;10.39000034;1.17400000;0.11000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-05-29;453.54000854;394.52000000;31.87999916;200.94000244;172.00000000;0E-8;0E-8;172.00000000;0E-8;106.75000000;;44.45999908;0.52100000;8.25970000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-05-29;352.56000000;;;198.74000000;;74.00000000;;74.00000000;123.00000000;135.77999878;;29.34000015;0.05200000;9.05060000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-05-29;658.99000000;525.80000000;;17.00000000;16.00000000;0E-8;1.00000000;17.00000000;;17.86000061;;17.86000061;0.02900000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-05-29;436.97000000;355.38000000;;40.00000000;38.00000000;0E-8;2.00000000;40.00000000;;41.06000137;;23.32999992;0.00200000;0.84550000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-05-29;251.29000000;233.00000000;79.00000000;171.59000000;93.00000000;0E-8;0E-8;93.00000000;81.00000000;265.95001221;171.80999756;79.97000122;;11.66390000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-05-29;250.98000000;138.31000000;;81.00000000;81.00000000;0E-8;0E-8;81.00000000;0E-8;0E-8;81.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-05-29;139.18000000;;;219.85000000;218.00000000;0E-8;;218.00000000;;297.17999268;203.05000305;32.50999832;0.05100000;12.61030000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-05-29;362.98000000;;65.97000000;5.67000000;;0E-8;;0E-8;16.00000000;9.09000015;87.93000031;2.89000010;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-05-29;398.69000000;;;133.99800000;;0E-8;;137.00000000;;152.00000000;87.93000031;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-05-29;;;;109.00000000;109.00000000;;;109.00000000;;2.92000008;87.93000031;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-05-29;442.56000000;;15.59000000;6.00000000;0E-8;0E-8;;6.00000000;6.00000000;6.19999981;;6.19999981;;0.03550000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-05-29;413.55000000;;90.31000000;7.00000000;;0E-8;;7.00000000;-6.00000000;2.92000008;9.11999989;2.92000008;0.66800000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-05-29;;;;7.00000000;35.00000000;;;35.00000000;;2.92000008;9.11999989;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-05-29;85.85000000;;;7.00000000;122.00000000;0E-8;;122.00000000;;2.92000008;97.05000305;;0.02900000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-05-29;150.91000000;126.01000000;;53.00000000;37.00000000;0E-8;;37.00000000;;61.90000153;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-05-29;794.40002441;755.02000000;51.38999939;40.79000092;51.00000000;0E-8;0E-8;51.00000000;0E-8;44.50000000;;44.50000000;2.28800000;4.57970000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-05-29;741.41998291;674.60000000;28.77000046;86.00000000;86.00000000;0E-8;0E-8;86.00000000;0E-8;72.63999939;;27.86000000;2.88400000;6.07810000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-05-29;630.51000000;519.66000000;22.11000000;167.62000000;141.00000000;0E-8;;141.00000000;;150.75000000;;77.59000000;4.65400000;17.81610000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-05-29;786.13000000;695.23000000;16.18000000;79.37999725;125.20999908;0E-8;;125.20999908;;84.51999664;;84.51999664;4.66900000;2.91290000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-05-29;694.66000000;623.86000000;54.27000000;149.90000000;133.00000000;0E-8;;133.00000000;;89.20999908;;3.82999992;1.01000000;5.32000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-05-29;623.69000000;565.24000000;55.21000000;144.72000000;139.00000000;0E-8;10.00000000;149.00000000;;90.11000061;;0.48000000;0.60100000;5.99000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-05-29;564.88000000;517.58000000;;160.38000000;140.00000000;0E-8;;140.00000000;;92.23999786;;1.15000000;1.14800000;7.54710000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-05-29;842.22399902;771.44000000;92.68000031;41.72999954;0E-8;13.00000000;0E-8;13.00000000;13.00000000;50.47000122;;50.47000122;3.90600000;3.22810000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-05-29;771.53000000;729.64000000;86.98000000;43.58000000;77.00000000;16.00000000;0E-8;93.00000000;0E-8;66.19999695;;15.57999992;1.64600000;3.69130000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-05-29;592.81000000;515.74000000;87.35000000;211.83000000;166.00000000;0E-8;0E-8;166.00000000;0E-8;207.11000061;;140.19000244;1.21700000;9.67740000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-05-29;501.54600000;435.55000000;17.00000000;469.33000000;1331.00000000;0E-8;0E-8;1331.00000000;0E-8;543.71002197;;90.38999939;8.37100000;49.28190000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-05-29;430.44000000;398.13000000;;1393.42000000;1494.00000000;0E-8;;1494.00000000;;576.15002441;;30.37999916;1.60300000;53.12100000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-05-29;391.89000000;325.99000000;11.53000000;1986.83000000;2041.00000000;0E-8;;2041.00000000;;1031.21997070;;451.29000854;11.65900000;92.40770000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-05-29;476.86000000;448.62000000;92.67000000;98.64000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;94.55000305;;94.55000305;0.42000000;0.64740000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-05-29;447.97000000;410.07000000;;90.91000000;85.00000000;0E-8;0E-8;85.00000000;0E-8;98.69000244;;3.91000009;0.65000000;0.66740000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-05-29;353.86000000;326.24000000;;85.80000000;97.00000000;0E-8;0E-8;97.00000000;0E-8;108.34999847;;7.30000019;0.22600000;0.72190000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-05-29;446.52999878;394.93000000;;111.08000183;111.08000183;0E-8;0E-8;111.08000183;0E-8;112.62000275;;112.62000275;2.05900000;0.46740000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-05-29;370.47000000;326.27000000;;130.28999329;110.00000000;0E-8;;110.00000000;0E-8;137.96000671;;9.39999962;0.92800000;0.51190000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-05-29;582.77000000;530.78000000;85.77000000;58.93000031;50.00000000;0E-8;0E-8;50.00000000;0E-8;60.00000000;;60.00000000;0.64000000;0.10710000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-05-29;562.71400000;531.69000000;32.59000000;67.43000031;101.00000000;0E-8;0E-8;101.00000000;0E-8;79.40000153;;79.40000153;10.30600000;4.94230000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-05-29;531.50000000;504.88000000;;106.00000000;105.00000000;0E-8;1.00000000;106.00000000;0E-8;84.19999695;;2.05999994;0.33800000;5.10260000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-05-29;467.24600220;398.26000000;20.32999992;135.83999634;99.00000000;0E-8;0E-8;99.00000000;0E-8;132.08999634;;42.79999924;9.45300000;7.01740000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-05-29;398.07000000;385.56000000;;98.97000000;98.00000000;0E-8;2.00000000;100.00000000;0E-8;135.97000122;;2.35999990;0.09800000;7.05190000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-05-29;384.35998535;365.85000000;;142.80999756;153.00000000;0E-8;0E-8;153.00000000;0E-8;196.69000244;;59.27000046;0.24300000;9.65710000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-05-29;365.99000000;351.02000000;;165.46000000;145.00000000;34.00000000;0E-8;179.00000000;0E-8;203.02999878;;4.65000010;0.57400000;9.87230000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-05-29;350.89999390;333.49000000;;188.57000732;163.00000000;39.00000000;0E-8;202.00000000;0E-8;214.55000305;;9.89999962;0.75900000;10.17940000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-05-29;329.94400000;283.96000000;62.56000000;493.51000000;359.00000000;0E-8;0E-8;359.00000000;0E-8;508.39999390;;190.61000061;14.42400000;16.98770000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-05-29;283.58000000;258.10000000;;361.55000000;395.00000000;0E-8;0E-8;395.00000000;0E-8;542.52001953;;37.93000031;2.10400000;17.68520000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-05-29;257.85600000;235.50000000;;538.03997803;568.00000000;0E-8;0E-8;568.00000000;0E-8;627.21002197;;88.93000031;6.01700000;20.11610000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-05-29;325.45001221;280.70000000;46.83000183;2658.00000000;2849.00000000;0E-8;0E-8;2849.00000000;-191.00000000;2321.38989258;;198.36999512;32.67900000;188.48100000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-05-29;279.62000000;258.05000000;;3337.96000000;3513.00000000;0E-8;12.00000000;3525.00000000;;2935.76000977;2901.59008789;266.33999634;9.72300000;265.91060000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-05-29;344.33000000;309.88000000;;96.13000000;101.00000000;6.00000000;0E-8;107.00000000;0E-8;97.40000000;;97.40000000;0.46800000;0.35450000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-05-29;257.32000000;236.61000000;;3911.00000000;3907.00000000;0E-8;4.00000000;3911.00000000;;3496.65991211;3462.48999023;386.57000732;53.09100000;280.18650000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-05-29;217.63999939;97.96000000;;5750.20996094;6731.00000000;0E-8;;6731.00000000;;5071.62011719;5037.45019531;1236.65002441;26.65900000;310.80230000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-05-29;281.64599609;224.51000000;36.79999924;50.11999893;145.00000000;0E-8;0E-8;145.00000000;0E-8;60.59999847;;60.59999847;6.85300000;0.26350000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-05-29;395.92999268;151.22000000;;77.69999695;62.00000000;12.00000000;0E-8;74.00000000;0E-8;78.79000092;;78.79000092;0.42000000;0.81260000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-05-29;411.86999512;320.66000000;;59.11999893;59.00000000;0E-8;0E-8;59.00000000;;67.05999756;;67.05999756;0.03300000;0.40320000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-05-29;320.60000000;180.82000000;;59.11999893;39.00000000;0E-8;0E-8;39.00000000;0E-8;67.05999756;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-05-29;354.92000000;249.07000000;;61.88000107;61.00000000;0E-8;1.00000000;62.00000000;0E-8;62.61000061;;62.61000061;0.03600000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-05-29;615.59997559;577.25000000;78.97000122;33.13999939;48.16999817;0E-8;0E-8;48.16999817;0E-8;37.40999985;;37.40999985;0.40100000;2.32450000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-05-29;566.78600000;515.89000000;66.20000000;150.74000000;410.00000000;0E-8;;410.00000000;;162.77999878;;125.29000092;19.54800000;8.23810000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-05-29;826.67999268;630.48000000;79.86000061;23.00000000;23.00000000;0E-8;1.00000000;23.00000000;;27.39999962;;27.39999962;1.21100000;1.28000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-05-29;766.19000000;;67.41000000;13.00000000;;0E-8;;13.00000000;;7.00000000;;7.00000000;0.01900000;3.83710000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-05-29;743.54000000;;70.74000000;14.46000004;;0E-8;;14.46000004;;13.66000000;34.17000000;13.66000000;1.56100000;7.86900000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-05-29;734.42000000;;69.86000000;7.00000000;;0E-8;;13.50000000;;17.05000000;;17.05000000;0.35500000;10.29900000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-05-29;711.14000000;;38.40000000;71.15700000;;70.00000000;;70.00000000;;36.01000000;;81.93800000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-05-29;447.22000000;427.31000000;54.36000000;126.22000000;154.00000000;0E-8;0E-8;154.00000000;0E-8;160.90000000;130.23000000;109.05000000;6.37900000;49.90900000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-05-29;427.20999146;403.93000000;;185.10000610;171.00000000;0E-8;0E-8;171.00000000;0E-8;188.69999695;158.96000671;28.21999931;1.71400000;56.63940000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-05-29;403.73001099;381.61000000;;212.04000000;225.00000000;0E-8;0E-8;225.00000000;0E-8;243.66999817;214.69000244;54.29000092;3.21900000;62.13390000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-05-29;381.83600000;357.67000000;47.89000000;251.05000305;216.71000671;0E-8;0E-8;216.71000671;0E-8;280.97000122;251.13999939;30.09000015;14.35800000;65.92260000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-05-29;357.71000000;325.52000000;;209.85000000;233.00000000;0E-8;0E-8;233.00000000;0E-8;300.42999268;269.89999390;11.88000011;6.21700000;70.44710000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-05-29;325.48999023;279.64000000;47.34999847;291.10998535;180.00000000;0E-8;;180.00000000;191.00000000;333.29998779;96.95999908;12.65999985;20.97600000;75.74000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-05-29;727.22000000;1.09000000;;6.00000000;6.17000008;0E-8;;6.00000000;;0E-8;37.14000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-05-29;440.02600000;334.64000000;36.94000000;242.50000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;298.82000732;;298.82000732;22.76200000;21.12550000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-05-29;332.60000000;287.23000000;;106.86000000;0E-8;91.00000000;;91.00000000;;326.26998901;;26.23999977;2.94800000;21.27000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-05-29;286.77000000;262.60000000;;105.54000000;202.00000000;0E-8;;202.00000000;;354.67001343;;25.77000046;1.97600000;21.47000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-05-29;262.58000000;233.81000000;77.65000000;520.42999268;393.00000000;0E-8;;393.00000000;;560.78997803;;203.33999634;4.59800000;26.88550000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-05-29;212.00000000;173.58000000;;471.67001343;612.40997314;0E-8;0E-8;612.40997314;;802.01000977;;213.17999268;5.94400000;29.49260000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-05-29;841.86999512;;75.54000092;7.26999998;6.00000000;0E-8;0E-8;6.00000000;;8.85000038;;8.85000038;0.27300000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-05-29;318.82000000;113.05000000;;62.80000000;55.00000000;0E-8;8.00000000;63.00000000;0E-8;59.01000000;;59.01000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-05-29;734.35998535;605.09000000;75.00000000;185.78999329;55.00000000;0E-8;0E-8;55.00000000;;183.92999268;;183.92999268;2.75800000;6.14610000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-05-29;604.98999023;498.38000000;58.83000183;114.70999908;97.00000000;0E-8;0E-8;97.00000000;-13.00000000;217.21000671;228.44000244;28.88999939;2.16500000;6.22160000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-05-29;797.10998535;706.24000000;47.13999939;12.64999962;0E-8;0E-8;7.32999992;7.32999992;;13.98999977;;13.98999977;0.27900000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-05-29;705.20000000;605.04000000;;7.73000002;0E-8;0E-8;7.38000011;7.38000011;;15.48999977;;1.39999998;0.04800000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-05-29;604.92999268;538.43000000;35.33000183;11.18999958;0E-8;0E-8;10.00000000;10.00000000;13.00000000;21.22999954;10.00000000;5.63999987;0.02700000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-05-29;498.54000854;396.62000000;64.65000153;156.96000000;94.00000000;0E-8;;94.00000000;;255.72000122;;14.18999958;5.12400000;6.90610000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-05-29;396.54998779;323.89000000;;107.94000000;100.00000000;40.00000000;;140.00000000;;262.54998779;;5.61000013;1.51800000;7.03610000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-05-29;323.76998901;258.72000000;;171.86000061;107.00000000;160.00000000;0E-8;267.00000000;;297.30999756;;35.31000137;3.72400000;8.06610000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-05-29;258.79000000;241.22000000;;271.36000000;237.00000000;52.00000000;0E-8;289.00000000;0E-8;311.22000122;;14.11999989;0E-8;8.90870000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-05-29;486.27999878;;31.57999992;143.83999634;;12.00000000;;20.00000000;;144.64999390;;144.64999390;0.78300000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-05-29;312.45000000;278.61000000;27.95000000;664.54000000;1.00000000;0E-8;;1.00000000;;722.94000244;;649.94000000;5.07800000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-05-29;278.27000000;183.96000000;;13.03000000;40.00000000;0E-8;;40.00000000;;702.54998779;;12.78000000;0.16100000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-05-29;181.80000000;95.06000000;;113.70000000;210.00000000;0E-8;;210.00000000;;847.13000488;;296.48000000;0.75500000;0.41450000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-05-29;94.94000000;54.00000000;;761.30000000;249.00000000;52.00000000;;301.00000000;;1151.17004395;;329.71000000;0.84500000;0.46450000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-05-29;241.84000000;150.00000000;;865.88000000;147.00000000;590.00000000;20.00000000;757.00000000;0E-8;866.35000000;;866.35000000;0.16900000;0.29290000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-05-29;150.05000000;108.90000000;;1042.19000000;124.00000000;888.00000000;6.00000000;1018.00000000;0E-8;875.23999023;;191.97999573;0.04400000;1.08290000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-05-29;105.63999939;72.31000000;;882.94000244;328.00000000;378.00000000;31.00000000;737.00000000;0E-8;771.46002197;;24.44000053;0.15900000;1.51290000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-05-29;631.46000000;511.84000000;57.57000000;87.80000000;61.00000000;0E-8;18.00000000;79.00000000;;86.84999847;;86.84999847;2.42300000;1.51450000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-05-29;704.16998291;659.40000000;65.23000336;122.29000092;81.04000092;0E-8;13.92000008;94.95999908;0E-8;112.01000214;;112.01000214;0.88100000;0.76450000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-05-29;658.04000000;474.38000000;60.80000000;145.64999390;36.50000000;13.09000015;0E-8;49.59000015;0E-8;119.20999908;;11.89000034;1.14200000;0.82900000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-05-29;635.47998047;479.87000000;56.34000015;547.58001709;0E-8;25.64999962;0E-8;25.64999962;0E-8;550.66998291;;550.66998291;2.76900000;0.32450000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-05-29;470.55000000;374.82000000;34.22000000;121.00000000;0E-8;121.00000000;;121.00000000;;410.39999390;;81.73999786;1.98900000;1.37350000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-05-29;368.10998535;264.22000000;;236.92999268;82.00000000;108.00000000;;190.00000000;;368.82998657;;104.23999786;5.54100000;2.82260000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-05-29;592.30999756;335.03000000;47.70999908;77.16000366;1.00000000;0E-8;;1.00000000;;71.48000336;;71.48000336;3.95600000;0.33450000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-05-29;327.21000000;265.81000000;;41.84000000;9.00000000;0E-8;0E-8;9.00000000;0E-8;114.43000031;;51.13000107;0.21600000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-05-29;264.26998901;210.70000000;;244.39999390;0E-8;181.03999329;0E-8;181.03999329;0E-8;394.73999023;;51.75000000;3.01800000;4.01710000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-05-29;547.38000488;426.08000000;65.73999786;12.84000015;8.13000011;0E-8;1.00000000;9.13000011;0E-8;19.14999962;;19.14999962;0.13100000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-05-29;154.25999451;132.48000000;;184.38999939;106.00000000;0E-8;0E-8;106.00000000;0E-8;180.47999573;;180.47999573;0.82100000;0.55450000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-05-29;127.37000275;98.14000000;;78.47000122;86.00000000;20.00000000;0E-8;106.00000000;0E-8;190.80000305;;6.73999977;0.77800000;0.58450000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-05-30;109.36000000;26.35000000;;49.87000000;2.00000000;40.00000000;0E-8;42.00000000;0E-8;27.29999924;;0.10000000;1.38900000;3.78290000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-05-30;113.31000000;3.45000000;84.26000000;6.34999990;12.00000000;0E-8;;12.00000000;13.00000000;9.81999969;;9.81999969;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-05-30;303.97000000;258.72000000;99.37000000;257.00000000;257.00000000;0E-8;;257.00000000;;277.22000122;;277.22000122;6.39600000;4.33190000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-05-30;389.63000000;362.18000000;63.81000000;710.00000000;1335.00000000;0E-8;;1335.00000000;;610.47998047;;400.48001099;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-05-30;301.87000000;251.34000000;53.87000000;1200.00000000;965.00000000;0E-8;;965.00000000;;656.52001953;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-05-30;251.41000000;229.85000000;;938.84997559;0E-8;0E-8;;0E-8;966.00000000;745.97998047;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-05-30;229.79000000;143.12000000;;0E-8;0E-8;0E-8;;0E-8;;745.97998047;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-05-30;251.25000000;138.25000000;;985.15002441;962.00000000;0E-8;;962.00000000;;745.97998047;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-05-30;137.52000000;14.95000000;;962.00000000;1108.00000000;0E-8;;1108.00000000;;785.44000244;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-05-30;57.29999924;42.94000000;;2590.00000000;1424.00000000;1165.00000000;;2590.00000000;;2417.43994141;;2417.43994141;-0.27200000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-05-30;42.16000000;22.00000000;;2715.53002930;380.00000000;2330.00000000;0E-8;2709.51000977;0E-8;2416.37011719;;7.32999992;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-05-30;20.32999992;4.76000000;;2417.40991211;1611.00000000;913.00000000;0E-8;2497.00000000;0E-8;2427.69995117;;19.54999924;-0.11300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-05-30;50.43799973;27.08000000;86.58000183;1581.27001953;1094.00000000;0E-8;0E-8;1094.00000000;0E-8;1567.88000488;;1567.88000488;5.08300000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-05-30;32.02999878;11.95000000;96.02999878;316.29998779;170.00000000;134.00000000;0E-8;305.00000000;0E-8;319.48999023;;319.48999023;-0.29800000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-05-30;30.89000000;6.53000000;;3570.76000000;1082.00000000;2477.00000000;0E-8;3559.00000000;;3552.55000000;;3552.55000000;-0.23900000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-05-30;95.84999847;5.44000000;;0E-8;5868.00000000;0E-8;0E-8;5869.00000000;0E-8;0E-8;6039.68017578;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-05-30;96.50000000;83.56000000;;8572.94042969;2024.00000000;197.00000000;15.00000000;2291.00000000;6284.08000000;8794.44042969;2754.75000000;8794.44042969;0E-8;7.56290000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-05-30;155.94999695;130.56000000;;1479.34997559;1011.00000000;214.00000000;;1225.00000000;;1757.41003418;;925.41998291;2.93100000;31.98740000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-05-30;73.91999817;5.56000000;99.37999725;5688.70996094;4996.00000000;0E-8;0E-8;4996.00000000;0E-8;5926.75976563;;4039.86010742;-19.19400000;87.77320000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-05-30;479.20000000;304.15000000;;33.00000000;30.00000000;0E-8;3.00000000;33.00000000;0E-8;33.09000000;;33.09000000;0.05300000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-05-30;90.00000000;73.63000000;;23697.40039063;21913.00000000;1474.43994141;276.97000122;23664.41015625;0E-8;23039.86914063;;23039.86914063;-6.68200000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-05-30;71.30000000;55.16000000;;23292.00000000;20176.00000000;2533.00000000;583.00000000;23292.00000000;0E-8;23624.96093750;;547.00000000;-6.32000000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-05-30;87.06999969;54.36000000;92.12000275;241.17999268;283.48001099;0E-8;0E-8;283.48001099;0E-8;262.94000244;;262.94000244;0.57700000;0.36480000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-05-30;267.72000000;204.10000000;93.08000000;65.82000000;70.00000000;0E-8;4.00000000;74.00000000;0E-8;64.02000000;;64.02000000;-0.01800000;0.25480000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-05-30;213.54000000;114.33000000;;248.98000000;210.00000000;39.00000000;0E-8;249.00000000;0E-8;249.16000000;;249.16000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-05-30;300.77000000;272.25000000;81.89000000;605.29000000;619.00000000;48.00000000;0E-8;667.00000000;0E-8;637.53997803;;637.53997803;0E-8;20.85520000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-05-30;271.72000000;248.90000000;;733.55999756;724.65997314;8.89000034;8.00000000;733.55999756;;703.15997314;;59.22000122;0E-8;20.85520000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-05-30;220.39999390;162.66000000;;1454.76000977;1489.00000000;0E-8;0E-8;1489.00000000;0E-8;1538.66003418;;820.38000488;0.50700000;23.98350000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-05-30;161.45000000;135.54000000;;1516.14000000;1425.00000000;84.00000000;;1509.00000000;;1544.66003418;;7.44999981;0E-8;23.98350000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-05-30;312.68000000;277.76000000;;70.60000000;0E-8;70.00000000;0E-8;70.00000000;0E-8;66.13999939;;66.13999939;0.03300000;1.31000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-05-30;494.79000000;376.80000000;;24.04000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;26.54999924;;26.54999924;0.01800000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-05-30;372.11000000;255.81000000;;26.00000000;26.00000000;0E-8;;26.00000000;;27.20000076;;0.60000002;0.01200000;0.66520000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-05-30;358.48000000;;;45.00000000;;3.00000000;;46.00000000;43.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-05-30;355.66000366;;;39.06000137;45.00000000;1.00000000;;46.00000000;;44.54999924;;44.54999924;0.11100000;0.33030000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-05-30;256.39000000;204.86000000;85.45000000;50.00000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;44.56999969;;0E-8;0.11700000;0.35520000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-05-30;184.81000000;165.24000000;;213.60000000;206.00000000;0E-8;;206.00000000;;222.78999329;;85.54000092;0.37800000;6.10650000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-05-30;89.91000000;59.94000000;;234.25000000;201.00000000;0E-8;16.00000000;217.00000000;;260.54000854;;36.58000183;1.08200000;8.98450000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-05-30;59.73000000;37.79000000;;296.09000000;291.00000000;0E-8;;291.00000000;;326.07998657;;65.45999908;0.13100000;11.49230000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-05-30;910.15000000;885.82000000;71.96000000;44.19000000;59.00000000;0E-8;;59.00000000;;47.86999893;;47.86999893;1.24400000;0.36580000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-05-30;885.76000000;856.46000000;;64.56600000;64.00000000;0E-8;;64.00000000;;47.86999893;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-05-30;807.88000000;765.01000000;;111.06000000;115.00000000;0E-8;;115.00000000;;101.73999786;;53.68999863;0.71800000;2.45320000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-05-30;758.78000000;670.54000000;36.87000000;389.00000000;389.00000000;0E-8;0E-8;389.00000000;0E-8;299.76000977;;197.05999756;19.20000000;10.22420000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-05-30;661.39000000;620.35000000;56.79000000;413.95000000;368.00000000;0E-8;0E-8;368.00000000;0E-8;333.91000366;;36.66999817;3.96200000;11.24030000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-05-30;620.35000000;557.58000000;;328.38000488;219.00000000;0E-8;0E-8;219.00000000;0E-8;343.73999023;;8.46000004;0.94700000;11.52740000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-05-30;557.84000000;512.20000000;;242.83000000;222.00000000;0E-8;;222.00000000;;348.35998535;;3.50000000;0.72200000;11.79900000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-05-30;512.02000000;494.19000000;;248.99000000;266.00000000;0E-8;0E-8;266.00000000;;360.70001221;;10.02000046;1.18100000;12.17060000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-05-30;494.16000000;393.24000000;;292.14000000;247.00000000;0E-8;;247.00000000;;385.88000488;;22.37000084;5.01700000;14.76610000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-05-30;466.48001099;442.72000000;;353.76000977;193.00000000;0E-8;0E-8;193.00000000;0E-8;427.82000732;;39.68000031;3.74200000;25.94290000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-05-30;838.25000000;749.70000000;25.55999947;11.77999973;20.00000000;0E-8;0E-8;20.00000000;0E-8;13.75000000;;13.75000000;0.33000000;1.16060000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-05-30;664.36000000;574.60000000;;27.65000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;22.59000015;;8.68000031;0.02300000;2.90610000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-05-30;572.64000000;545.98000000;;25.00000000;17.00000000;8.00000000;0E-8;25.00000000;0E-8;22.95999908;;0.34000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-05-30;428.73001099;380.29000000;6.63999987;337.92001343;390.00000000;0E-8;0E-8;390.00000000;0E-8;602.91998291;;149.44000244;4.05000000;80.65650000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-05-30;374.44800000;325.92000000;9.00000000;513.15000000;446.00000000;0E-8;0E-8;446.00000000;0E-8;707.45001221;;97.68000031;12.07700000;92.08580000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-05-30;554.97998047;360.81000000;;19.35000038;17.00000000;0E-8;2.00000000;19.00000000;;21.80999947;;21.80999947;0.03800000;0.19000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-05-30;496.39001465;330.56000000;56.20999908;19.00000000;50.00000000;0E-8;;50.00000000;;23.29000092;;23.29000092;2.87100000;0.42030000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-05-30;82.81999969;33.75000000;;6.30999994;0E-8;7.00000000;0E-8;7.00000000;0E-8;8.02000046;;8.02000046;0.17600000;1.13100000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-05-30;705.37000000;626.40000000;48.40000000;35.20999908;116.00000000;0E-8;0E-8;116.00000000;;44.04999924;;44.04999924;3.68500000;0.17520000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-05-30;614.82000000;;45.94000000;132.35000000;75.00000000;46.00000000;;121.00000000;;50.18999863;;6.40999985;0.48100000;0.20520000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-05-30;616.59000000;557.29000000;59.56000000;7.59000000;46.00000000;0E-8;0E-8;46.00000000;8.00000000;11.27999973;;11.27999973;1.17200000;0.11000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-05-30;453.64001465;394.50000000;32.29000092;199.94000244;171.00000000;0E-8;0E-8;171.00000000;0E-8;106.05999756;;45.54000092;0.52400000;8.28320000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-05-30;352.91000000;;;206.07000000;;74.00000000;;74.00000000;122.00000000;136.61999512;;29.87999916;0.05100000;9.07350000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-05-30;659.06000000;525.82000000;;18.93000000;17.00000000;0E-8;1.00000000;18.00000000;;19.79999924;;19.79999924;0.03000000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-05-30;437.00000000;355.39000000;;41.00000000;39.00000000;0E-8;2.00000000;41.00000000;;42.90999985;;23.51000023;0.00200000;0.84520000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-05-30;251.52000000;233.00000000;102.28000000;191.24000000;93.00000000;0E-8;0E-8;93.00000000;70.32000000;280.10000610;185.16999817;93.04000092;;11.69130000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-05-30;250.02000000;138.30000000;;70.34000000;79.00000000;0E-8;0E-8;79.00000000;0E-8;0.01000000;70.32000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-05-30;139.19000000;;;218.35000000;218.00000000;0E-8;;218.00000000;;312.01998901;217.10000610;37.81999969;0.05100000;12.63680000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-05-30;362.99000000;;66.49000000;0.69000000;;0E-8;;0E-8;16.00000000;9.35999966;88.54000092;2.97000003;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-05-30;398.62000000;;;138.37300000;;0E-8;;141.00000000;;153.00000000;88.54000092;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-05-30;;;;96.00000000;96.00000000;;;96.00000000;;3.00000000;88.54000092;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-05-30;442.59000000;;15.59000000;6.00000000;0E-8;0E-8;;6.00000000;6.00000000;6.38000011;;6.38000011;;0.03520000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-05-30;413.55000000;;90.31000000;7.00000000;;0E-8;;7.00000000;-6.00000000;3.00000000;9.39000034;3.00000000;0.67400000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-05-30;;;;7.00000000;29.00000000;;;29.00000000;;3.00000000;9.39000034;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-05-30;86.44000000;;;7.00000000;116.00000000;0E-8;;116.00000000;;3.00000000;97.93000031;;0.02900000;0.03000000;RLPPAS
