id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-05-30;151.04000000;126.00000000;;59.00000000;37.00000000;0E-8;;37.00000000;;67.97000122;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-05-30;794.39001465;755.04000000;51.31999969;40.79000092;51.00000000;0E-8;0E-8;51.00000000;0E-8;44.59999847;;44.59999847;2.24800000;4.63320000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-05-30;741.40997314;674.60000000;28.72999954;70.76999664;86.00000000;0E-8;0E-8;86.00000000;0E-8;72.45999908;;27.92000008;2.88600000;6.14940000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-05-30;630.51000000;519.66000000;22.11000000;140.00000000;140.00000000;0E-8;;140.00000000;;149.78999329;;77.20000000;4.66000000;18.22870000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-05-30;786.11000000;695.20000000;16.14000000;78.29000092;124.12000275;0E-8;;124.12000275;;83.44000244;;83.44000244;4.68000000;3.00100000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-05-30;694.68000000;623.85000000;54.94000000;143.34000000;132.00000000;0E-8;;132.00000000;;87.72000122;;3.77999997;1.01100000;5.47000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-05-30;623.67000000;565.26000000;52.33000000;144.72000000;139.00000000;0E-8;10.00000000;149.00000000;;88.50000000;;0.47000000;0.60200000;6.15000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-05-30;564.92000000;517.58000000;;160.38000000;140.00000000;0E-8;;140.00000000;;90.44000244;;1.13000000;1.15100000;7.72900000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-05-30;842.23999023;771.39000000;92.98999786;45.84999847;0E-8;13.00000000;0E-8;13.00000000;13.00000000;51.27999878;;51.27999878;3.92900000;3.23940000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-05-30;771.53000000;729.10000000;86.98000000;26.00000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;66.27999878;;15.39999962;1.65200000;3.70710000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-05-30;592.92000000;515.65000000;87.96000000;193.88000000;122.00000000;0E-8;0E-8;122.00000000;0E-8;204.82000732;;138.61999512;1.21700000;9.72580000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-05-30;501.49000000;434.34000000;16.83000000;429.30000000;673.00000000;0E-8;0E-8;673.00000000;0E-8;537.78002930;;89.15000153;8.37200000;50.11060000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-05-30;430.73000000;396.50000000;;871.27000000;645.00000000;0E-8;;645.00000000;;569.11999512;;29.36000000;1.60800000;53.99030000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-05-30;391.84000000;325.74000000;11.10000000;1253.17000000;1524.00000000;0E-8;;1524.00000000;;1010.26000977;;436.75000000;11.68600000;93.67260000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-05-30;477.00000000;448.62000000;100.00000000;117.87000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;90.09000000;;90.09000000;0.42400000;0.65580000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-05-30;447.97000000;410.07000000;;86.00000000;86.00000000;0E-8;0E-8;86.00000000;0E-8;94.94000244;;3.73000000;0.65200000;0.67580000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-05-30;353.78000000;326.22000000;;89.58000000;97.00000000;0E-8;0E-8;97.00000000;0E-8;104.23000336;;6.95000000;0.22500000;0.73060000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-05-30;446.51998901;394.93000000;;104.08999634;111.00000000;0E-8;0E-8;111.00000000;0E-8;107.94999695;;107.94999695;2.06800000;0.47580000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-05-30;370.47000122;326.35000000;;114.00000000;114.00000000;0E-8;;114.00000000;0E-8;126.16000366;;9.01000023;0.93000000;0.52060000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-05-30;582.79998779;530.78000000;86.33000183;57.93000031;49.00000000;0E-8;0E-8;49.00000000;0E-8;57.68999863;;57.68999863;0.64400000;0.10900000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-05-30;562.70400000;531.69000000;32.47000000;59.05000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;74.15000153;;74.15000153;10.28900000;5.12740000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-05-30;531.51000000;504.86000000;;108.92000000;106.00000000;0E-8;1.00000000;107.00000000;0E-8;77.30999756;;2.03999996;0.33600000;5.29420000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-05-30;467.25400000;398.25000000;20.41000000;128.47999573;99.00000000;0E-8;0E-8;99.00000000;0E-8;122.69999695;;42.36999893;9.42300000;7.25580000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-05-30;398.08000000;385.56000000;;101.51000000;99.00000000;0E-8;2.00000000;101.00000000;0E-8;126.16999817;;2.28999996;0.09700000;7.29060000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-05-30;384.29998779;365.84000000;;133.47999573;141.00000000;0E-8;0E-8;141.00000000;0E-8;184.97999573;;57.58000183;0.24200000;9.94900000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-05-30;366.06000000;350.97000000;;165.10000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;190.86000061;;4.51000023;0.57000000;10.16740000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-05-30;350.95001221;333.43000000;;166.77999878;150.00000000;0E-8;0E-8;150.00000000;0E-8;201.89999390;;9.61999989;0.75600000;10.47650000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-05-30;329.95400000;283.92000000;62.65000000;414.09000000;358.00000000;0E-8;0E-8;358.00000000;0E-8;520.53002930;;221.33000183;14.39600000;17.34260000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-05-30;283.49000000;258.07000000;;318.88000000;394.00000000;0E-8;0E-8;394.00000000;0E-8;554.01000977;;38.18000031;2.09700000;18.04840000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-05-30;257.86000000;235.44000000;;549.98000000;540.00000000;0E-8;0E-8;540.00000000;0E-8;636.86999512;;89.51000214;6.00700000;20.48870000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-05-30;325.45999146;280.52000000;47.02999878;2330.01000977;2410.00000000;0E-8;0E-8;2410.00000000;-208.00000000;2248.51000977;;185.36999512;32.67900000;191.98030000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-05-30;279.46000000;258.04000000;;2930.21000000;3513.00000000;0E-8;12.00000000;3525.00000000;;2854.53002930;2818.35009766;264.73001099;9.69400000;270.08350000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-05-30;344.26000000;309.94000000;;91.78000000;101.00000000;6.00000000;0E-8;107.00000000;0E-8;93.50000000;;93.50000000;0.46500000;0.35480000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-05-30;257.32000000;236.62000000;;3912.00000000;3908.00000000;0E-8;4.00000000;3912.00000000;;3491.91992188;3455.73999023;395.39001465;52.98200000;284.63550000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-05-30;217.63000488;96.84000000;;5759.18994141;5899.00000000;0E-8;;5899.00000000;;5209.41015625;5173.22998047;1274.45996094;26.54800000;315.58740000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-05-30;281.62399292;224.47000000;36.56000137;47.72000122;128.00000000;0E-8;0E-8;128.00000000;0E-8;60.11000061;;60.11000061;6.95900000;0.26450000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-05-30;395.83999634;151.82000000;;71.68000031;76.00000000;12.00000000;;88.00000000;;73.83000183;;73.83000183;0.41800000;0.81420000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-05-30;411.87000000;320.26000000;;57.00000000;55.00000000;0E-8;2.00000000;57.00000000;;60.49000168;;60.49000168;0.03200000;0.40770000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-05-30;320.22000000;180.79000000;;57.00000000;55.00000000;1.00000000;;56.00000000;;60.49000168;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-05-30;354.91000000;249.02000000;;61.77000000;61.00000000;0E-8;1.00000000;62.00000000;0E-8;61.97000122;;61.97000122;0.03600000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-05-30;615.53997803;577.25000000;75.86000061;33.22999954;48.20999908;0E-8;0E-8;48.20999908;0E-8;37.15999985;;37.15999985;0.40000000;2.34480000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-05-30;566.76000000;515.87000000;66.06000000;152.24000000;399.00000000;0E-8;;399.00000000;;161.39999390;;124.11000000;19.53400000;8.30940000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-05-30;826.69000244;630.48000000;79.94000244;26.70000076;23.00000000;0E-8;1.00000000;23.00000000;;27.38999939;;27.38999939;1.21800000;1.27000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-05-30;766.19000000;;67.41000000;13.00000000;;0E-8;;13.00000000;;11.00000000;;11.00000000;0.01900000;3.83900000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-05-30;743.54000000;;70.74000000;14.23999977;;0E-8;;14.23999977;;14.31000000;36.18000000;14.31000000;1.56000000;7.86970000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-05-30;734.42000000;;69.86000000;10.00000000;;0E-8;;13.90999985;;17.45000000;;17.45000000;0.35500000;10.29970000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-05-30;711.83000000;;44.88000000;91.78700000;;86.00000000;;86.00000000;;59.01000000;;90.72000000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-05-30;447.22000000;427.24000000;54.36000000;143.00000000;143.00000000;0E-8;0E-8;143.00000000;0E-8;167.50000000;134.76000000;109.49000000;6.36000000;50.11970000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-05-30;427.23999023;403.86000000;;158.19999695;137.00000000;0E-8;0E-8;137.00000000;0E-8;191.75999451;160.03999329;27.56999969;1.71200000;56.99650000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-05-30;403.70999146;381.70000000;;200.30999756;226.00000000;0E-8;0E-8;226.00000000;0E-8;243.27000427;212.61000061;53.04000092;3.21800000;62.60130000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-05-30;381.84200000;357.65000000;48.03000000;199.34000000;165.00000000;0E-8;0E-8;165.00000000;0E-8;274.55999756;246.00999451;29.95000000;14.35700000;66.45420000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-05-30;357.71000000;325.52000000;;213.00000000;213.00000000;0E-8;0E-8;213.00000000;0E-8;289.85998535;260.60998535;11.82000000;6.21900000;71.04900000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-05-30;325.48001099;279.66000000;47.15000153;308.14999390;180.00000000;0E-8;;180.00000000;208.00000000;323.16000366;92.61000061;11.82999992;20.96600000;76.41000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-05-30;727.22000000;1.17000000;;7.00000000;6.03000021;0E-8;;6.00000000;;0E-8;39.30000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-05-30;440.03800000;334.48000000;36.97000000;255.00000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;298.26998901;;298.26998901;22.97800000;21.29520000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-05-30;332.63000000;287.17000000;;138.80000000;0E-8;91.00000000;;91.00000000;;324.38000488;;25.87000084;2.96800000;21.44000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-05-30;286.69000000;262.60000000;;93.76999664;203.00000000;0E-8;;203.00000000;;351.04998779;;25.40999985;1.99300000;21.64000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-05-30;262.54998779;233.81000000;75.55999756;265.57000732;393.00000000;0E-8;;393.00000000;;553.98999023;;200.52000427;4.65500000;27.06520000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-05-30;212.02000000;173.53000000;;728.01000977;586.05999756;1.21000004;0E-8;587.27001953;;786.53002930;;210.22000122;6.16900000;29.67420000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-05-30;841.92999268;;75.94000244;10.18000000;3.00000000;0E-8;0E-8;3.00000000;;10.32999992;;10.32999992;0.27600000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-05-30;318.85000000;113.56000000;;107.05000000;99.00000000;0E-8;8.00000000;107.00000000;0E-8;87.04000000;;87.04000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-05-30;734.46002197;605.07000000;75.29000092;162.79000000;32.00000000;0E-8;0E-8;32.00000000;;176.27999878;;176.27999878;2.76400000;6.15870000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-05-30;605.01000977;498.38000000;59.24000168;53.93999863;36.00000000;0E-8;0E-8;36.00000000;0E-8;200.97999573;210.08999634;20.64999962;2.16300000;6.23390000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-05-30;797.14001465;706.22000000;47.31999969;12.71000004;0E-8;0E-8;7.26999998;7.26999998;;14.05000019;;14.05000019;0.27900000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-05-30;705.18000000;605.01000000;;6.90999985;0E-8;0E-8;7.48999977;7.48999977;;15.05000019;;1.00000000;0.04800000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-05-30;604.91998291;538.44000000;35.16999817;9.53999996;0E-8;0E-8;11.00000000;11.00000000;-1.00000000;19.11000061;10.00000000;4.03000021;0.02700000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-05-30;498.52999878;396.55000000;64.61000061;44.04999924;65.00000000;0E-8;;65.00000000;;238.71000671;;9.85999966;5.10800000;6.91870000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-05-30;396.51998901;323.81000000;;89.79000092;67.00000000;42.00000000;;109.00000000;;249.69000244;;3.89000010;1.51200000;7.04870000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-05-30;323.70999146;258.63000000;;111.86000000;0E-8;207.00000000;0E-8;207.00000000;;279.25000000;;24.52000046;3.71200000;8.07870000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-05-30;258.53000000;241.20000000;;199.45000000;214.00000000;76.00000000;0E-8;290.00000000;0E-8;292.82000732;;9.81000042;0E-8;8.92290000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-05-30;486.35998535;;32.66999817;50.09000015;;12.00000000;;20.00000000;;50.90999985;;50.90999985;0.79600000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-05-30;312.82000000;278.09000000;29.20000000;485.95000000;1.00000000;0E-8;;1.00000000;;599.80999756;;471.56000000;5.26200000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-05-30;277.52000000;184.29000000;;9.32000000;43.00000000;0E-8;;43.00000000;;617.76000977;;11.28000000;0.16000000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-05-30;183.00000000;95.12000000;;390.38000000;206.00000000;0E-8;;206.00000000;;901.46002197;;261.80000000;0.75900000;0.41480000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-05-30;94.74000000;54.14000000;;412.67000000;337.00000000;120.00000000;;457.00000000;;1190.32995605;;291.14000000;0.84900000;0.46480000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-05-30;240.91000000;150.15000000;;770.46000000;159.00000000;649.00000000;20.00000000;828.00000000;0E-8;770.93000000;;770.93000000;0.17000000;0.29100000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-05-30;149.50000000;109.62000000;;1150.89000000;153.00000000;1003.00000000;6.00000000;1162.00000000;0E-8;1038.98999023;;244.19999695;0.04300000;1.08100000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-05-30;105.05999756;73.45000000;;1104.04003906;340.00000000;774.00000000;32.00000000;1146.00000000;0E-8;1039.36999512;;31.07999992;0.14800000;1.51100000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-05-30;631.46000000;511.82000000;57.57000000;77.00000000;58.00000000;0E-8;19.00000000;77.00000000;;81.41000366;;81.41000366;2.41500000;1.51480000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-05-30;704.28997803;659.40000000;70.16000366;132.41000366;82.62000275;0E-8;13.11999989;95.75000000;0E-8;138.32000732;;138.32000732;0.89300000;0.76480000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-05-30;658.27001953;474.25000000;65.40000153;97.13999939;14.71000004;13.44999981;0E-8;28.15999985;0E-8;146.42999268;;14.68999958;1.14800000;0.82970000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-05-30;636.14001465;479.87000000;58.66999817;615.79998779;0E-8;26.69000053;0E-8;26.69000053;0E-8;618.92999268;;618.92999268;2.80500000;0.32480000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-05-30;470.69000244;374.81000000;35.13999939;232.27999878;0E-8;121.00000000;;121.00000000;;800.36999512;;94.69000244;1.98300000;1.37450000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-05-30;368.17001343;264.28000000;;271.07998657;74.00000000;103.00000000;;177.00000000;;692.15997314;;140.39999390;5.57600000;2.82420000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-05-30;592.33001709;335.01000000;47.86000061;25.35000000;0E-8;0E-8;;0E-8;;48.15000153;;48.15000153;3.96900000;0.33480000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-05-30;327.92000000;265.93000000;;52.69000000;6.00000000;0E-8;0E-8;6.00000000;0E-8;90.06999969;;34.43999863;0.21800000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-05-30;264.32998657;210.70000000;;222.05999756;0E-8;167.64999390;0E-8;167.64999390;0E-8;567.03002930;;51.61000061;3.06200000;4.01900000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-05-30;547.70000000;426.03000000;72.52000000;21.02000046;0E-8;0E-8;1.00000000;1.00000000;0E-8;19.31999969;;19.31999969;0.13300000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-05-30;154.55000305;132.57000000;;207.77000427;132.00000000;0E-8;0E-8;132.00000000;0E-8;204.52999878;;204.52999878;0.81800000;0.55480000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-05-30;127.47000122;97.87000000;;100.18000031;59.00000000;20.00000000;0E-8;79.00000000;0E-8;203.67999268;;7.63999987;0.77700000;0.58480000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-05-31;109.35000000;26.45000000;;44.13000000;16.00000000;36.00000000;0E-8;52.00000000;0E-8;27.95000076;;1.69000000;1.39900000;3.77710000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-05-31;113.30000000;3.45000000;84.13000000;6.53999996;12.00000000;0E-8;;12.00000000;13.00000000;9.75000000;;9.75000000;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-05-31;303.97000000;258.72000000;99.37000000;249.00000000;249.00000000;0E-8;;249.00000000;;273.77999878;;273.77999878;6.44200000;4.35810000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-05-31;389.61000000;362.18000000;63.59000000;710.00000000;1335.00000000;0E-8;;1335.00000000;;600.46997070;;392.47000122;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-05-31;301.89000000;251.33000000;54.27000000;1200.00000000;1072.00000000;0E-8;;1072.00000000;;633.10998535;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-05-31;251.39000000;229.88000000;;1030.84997559;0E-8;0E-8;;0E-8;1057.00000000;707.78997803;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-05-31;229.91000000;142.57000000;;5.79000000;0E-8;0E-8;;0E-8;;707.78997803;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-05-31;251.23000000;138.19000000;;1030.84997559;1054.00000000;0E-8;;1054.00000000;;707.78997803;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-05-31;137.51000000;15.04000000;;1054.00000000;1110.00000000;0E-8;;1110.00000000;;745.97998047;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-05-31;57.30000000;42.96000000;;2631.00000000;1424.00000000;1207.00000000;;2631.00000000;;2526.18994141;;2526.18994141;-0.27800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-05-31;42.14000000;21.98000000;;2739.83007813;403.00000000;2342.54003906;0E-8;2745.85009766;0E-8;2524.79003906;;7.65999985;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-05-31;20.45000076;4.90000000;;2702.45996094;1599.00000000;1081.00000000;0E-8;2680.00000000;0E-8;2536.18994141;;20.43000031;-0.11600000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-05-31;50.45000076;27.22000000;86.86000061;1500.22998047;1175.00000000;0E-8;0E-8;1175.00000000;0E-8;1527.51000977;;1527.51000977;4.87200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-05-31;32.02999878;11.95000000;96.02999878;305.00000000;170.00000000;134.00000000;0E-8;305.00000000;0E-8;303.30999756;;303.30999756;-0.29000000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-05-31;30.91000000;6.63000000;;3640.84000000;1075.00000000;2558.00000000;0E-8;3633.00000000;;3652.12988281;;3652.12988281;-0.24500000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-05-31;96.23999786;5.24000000;;0E-8;4939.00000000;0E-8;0E-8;4939.00000000;0E-8;0E-8;5676.91992188;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-05-31;96.67000000;83.60000000;;8503.33007813;2003.00000000;197.00000000;15.00000000;2271.00000000;5595.98000000;8378.20996094;2701.30004883;8378.20996094;0E-8;7.57710000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-05-31;155.88999939;131.46000000;;1548.02001953;1929.00000000;0E-8;;1929.00000000;;1724.33996582;;908.16998291;3.17000000;32.18260000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-05-31;73.90000153;5.80000000;99.23000336;5244.29003906;5937.00000000;0E-8;0E-8;5937.00000000;0E-8;5713.00976563;;3864.97998047;-19.70900000;88.29680000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-05-31;479.20000000;304.15000000;;33.00000000;30.00000000;0E-8;3.00000000;33.00000000;0E-8;33.25000000;;33.25000000;0.05300000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-05-31;89.99000000;73.56000000;;22831.77929688;22588.09960938;0E-8;276.67001343;22864.76953125;0E-8;22675.21093750;;22675.21093750;-6.47300000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-05-31;71.30000000;54.99000000;;22542.00000000;21465.00000000;660.00000000;417.00000000;22542.00000000;0E-8;23600.07031250;;575.39001465;-6.13200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-05-31;87.05999756;54.69000000;91.87999725;243.71000671;314.20999146;0E-8;0E-8;314.20999146;0E-8;240.69999695;;240.69999695;0.30300000;0.36520000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-05-31;267.71000000;204.09000000;92.83000000;64.82000000;70.00000000;0E-8;3.00000000;73.00000000;0E-8;63.79000000;;63.79000000;-0.04700000;0.25520000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-05-31;213.54000000;114.26000000;;237.00000000;200.00000000;37.00000000;0E-8;237.00000000;0E-8;237.18000000;;237.18000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-05-31;300.74000000;272.25000000;81.49000000;575.44000000;620.00000000;48.00000000;0E-8;668.00000000;0E-8;620.55999756;;620.55999756;0E-8;20.97480000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-05-31;271.71000000;248.90000000;;715.48999023;725.33001709;8.88000011;8.00000000;734.21002197;;690.22998047;;57.65000153;0E-8;20.97480000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-05-31;220.42999268;162.60000000;;1474.33996582;1423.00000000;0E-8;0E-8;1423.00000000;0E-8;1553.70996094;;835.36999512;0.50500000;24.13650000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-05-31;161.45000000;135.47000000;;1504.00000000;1429.00000000;75.00000000;;1504.00000000;;1556.91003418;;7.59000015;0E-8;24.13650000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-05-31;312.69000000;277.77000000;;69.15000000;0E-8;69.00000000;0E-8;69.00000000;0E-8;66.41000366;;66.41000366;0.03300000;1.31000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-05-31;494.50000000;376.86000000;;25.88000000;29.00000000;0E-8;0E-8;29.00000000;0E-8;26.45000076;;26.45000076;0.01800000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-05-31;372.35000000;255.87000000;;30.04000000;29.00000000;0E-8;;29.00000000;;27.05999947;;0.58999997;0.01200000;0.66480000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-05-31;358.44000000;;;46.00000000;;3.00000000;;47.00000000;44.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-05-31;355.30000000;;;39.00000000;63.00000000;1.00000000;;64.00000000;;44.53000000;;44.53000000;0.11200000;0.32970000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-05-31;256.27000000;204.94000000;84.09000000;67.79000000;73.00000000;0E-8;0E-8;73.00000000;0E-8;44.52999878;;0E-8;0.11700000;0.35480000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-05-31;184.79000000;165.26000000;;207.95000000;211.00000000;0E-8;;211.00000000;;222.53999329;;84.62999725;0.37400000;6.10350000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-05-31;89.91000000;60.03000000;;250.00000000;234.00000000;0E-8;16.00000000;250.00000000;;258.85000610;;36.18999863;1.08200000;8.97550000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-05-31;59.83000000;37.92000000;;320.59000000;317.00000000;0E-8;;317.00000000;;323.70001221;;64.76999664;0.13200000;11.47770000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-05-31;910.14000000;885.80000000;71.87000000;49.59000000;57.00000000;0E-8;;57.00000000;;47.65999985;;47.65999985;1.24000000;0.37420000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-05-31;885.75000000;856.46000000;;63.81100000;64.00000000;0E-8;;64.00000000;;47.65999985;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-05-31;807.87000000;765.01000000;;110.06000000;114.00000000;0E-8;;114.00000000;;102.16000366;;54.38999939;0.72000000;2.52680000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-05-31;758.78000000;671.04000000;36.87000000;420.00000000;420.00000000;0E-8;0E-8;420.00000000;0E-8;307.92001343;;205.86000061;19.21700000;10.55580000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-05-31;661.43000000;620.49000000;57.11000000;463.90000000;372.00000000;0E-8;0E-8;372.00000000;0E-8;339.14001465;;39.04000092;3.96300000;11.58970000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-05-31;620.36000000;557.69000000;;394.21000000;389.00000000;0E-8;0E-8;389.00000000;0E-8;346.61999512;;9.01000023;0.94800000;11.88260000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-05-31;557.88000000;512.20000000;;416.89000000;403.00000000;0E-8;;403.00000000;;349.75000000;;3.73000002;0.72300000;12.16100000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-05-31;512.08000000;494.38000000;;444.58000000;419.00000000;0E-8;0E-8;419.00000000;;359.82998657;;10.67000008;1.18200000;12.53940000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-05-31;494.16000000;393.24000000;;429.00000000;429.00000000;0E-8;;429.00000000;;384.08999634;;23.81999969;5.02900000;15.18390000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-05-31;466.35998535;443.07000000;;257.17999268;450.00000000;0E-8;0E-8;450.00000000;0E-8;426.32000732;;41.40999985;3.75700000;26.53710000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-05-31;838.20001221;749.70000000;25.42000008;11.77999973;20.00000000;0E-8;0E-8;20.00000000;0E-8;13.32999992;;13.32999992;0.32900000;1.20940000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-05-31;664.36000000;574.70000000;;27.00000000;27.00000000;0E-8;0E-8;27.00000000;0E-8;21.95999908;;8.42000008;0.02300000;3.02390000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-05-31;572.61000000;546.00000000;;25.07000000;26.00000000;0E-8;0E-8;26.00000000;0E-8;22.36000061;;0.33000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-05-31;428.67999268;380.65000000;6.50000000;504.19000000;591.00000000;0E-8;0E-8;591.00000000;0E-8;599.48999023;;149.02999878;4.01200000;82.66350000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-05-31;374.48400000;325.64000000;9.29000000;613.85000000;441.00000000;0E-8;0E-8;441.00000000;0E-8;699.11999512;;95.23000336;12.13100000;94.25420000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-05-31;554.96002197;360.82000000;;18.64999962;17.00000000;0E-8;2.00000000;19.00000000;;22.05999947;;22.05999947;0.03700000;0.19000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-05-31;496.36599731;330.56000000;56.15000153;22.00000000;50.00000000;0E-8;;50.00000000;;23.92000008;;23.92000008;2.90200000;0.41970000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-05-31;82.83999634;33.75000000;;8.50000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;11.48999977;;11.48999977;0.17700000;1.12900000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-05-31;705.33000000;626.40000000;48.18000000;51.45000000;116.00000000;0E-8;0E-8;116.00000000;;54.43999863;;54.43999863;3.70500000;0.17480000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-05-31;614.86000000;;46.15000000;127.56000000;75.00000000;45.00000000;;120.00000000;;59.75999832;;7.92000008;0.48500000;0.20480000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-05-31;616.51000000;557.33000000;59.11000000;12.80000000;46.00000000;0E-8;0E-8;46.00000000;8.00000000;12.23999977;;12.23999977;1.17100000;0.11000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-05-31;453.79000854;394.46000000;32.90999985;202.39999390;159.00000000;0E-8;0E-8;159.00000000;0E-8;105.80999756;;46.77999878;0.52900000;8.30680000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-05-31;352.70001221;;;217.86999512;;95.00000000;;95.00000000;129.00000000;135.53999329;;29.47999954;0.05100000;9.09650000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-05-31;659.07000000;525.96000000;;23.12000000;22.00000000;0E-8;1.00000000;23.00000000;;22.57999992;;22.57999992;0.03000000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-05-31;437.45000000;355.52000000;;52.12000000;46.00000000;4.00000000;2.00000000;52.00000000;;52.75999832;;30.76000023;0.00200000;0.84480000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-05-31;251.43000000;233.13000000;93.00000000;224.84000000;106.00000000;0E-8;0E-8;106.00000000;129.96000000;321.20999146;224.16999817;125.59999847;;11.71870000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-05-31;249.90000000;138.77000000;;129.96000000;131.00000000;0E-8;0E-8;131.00000000;0E-8;0E-8;129.96000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-05-31;138.70000000;;;271.14000000;287.00000000;0E-8;;287.00000000;;355.13000488;258.10000610;51.04999924;0.05100000;12.66320000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-05-31;363.04000000;;69.18000000;3.59000000;;0E-8;;0E-8;15.00000000;12.14000034;88.75000000;3.85999990;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-05-31;398.46000000;;;126.99400000;;0E-8;;133.00000000;;154.00000000;88.75000000;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-05-31;;;;114.00000000;114.00000000;;;114.00000000;;3.90000010;88.75000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-05-31;442.59000000;;15.59000000;10.00000000;;0E-8;;10.00000000;10.00000000;8.27999973;;8.27999973;;0.03480000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-05-31;413.53000000;;90.18000000;10.29000000;;0E-8;;17.00000000;-10.00000000;3.90000010;12.18000031;3.90000010;0.67900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-05-31;;;;10.29000000;37.00000000;;;37.00000000;;3.90000010;12.18000031;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-05-31;86.38000000;;;10.29000000;140.00000000;0E-8;;140.00000000;;3.90000010;100.93000031;;0.02900000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-05-31;151.09000000;126.04000000;;60.00000000;45.00000000;0E-8;;45.00000000;;69.01999664;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-05-31;794.32000732;755.85000000;50.86999893;39.54999924;111.00000000;0E-8;0E-8;111.00000000;0E-8;44.50000000;;44.50000000;2.20800000;4.68680000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-05-31;741.39200000;674.84000000;28.66000000;109.61000061;137.00000000;0E-8;0E-8;137.00000000;0E-8;72.41000366;;27.86000061;2.88700000;6.22060000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-05-31;630.52000000;519.66000000;22.13000000;165.62000000;139.00000000;0E-8;;139.00000000;;148.16999817;;75.72000000;4.66400000;18.64130000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-05-31;786.09000000;695.21000000;16.10000000;79.23999786;125.19000244;0E-8;;125.19000244;;83.80000305;;83.80000305;4.69000000;3.08900000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-05-31;694.68000000;623.84000000;54.94000000;132.00000000;132.00000000;0E-8;;132.00000000;;87.52999878;;3.89000010;1.01200000;5.62000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-05-31;623.66000000;565.27000000;50.93000000;143.92000000;136.00000000;0E-8;10.00000000;146.00000000;;88.05000305;;0.49000001;0.60200000;6.31000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-05-31;564.93000000;517.58000000;;144.10000000;139.00000000;0E-8;;139.00000000;;89.44000244;;1.16999996;1.15300000;7.91100000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-05-31;842.25402832;771.38000000;93.26000214;41.75999832;0E-8;13.00000000;0E-8;13.00000000;13.00000000;52.77000046;;52.77000046;3.95200000;3.25060000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-05-31;771.44000000;729.66000000;84.53000000;18.27000000;77.00000000;15.00000000;0E-8;92.00000000;0E-8;67.02999878;;15.01000023;1.64900000;3.72290000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-05-31;592.89000000;515.81000000;87.79000000;169.44000000;189.00000000;0E-8;0E-8;189.00000000;0E-8;201.33000183;;135.05000305;1.22600000;9.77420000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-05-31;501.24000000;435.97000000;16.08000000;502.04000000;1590.00000000;0E-8;0E-8;1590.00000000;0E-8;535.02001953;;91.76000214;8.31800000;50.93940000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-05-31;430.52000000;398.27000000;;1433.53002930;1598.00000000;0E-8;;1598.00000000;;564.59002686;;28.65000000;1.61400000;54.85970000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-05-31;391.79000000;326.08000000;10.68000000;1802.17000000;2073.00000000;0E-8;;2073.00000000;;991.55999756;;424.13000488;11.70700000;94.93740000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-05-31;476.98000000;448.69000000;98.95000000;94.15000000;98.00000000;0E-8;0E-8;98.00000000;0E-8;88.90000153;;88.90000153;0.42500000;0.66420000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-05-31;447.98000000;410.10000000;;96.96000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;92.87000275;;3.68000007;0.65500000;0.68420000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-05-31;353.82000000;326.24000000;;84.70000000;81.00000000;0E-8;0E-8;81.00000000;0E-8;101.01999664;;6.86000013;0.22400000;0.73940000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-05-31;446.51998901;394.87000000;;104.00000000;104.00000000;0E-8;0E-8;104.00000000;0E-8;103.06999969;;103.06999969;2.07600000;0.48420000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-05-31;370.47000122;326.27000000;;110.00000000;110.00000000;0E-8;;110.00000000;0E-8;118.50000000;;8.60000038;0.93200000;0.52940000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-05-31;582.82000732;530.78000000;86.69999695;53.95000076;48.00000000;0E-8;0E-8;48.00000000;0E-8;56.77000046;;56.77000046;0.65000000;0.11100000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-05-31;562.69400000;531.69000000;32.36000000;59.07000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;75.13999939;;75.13999939;10.26400000;5.31260000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-05-31;531.47000000;504.96000000;;115.34000000;122.00000000;0E-8;1.00000000;123.00000000;0E-8;77.19999695;;2.26999998;0.33500000;5.48580000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-05-31;467.26800000;398.32000000;20.56000000;150.61000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;124.41999817;;47.16999817;9.39700000;7.49420000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-05-31;398.18000000;385.56000000;;106.15000000;98.00000000;0E-8;3.00000000;101.00000000;0E-8;126.54000092;;2.33999991;0.09700000;7.52940000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-05-31;384.26998901;365.82000000;;134.30000305;138.00000000;0E-8;0E-8;138.00000000;0E-8;185.17999268;;58.68000031;0.24100000;10.24100000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-05-31;365.96000000;351.06000000;;166.69000000;194.00000000;0E-8;0E-8;194.00000000;0E-8;189.75000000;;4.59999990;0.56700000;10.46260000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-05-31;350.86999512;333.68000000;;206.74000549;233.47999573;0E-8;0E-8;233.47999573;0E-8;199.69000244;;9.81000042;0.75300000;10.77350000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-05-31;329.96800000;284.06000000;62.77000000;513.56000000;435.00000000;0E-8;0E-8;435.00000000;0E-8;612.52001953;;328.25000000;14.34700000;17.69740000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-05-31;283.68000000;258.10000000;;555.03000000;396.00000000;0E-8;0E-8;396.00000000;0E-8;636.86999512;;60.00000000;2.08900000;18.41160000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-05-31;257.83000000;235.43000000;;460.17000000;535.00000000;0E-8;0E-8;535.00000000;0E-8;729.55999756;;140.67999268;5.99400000;20.86130000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-05-31;325.43000000;280.71000000;46.43000000;2338.32006836;2962.00000000;0E-8;0E-8;2962.00000000;-240.00000000;2190.04003906;;176.30999756;32.60300000;195.47970000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-05-31;279.47000000;258.03000000;;3491.92000000;3443.00000000;0E-8;12.00000000;3455.00000000;;2774.76000977;2737.35009766;259.38000488;9.66300000;274.25650000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-05-31;344.21000000;309.94000000;;90.13000000;93.00000000;8.00000000;0E-8;101.00000000;0E-8;90.46000000;;90.46000000;0.46100000;0.35520000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-05-31;257.32000000;236.61000000;;3910.00000000;3906.00000000;0E-8;4.00000000;3910.00000000;;3443.56005859;3406.14990234;413.00000000;52.84200000;289.08450000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-05-31;217.64999390;95.81000000;;5668.75000000;5389.00000000;0E-8;;5389.00000000;;5342.43017578;5305.02001953;1333.29003906;26.46300000;320.37260000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-05-31;281.60400391;224.47000000;36.34999847;54.01000000;127.00000000;0E-8;0E-8;127.00000000;0E-8;59.08000183;;59.08000183;7.05900000;0.26550000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-05-31;395.82000000;151.21000000;;68.41000366;60.00000000;12.00000000;;72.00000000;;70.19999695;;70.19999695;0.41600000;0.81580000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-05-31;411.85000000;320.22000000;;53.77000000;52.00000000;0E-8;2.00000000;54.00000000;;56.34000015;;56.34000015;0.03200000;0.41230000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-05-31;320.18000000;180.74000000;;53.77000000;54.00000000;0E-8;;54.00000000;;56.34000015;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-05-31;354.92000000;249.02000000;;61.23000000;60.00000000;0E-8;1.00000000;61.00000000;0E-8;61.70999908;;61.70999908;0.03700000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-05-31;615.47998047;577.25000000;72.76000214;33.50000000;48.41999817;0E-8;0E-8;48.41999817;0E-8;36.63999939;;36.63999939;0.39900000;2.36520000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-05-31;566.73300000;515.88000000;65.92000000;145.78000000;406.00000000;0E-8;;406.00000000;;159.78999329;;122.90000153;19.52000000;8.38060000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-05-31;826.65997314;630.48000000;79.69000244;25.00000000;36.00000000;0E-8;1.00000000;36.00000000;;28.04999924;;28.04999924;1.21700000;1.26000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-05-31;766.15000000;;67.09000000;2.33000000;;0E-8;;13.00000000;;7.00000000;;7.00000000;0.01900000;3.84100000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-05-31;743.53002930;;70.65000153;7.32999992;;0E-8;;17.62999916;;14.63000000;37.42000000;14.63000000;1.55800000;7.87030000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-05-31;734.40997314;;69.72000122;7.00000000;;0E-8;;13.52000046;;18.65000000;;18.65000000;0.35400000;10.30030000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-05-31;711.38000000;;40.60000000;109.18100000;;113.00000000;;113.00000000;;74.01000000;;91.47200000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-05-31;447.21000000;427.30000000;54.27000000;142.34000000;170.00000000;0E-8;0E-8;170.00000000;0E-8;183.20000000;148.53000000;115.27000000;6.32900000;50.33030000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-05-31;427.30999756;403.86000000;;203.69000244;154.00000000;0E-8;0E-8;154.00000000;0E-8;202.00999451;168.32000732;26.65999985;1.71000000;57.35350000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-05-31;403.67001343;381.60000000;;170.61000061;222.00000000;0E-8;0E-8;222.00000000;0E-8;248.17999268;215.44000244;51.29000092;3.21600000;63.06870000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-05-31;381.84200000;357.65000000;48.03000000;209.41999817;209.41999817;0E-8;0E-8;209.41999817;0E-8;272.82998657;242.63000488;29.46999931;14.34700000;66.98580000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-05-31;357.71000000;325.46000000;;224.00000000;224.00000000;0E-8;0E-8;224.00000000;0E-8;285.39999390;256.02999878;11.63000011;6.22000000;71.65100000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-05-31;325.46000000;279.61000000;46.75000000;260.38000488;180.00000000;0E-8;;180.00000000;240.00000000;309.04000854;90.94999695;11.25000000;20.90400000;77.08000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-05-31;727.22000000;1.11000000;;6.00000000;6.13000011;0E-8;;6.00000000;;0E-8;40.61000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-05-31;440.04900000;334.67000000;37.00000000;243.50000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;298.20001221;;298.20001221;23.18300000;21.46480000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-05-31;332.60000000;287.20000000;;117.20000000;112.00000000;53.00000000;;165.00000000;;323.30999756;;25.07999992;2.98700000;21.61000000;TOUHCB
