id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-05-31;286.66000000;262.60000000;;161.32000000;202.00000000;0E-8;;202.00000000;;348.64999390;;24.62999916;2.00900000;21.81000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-05-31;262.57000732;233.83000000;77.12999725;488.60000610;393.00000000;0E-8;;393.00000000;;544.59002686;;194.33999634;4.72500000;27.24480000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-05-31;212.01000000;173.53000000;;517.61999512;585.46997070;2.52999997;0E-8;588.00000000;;771.10998535;;203.74000549;6.39700000;29.85580000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-05-31;841.85998535;;75.47000122;12.55000019;21.00000000;0E-8;0E-8;21.00000000;;12.35999966;;12.35999966;0.27700000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-05-31;318.55000000;113.31000000;;82.48000000;75.00000000;0E-8;8.00000000;83.00000000;0E-8;66.77000000;;66.77000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-05-31;734.32000732;605.06000000;74.87999725;141.89999390;325.00000000;0E-8;0E-8;325.00000000;;158.44000244;;158.44000244;2.75400000;6.17130000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-05-31;604.97998047;498.40000000;58.63000107;325.26000977;352.00000000;0E-8;0E-8;352.00000000;-7.00000000;182.30999756;191.42999268;14.43000031;2.15900000;6.24610000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-05-31;797.14001465;706.31000000;47.31999969;14.76000023;7.46999979;0E-8;7.28999996;14.76000023;;15.84000015;;15.84000015;0.27800000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-05-31;705.23000000;605.02000000;;14.77000046;5.84000015;0E-8;7.53999996;13.38000011;;16.39999962;;0.69999999;0.04800000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-05-31;604.98999023;538.43000000;36.04999924;20.54999924;0E-8;0E-8;11.00000000;11.00000000;7.00000000;19.11000061;10.00000000;2.81999993;0.02700000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-05-31;498.51000977;396.58000000;64.51999664;287.98999023;330.00000000;0E-8;;330.00000000;;221.47999573;;10.96000004;5.09000000;6.93130000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-05-31;396.51998901;324.15000000;;327.00000000;312.00000000;15.00000000;;327.00000000;;232.99000549;;4.32999992;1.50600000;7.06130000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-05-31;323.75000000;258.52000000;;386.43000000;231.00000000;92.00000000;0E-8;323.00000000;;266.79000854;;27.26000023;3.69900000;8.09130000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-05-31;258.68000000;241.17000000;;320.00000000;150.00000000;118.00000000;0E-8;268.00000000;0E-8;280.29000854;;10.89999962;0E-8;8.93710000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-05-31;486.39001465;;33.09000015;35.56999969;;12.00000000;;24.00000000;;36.38999939;;36.38999939;0.79800000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-05-31;313.06000000;278.37000000;30.02000000;365.25000000;45.00000000;0E-8;;45.00000000;;395.51000977;;347.14000000;5.38800000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-05-31;277.63000000;184.23000000;;52.63000000;48.00000000;0E-8;;48.00000000;;412.04000854;;5.47000000;0.15900000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-05-31;182.60000000;95.22000000;;192.08000000;254.00000000;0E-8;;254.00000000;;592.10998535;;126.92000000;0.76300000;0.41520000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-05-31;94.69000000;54.14000000;;369.89000000;338.00000000;43.00000000;;381.00000000;;746.14001465;;141.15000000;0.85200000;0.46520000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-05-31;240.47000000;149.41000000;;360.78000000;159.00000000;209.00000000;20.00000000;388.00000000;0E-8;361.24000000;;361.24000000;0.17200000;0.28900000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-05-31;148.91000000;107.93000000;;553.31000000;108.00000000;451.00000000;6.00000000;565.00000000;0E-8;572.88000488;;109.22000122;0.04100000;1.07900000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-05-31;104.65000153;72.11000000;;564.61999512;335.00000000;222.00000000;31.00000000;588.00000000;0E-8;674.17999268;;13.89999962;0.15200000;1.50900000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-05-31;631.36000000;512.31000000;56.43000000;81.04000000;150.00000000;0E-8;19.00000000;169.00000000;;83.75000000;;83.75000000;2.40100000;1.51520000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-05-31;704.42999268;659.40000000;75.95999908;139.07000732;83.00000000;0E-8;13.00000000;96.00000000;0E-8;128.00999451;;128.00999451;0.90800000;0.76520000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-05-31;658.32000000;475.22000000;66.40000000;99.30000305;77.50000000;6.75000000;0E-8;84.25000000;0E-8;144.17999268;;13.59000015;1.15300000;0.83030000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-05-31;636.46002197;479.87000000;59.79999924;314.89001465;0E-8;27.26000023;0E-8;27.26000023;0E-8;318.04000854;;318.04000854;2.82800000;0.32520000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-05-31;470.75000000;374.83000000;35.52999878;169.69999695;0E-8;122.00000000;;122.00000000;;764.09002686;;97.63999939;1.97800000;1.37550000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-05-31;368.20001221;264.34000000;;256.04000854;146.00000000;63.00000000;;209.00000000;;916.65002441;;129.42999268;5.61100000;2.82580000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-05-31;592.34997559;334.99000000;48.02000046;25.45999908;0E-8;0E-8;;0E-8;;37.16999817;;37.16999817;3.98500000;0.33520000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-05-31;326.85000610;265.81000000;;25.34000015;95.00000000;0E-8;0E-8;95.00000000;0E-8;67.27999878;;26.57999992;0.21900000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-05-31;264.38000488;210.93000000;;354.26000977;146.69999695;162.13999939;0E-8;308.83999634;0E-8;854.13000488;;51.79999924;3.09700000;4.02100000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-05-31;547.73999023;426.27000000;73.33999634;23.46999931;20.04000092;0E-8;1.00000000;21.04000092;0E-8;15.68000031;;15.68000031;0.13200000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-05-31;154.57000732;133.03000000;;302.23001099;267.00000000;30.00000000;0E-8;297.00000000;0E-8;241.77999878;;241.77999878;0.81500000;0.55520000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-05-31;127.73000336;98.53000000;;287.07000732;211.00000000;21.00000000;0E-8;232.00000000;0E-8;237.66000366;;9.02999973;0.77700000;0.58520000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-06-01;109.36000000;26.39000000;;51.87000000;7.00000000;37.00000000;0E-8;44.00000000;0E-8;26.44000053;;1.13000000;1.40900000;3.77130000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-06-01;113.27000000;3.23000000;83.74000000;6.76000023;12.56999969;0E-8;;12.56999969;13.00000000;9.97999954;;9.97999954;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-06-01;303.98000000;258.72000000;99.58000000;293.29998779;247.00000000;0E-8;;247.00000000;;272.51998901;;272.51998901;6.49300000;4.38420000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-06-01;389.58000000;362.19000000;63.27000000;700.00000000;1343.00000000;0E-8;;1343.00000000;;592.33001709;;386.32998657;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-06-01;301.90000000;251.28000000;54.49000000;1200.00000000;1062.00000000;0E-8;;1062.00000000;;617.54998779;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-06-01;251.40000000;229.93000000;;1032.56994629;0E-8;0E-8;;0E-8;1024.00000000;674.17999268;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-06-01;230.15000000;143.03000000;;10.42000000;0E-8;0E-8;;0E-8;;674.17999268;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-06-01;251.21000000;137.84000000;;997.84997559;1021.00000000;0E-8;;1021.00000000;;674.17999268;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-06-01;137.50000000;15.02000000;;1021.00000000;1104.00000000;0E-8;;1104.00000000;;707.78997803;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-06-01;57.30000000;42.97000000;;2703.00000000;1424.00000000;1279.00000000;;2703.00000000;;2603.25000000;;2603.25000000;-0.28300000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-06-01;41.89000000;21.83000000;;2789.40991211;402.00000000;2462.00000000;0E-8;2864.63989258;0E-8;2604.72998047;;7.90000010;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-06-01;20.12999916;4.93000000;;2640.61010742;1594.00000000;1106.00000000;0E-8;2700.00000000;0E-8;2619.12988281;;21.05999947;-0.12100000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-06-01;50.45800018;27.45000000;87.04000092;1475.04003906;1258.00000000;0E-8;0E-8;1258.00000000;0E-8;1487.25000000;;1487.25000000;4.67800000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-06-01;32.04000092;11.85000000;96.23999786;289.30999756;169.00000000;108.00000000;0E-8;278.00000000;0E-8;291.08999634;;291.08999634;-0.28300000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-06-01;30.92000000;6.71000000;;3696.92000000;1073.00000000;2620.00000000;0E-8;3693.00000000;;3687.16992188;;3687.16992188;-0.25200000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-06-01;96.62999725;5.22000000;;0E-8;4633.00000000;0E-8;0E-8;4633.00000000;0E-8;0E-8;5353.83007813;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-06-01;96.83000183;83.58000000;;8138.81005859;1963.00000000;199.00000000;15.00000000;2233.00000000;4997.84000000;8001.66992188;2647.84008789;8001.66992188;0E-8;7.59130000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-06-01;155.88999939;131.20000000;;1551.00000000;1551.00000000;0E-8;;1551.00000000;;1696.65002441;;896.35998535;3.41400000;32.37770000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-06-01;73.88999939;5.70000000;99.15000153;5271.04980469;5617.00000000;0E-8;0E-8;5617.00000000;0E-8;5495.10986328;;3679.90991211;-20.22300000;88.82030000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-06-01;479.21000000;304.15000000;;33.46000000;30.00000000;0E-8;3.00000000;33.00000000;0E-8;33.40000000;;33.40000000;0.05400000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-06-01;89.85000000;73.46000000;;21663.55078125;21852.99023438;0E-8;272.42999268;22125.41992188;0E-8;21970.38085938;;21970.38085938;-6.14100000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-06-01;71.29000000;54.77000000;;21598.56054688;20999.00000000;429.00000000;204.00000000;21632.00000000;0E-8;23224.14062500;;578.29998779;-5.93000000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-06-01;87.05000305;54.52000000;91.63999939;236.80000305;307.29998779;0E-8;0E-8;307.29998779;0E-8;230.75000000;;230.75000000;0.02200000;0.36550000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-06-01;267.69000000;204.10000000;92.34000000;57.63000000;70.00000000;0E-8;4.00000000;74.00000000;0E-8;62.52000000;;62.52000000;-0.07700000;0.25550000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-06-01;213.54000000;114.20000000;;228.00000000;191.00000000;37.00000000;0E-8;228.00000000;0E-8;228.18000000;;228.18000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-06-01;300.71000000;272.27000000;81.10000000;576.44000000;621.00000000;48.00000000;0E-8;669.00000000;0E-8;602.94000244;;602.94000244;0E-8;21.09450000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-06-01;271.73000000;248.79000000;;706.46997070;660.15002441;8.89000034;8.00000000;669.03997803;;671.42999268;;56.00999832;0E-8;21.09450000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-06-01;220.42999268;162.60000000;;1490.00000000;1490.00000000;0E-8;0E-8;1490.00000000;0E-8;1540.67004395;;821.67999268;0.49900000;24.28940000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-06-01;161.43000000;135.45000000;;1498.72000000;1513.00000000;0E-8;;1513.00000000;;1551.93994141;;7.46000004;0E-8;24.28940000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-06-01;312.89000000;277.81000000;;78.02000000;0E-8;75.00000000;0E-8;75.00000000;0E-8;76.86000061;;76.86000061;0.03400000;1.31000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-06-01;494.71000000;376.82000000;;27.31000000;25.00000000;0E-8;0E-8;25.00000000;0E-8;28.86000061;;28.86000061;0.01800000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-06-01;372.05000000;255.89000000;;28.73000000;30.00000000;0E-8;;30.00000000;;29.10000038;;0.64999998;0.01200000;0.66450000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-06-01;358.52000000;;;49.00000000;;3.00000000;;48.00000000;45.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-06-01;355.23000000;;;41.13999939;45.00000000;1.00000000;;46.00000000;;44.84000015;;44.84000015;0.11300000;0.32900000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-06-01;256.27000000;204.86000000;84.09000000;51.00000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;44.81999969;;0E-8;0.11800000;0.35450000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-06-01;184.85000000;165.28000000;;226.21000000;217.00000000;0E-8;;217.00000000;;226.77000427;;86.05999756;0.37800000;6.10060000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-06-01;89.92000000;60.07000000;;255.47000122;236.00000000;0E-8;16.00000000;252.00000000;;261.45999146;;36.79999924;1.08400000;8.96650000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-06-01;59.71000000;37.96000000;;321.72000000;326.00000000;0E-8;;326.00000000;;327.22000122;;65.87000275;0.13300000;11.46320000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-06-01;910.14001465;885.78000000;71.87000275;56.00000000;56.00000000;0E-8;;56.00000000;;53.13000107;;53.13000107;1.23600000;0.38260000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-06-01;885.73000000;856.46000000;;61.62300000;62.00000000;0E-8;;62.00000000;;53.13000107;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-06-01;807.87000000;765.01000000;;114.00000000;114.00000000;0E-8;;114.00000000;;110.52999878;;60.36999893;0.72100000;2.60030000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-06-01;758.78000000;670.92000000;36.87000000;403.00000000;403.00000000;0E-8;0E-8;403.00000000;0E-8;335.67999268;;233.72000122;19.22700000;10.88740000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-06-01;661.48000000;620.56000000;57.51000000;481.87000000;367.00000000;0E-8;0E-8;367.00000000;0E-8;366.60000610;;57.52999878;3.96600000;11.93900000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-06-01;620.27000000;557.62000000;;363.12000000;410.00000000;0E-8;0E-8;410.00000000;0E-8;371.86999512;;13.27999973;0.94800000;12.23770000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-06-01;557.73000000;512.20000000;;416.92000000;469.00000000;0E-8;;469.00000000;;372.10000610;;5.48999977;0.72400000;12.52290000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-06-01;512.08000000;494.52000000;;519.00000000;519.00000000;0E-8;0E-8;519.00000000;;378.50000000;;15.72000027;1.18300000;12.90810000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-06-01;494.18000000;393.24000000;;554.14000000;509.00000000;0E-8;;509.00000000;;404.26998901;;35.09999847;5.04200000;15.60160000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-06-01;466.36999512;443.06000000;;471.08999634;455.00000000;0E-8;0E-8;455.00000000;0E-8;444.67999268;;49.65999985;3.77300000;27.13130000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-06-01;838.14001465;749.58000000;25.25000000;10.05000019;20.00000000;0E-8;0E-8;20.00000000;0E-8;13.35000038;;13.35000038;0.32900000;1.25810000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-06-01;664.51000000;574.56000000;;26.85000000;25.00000000;0E-8;0E-8;25.00000000;0E-8;21.76000023;;8.43000031;0.02300000;3.14160000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-06-01;572.58000000;545.95000000;;22.96000000;24.00000000;0E-8;0E-8;24.00000000;0E-8;22.12000084;;0.33000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-06-01;428.67999268;380.62000000;6.50000000;576.00000000;576.00000000;0E-8;0E-8;576.00000000;0E-8;603.70001221;;151.17999268;4.02500000;84.67060000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-06-01;374.43600000;325.83000000;8.91000000;649.59000000;880.00000000;0E-8;0E-8;880.00000000;0E-8;693.34997559;;93.29000092;12.13000000;96.42260000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-06-01;554.98999023;360.91000000;;20.45999908;18.00000000;0E-8;2.00000000;20.00000000;;24.65999985;;24.65999985;0.03700000;0.19000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-06-01;496.33999634;330.56000000;56.06999969;18.00000000;49.00000000;0E-8;;49.00000000;;23.35000038;;23.35000038;2.93300000;0.41900000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-06-01;82.88999939;33.75000000;;10.81999969;0E-8;7.00000000;0E-8;7.00000000;6.00000000;11.64999962;;11.64999962;0.17700000;1.12710000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-06-01;705.29998779;626.30000000;48.02999878;59.63999939;108.00000000;0E-8;0E-8;108.00000000;;66.43000031;;66.43000031;3.72400000;0.17450000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-06-01;614.89000000;;46.31000000;125.67000000;75.00000000;45.00000000;;120.00000000;;73.09999847;;9.65999985;0.48900000;0.20450000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-06-01;616.43000000;557.22000000;58.66000000;14.03000000;47.00000000;0E-8;0E-8;47.00000000;8.00000000;13.42000008;;13.42000008;1.16900000;0.11000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-06-01;453.94000244;394.45000000;33.52999878;201.39999390;158.00000000;0E-8;0E-8;158.00000000;0E-8;107.19999695;;47.68000031;0.53300000;8.33030000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-06-01;352.50000000;;;204.33000183;;85.00000000;;85.00000000;125.00000000;134.32000732;;28.51000023;0.05100000;9.11940000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-06-01;659.10000000;525.99000000;;25.35000000;24.00000000;0E-8;1.00000000;25.00000000;;25.37999916;;25.37999916;0.03100000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-06-01;437.13000000;355.68000000;;61.88000000;56.00000000;4.00000000;2.00000000;62.00000000;;63.27999878;;38.49000168;0.00300000;0.84450000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-06-01;251.13000000;233.00000000;63.00000000;265.30000000;93.00000000;0E-8;0E-8;93.00000000;208.27000000;351.04998779;254.33000183;143.14999390;;11.74610000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-06-01;248.41000000;139.45000000;;208.25000000;221.00000000;0E-8;0E-8;221.00000000;0E-8;0.01000000;208.27000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-06-01;139.02000000;;;405.61000000;396.00000000;0E-8;;396.00000000;;396.79998779;300.07998657;58.18999863;0.05000000;12.68970000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-06-01;362.80000000;;57.49000000;-15.62000000;;0E-8;;0E-8;15.00000000;12.59000015;88.12999725;4.00000000;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-06-01;398.49000000;;;135.12600000;;0E-8;;134.00000000;;155.00000000;88.12999725;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-06-01;;;;106.00000000;106.00000000;;;106.00000000;;4.03999996;88.12999725;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-06-01;442.61000000;;16.13000000;10.11999989;0E-8;0E-8;;10.00000000;10.00000000;8.59000015;;8.59000015;;0.03450000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-06-01;413.56000000;;90.37000000;17.07000000;;0E-8;;7.00000000;-10.00000000;4.03999996;12.63000011;4.03999996;0.68400000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-06-01;;;;17.07000000;35.00000000;;;35.00000000;;4.03999996;12.63000011;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-06-01;86.28000000;;;17.07000000;132.00000000;0E-8;;132.00000000;;4.03999996;100.76000214;;0.02900000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-06-01;150.92000000;126.18000000;;58.00000000;69.00000000;0E-8;;69.00000000;;66.44999695;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-06-01;794.23999023;756.06000000;50.34000015;39.34000015;121.00000000;0E-8;0E-8;121.00000000;0E-8;44.40999985;;44.40999985;2.16400000;4.74030000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-06-01;741.39400000;674.80000000;28.67000000;132.04000000;129.00000000;0E-8;0E-8;129.00000000;0E-8;72.25000000;;27.79999924;2.89400000;6.29190000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-06-01;630.54000000;519.66000000;22.16000000;188.24000000;135.00000000;0E-8;;135.00000000;;148.30999756;;75.95000000;4.67400000;19.05390000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-06-01;786.07200000;695.24000000;16.07000000;82.12000275;123.37000275;0E-8;;123.37000275;;86.84999847;;86.84999847;4.69800000;3.17710000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-06-01;694.72000000;623.83000000;56.28000000;153.57000000;131.00000000;0E-8;;131.00000000;;89.62000275;;4.17000008;1.01400000;5.77000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-06-01;623.67000000;565.26000000;52.33000000;140.08000000;128.00000000;0E-8;10.00000000;138.00000000;;89.70999908;;0.52000000;0.60300000;6.47000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-06-01;564.95000000;517.58000000;;149.19000000;139.00000000;0E-8;;139.00000000;;90.12999725;;1.25000000;1.15600000;8.09290000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-06-01;842.27001953;771.31000000;93.56999969;45.88000107;0E-8;13.00000000;0E-8;13.00000000;13.00000000;53.56000137;;53.56000137;3.97500000;3.26190000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-06-01;771.39000000;729.10000000;83.17000000;22.26000000;44.00000000;19.00000000;0E-8;63.00000000;0E-8;67.95999908;;14.80000019;1.65000000;3.73870000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-06-01;593.00000000;515.51000000;88.40000000;193.88000000;122.00000000;0E-8;0E-8;122.00000000;0E-8;200.19000244;;133.16000366;1.22800000;9.82260000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-06-01;500.97000000;435.94000000;15.27000000;436.25000000;1605.00000000;0E-8;0E-8;1605.00000000;0E-8;537.14001465;;98.29000092;8.24100000;51.76810000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-06-01;430.48000000;398.39000000;;1583.10000000;1614.00000000;0E-8;;1614.00000000;;565.58001709;;29.14000000;1.62000000;55.72900000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-06-01;391.73000000;326.16000000;10.17000000;1960.00000000;2285.00000000;0E-8;;2285.00000000;;988.27001953;;423.29998779;11.71000000;96.20230000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-06-01;476.89999390;448.69000000;94.76000214;78.63999939;94.00000000;0E-8;0E-8;94.00000000;0E-8;83.91000000;;83.91000000;0.42700000;0.67260000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-06-01;447.99000000;410.10000000;;94.96000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;88.62999725;;3.47000000;0.65800000;0.69260000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-06-01;353.89000000;326.21000000;;104.50000000;98.00000000;0E-8;0E-8;98.00000000;0E-8;97.76000214;;6.48000000;0.22300000;0.74810000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-06-01;446.51998901;394.85000000;;99.04000092;99.04000092;0E-8;0E-8;99.04000092;0E-8;99.90000153;;99.90000153;2.08400000;0.49260000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-06-01;370.48001099;326.29000000;;107.08999634;102.00000000;0E-8;;102.00000000;0E-8;113.44000244;;8.32999992;0.93400000;0.53810000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-06-01;582.76000977;531.05000000;85.58000183;56.14000000;74.00000000;0E-8;0E-8;74.00000000;0E-8;55.18000031;;55.18000031;0.64900000;0.11290000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-06-01;562.68600000;531.66000000;32.27000000;66.47000000;100.00000000;0E-8;0E-8;100.00000000;0E-8;85.83000183;;85.83000183;10.23600000;5.49770000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-06-01;531.46000000;504.89000000;;106.09000000;107.00000000;0E-8;1.00000000;108.00000000;0E-8;86.41000366;;2.85999990;0.33300000;5.67740000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-06-01;467.28400000;398.30000000;20.72000000;158.01000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;141.64999390;;59.27000046;9.36800000;7.73260000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-06-01;398.07000000;385.60000000;;105.33000000;108.00000000;0E-8;3.00000000;111.00000000;0E-8;142.13000488;;2.63000011;0.09600000;7.76810000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-06-01;384.32000732;365.84000000;;162.25000000;156.00000000;0E-8;0E-8;156.00000000;0E-8;206.28999329;;66.11000061;0.24000000;10.53290000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-06-01;365.97000000;350.96000000;;169.78000000;167.00000000;0E-8;0E-8;167.00000000;0E-8;209.00999451;;5.17999983;0.56300000;10.75770000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-06-01;350.83999634;333.57000000;;183.05000305;193.00000000;0E-8;0E-8;193.00000000;0E-8;217.80999756;;11.05000019;0.75000000;11.07060000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-06-01;330.01600000;284.08000000;63.17000000;706.70000000;437.00000000;0E-8;0E-8;437.00000000;0E-8;657.64001465;;369.73999023;14.31600000;18.05230000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-06-01;283.65000000;258.22000000;;475.86999512;501.10000610;0E-8;0E-8;501.10000610;0E-8;762.14001465;;121.98999786;2.08000000;18.77480000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-06-01;257.94000000;235.49000000;;839.08000000;564.00000000;0E-8;0E-8;564.00000000;0E-8;975.58001709;;285.98999023;5.97700000;21.23390000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-06-01;325.45000000;280.72000000;46.83000000;3031.67000000;2980.00000000;0E-8;0E-8;2980.00000000;-204.00000000;2143.27001953;;170.41000366;32.60500000;198.97900000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-06-01;279.51000000;258.01000000;;3572.26000000;3412.00000000;0E-8;12.00000000;3424.00000000;;2711.14990234;2675.20996094;255.77000427;9.62900000;278.42940000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-06-01;344.21000000;309.73000000;;87.00000000;76.00000000;11.00000000;0E-8;87.00000000;0E-8;89.31000000;;89.31000000;0.46000000;0.35550000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-06-01;257.32000000;236.58000000;;3917.00000000;3913.00000000;0E-8;4.00000000;3917.00000000;;3359.52001953;3323.57006836;413.51000977;52.64000000;293.53350000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-06-01;217.66999817;95.65000000;;5745.97998047;5466.00000000;0E-8;;5466.00000000;;5494.95996094;5459.00976563;1434.33996582;26.37700000;325.15770000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-06-01;281.58401489;224.47000000;36.13000107;54.01000000;127.00000000;0E-8;0E-8;127.00000000;0E-8;58.51000000;;58.51000000;7.15700000;0.26650000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-06-01;395.70000000;151.79000000;;66.81999969;76.00000000;12.00000000;;88.00000000;;68.11000061;;68.11000061;0.41400000;0.81740000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-06-01;411.89000000;320.23000000;;52.45999908;50.00000000;0E-8;2.00000000;52.00000000;;54.29999924;;54.29999924;0.03200000;0.41680000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-06-01;320.18000000;180.72000000;;52.45999908;51.00000000;0E-8;;51.00000000;;54.29999924;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-06-01;354.95001221;249.03000000;;60.58000183;59.00000000;0E-8;1.00000000;60.00000000;0E-8;61.59999847;;61.59999847;0.03700000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-06-01;615.41998291;577.25000000;69.66999817;33.20999908;48.06999969;0E-8;0E-8;48.06999969;0E-8;36.33000183;;36.33000183;0.39700000;2.38550000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-06-01;566.70700000;515.88000000;65.77000000;143.26000000;396.00000000;0E-8;;396.00000000;;158.41999817;;121.94000000;19.50300000;8.45190000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-06-01;826.63000488;630.49000000;79.44999695;25.00000000;36.00000000;0E-8;1.00000000;36.00000000;;26.28000069;;26.28000069;1.22000000;1.25000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-06-01;766.13000000;;66.93000000;7.67100000;;0E-8;;13.00000000;;7.00000000;;7.00000000;0.01900000;3.84290000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-06-01;743.53002930;;70.65000153;11.18000031;;0E-8;;11.18000031;;13.82000000;35.94000000;13.82000000;1.55600000;7.87100000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-06-01;734.40002441;;69.58999634;8.00000000;;0E-8;;13.46000004;;19.05000000;;19.05000000;0.35300000;10.30100000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-06-01;710.95000000;;36.71000000;73.41200000;;77.00000000;;77.00000000;;36.01000000;;84.32800000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-06-01;447.21000000;427.31000000;54.27000000;156.00000000;156.00000000;0E-8;0E-8;156.00000000;0E-8;200.83000000;164.35000000;125.24000000;6.31700000;50.54100000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-06-01;427.23999023;404.02000000;;167.30999756;217.00000000;0E-8;0E-8;217.00000000;0E-8;217.11000061;181.44000244;25.10000038;1.70800000;57.71060000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-06-01;403.67001343;381.67000000;;246.00000000;226.00000000;20.00000000;0E-8;246.00000000;0E-8;257.83999634;223.16999817;48.27999878;3.21500000;63.53610000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-06-01;381.84800000;357.60000000;48.17000000;279.02999878;244.67999268;0E-8;0E-8;244.67999268;0E-8;276.63000488;244.27999878;29.46999931;14.34900000;67.51740000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-06-01;357.70000000;325.43000000;;211.85000000;235.00000000;0E-8;0E-8;235.00000000;0E-8;286.20001221;255.00999451;11.63000011;6.22000000;72.25290000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-06-01;325.45001221;279.63000000;46.54999924;351.23999023;227.00000000;0E-8;;227.00000000;204.00000000;299.61999512;87.81999969;10.88000011;20.82900000;77.75000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-06-01;727.23000000;1.16000000;;17.00000000;6.13000011;0E-8;;6.00000000;;0E-8;38.95000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-06-01;440.04600000;335.56000000;36.99000000;245.50000000;283.00000000;0E-8;0E-8;283.00000000;0E-8;297.48999023;;297.48999023;23.38200000;21.63450000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-06-01;332.57000000;287.41000000;;269.43000000;317.00000000;0E-8;;317.00000000;;323.47000122;;25.68000031;3.00600000;21.78000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-06-01;286.77999878;262.58000000;;366.64001465;203.00000000;0E-8;;203.00000000;;348.57998657;;25.21999931;2.02400000;21.98000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-06-01;262.48999023;234.24000000;72.95999908;383.72000122;638.00000000;0E-8;;638.00000000;;547.64001465;;199.02000427;4.75800000;27.42450000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-06-01;211.99000000;173.80000000;;595.76000977;736.38000488;0E-8;0E-8;736.38000488;;767.16998291;;208.64999390;6.63200000;30.03740000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-06-01;841.72998047;;74.61000061;13.36999989;29.00000000;0E-8;0E-8;29.00000000;;11.17000008;;11.17000008;0.27600000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-06-01;318.60000000;113.06000000;;56.08000000;48.00000000;0E-8;8.00000000;56.00000000;0E-8;49.56000000;;49.56000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-06-01;734.11999512;605.16000000;74.27999878;148.42999268;410.00000000;0E-8;0E-8;410.00000000;;148.08000183;;148.08000183;2.74100000;6.18390000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-06-01;605.03000000;498.41000000;59.64000000;423.79000854;379.00000000;0E-8;0E-8;379.00000000;-16.00000000;167.16000366;177.33000183;13.60000038;2.15600000;6.25840000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-06-01;797.09002686;706.40000000;47.02999878;18.03000069;19.78000069;0E-8;7.28000021;27.05999947;;17.04000092;;17.04000092;0.27600000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-06-01;705.26000000;605.08000000;;26.07999992;17.90999985;0E-8;7.48000002;25.38999939;;17.60000038;;0.66000003;0.04800000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-06-01;605.19000244;538.43000000;38.50999832;34.18000031;0E-8;0E-8;10.00000000;10.00000000;17.00000000;20.17000008;10.00000000;2.66000009;0.02700000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-06-01;498.51000977;396.61000000;64.51999664;380.00000000;380.00000000;0E-8;;380.00000000;;206.67999268;;12.39000034;5.07300000;6.94390000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-06-01;396.52999878;324.35000000;;379.37000000;357.00000000;16.00000000;;373.00000000;;217.74000549;;4.88999987;1.50000000;7.07390000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-06-01;323.76998901;258.69000000;;419.70999146;321.00000000;67.00000000;0E-8;388.00000000;;254.52999878;;30.80999947;3.68500000;8.10390000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-06-01;258.86000000;241.29000000;;410.27000000;304.00000000;43.00000000;0E-8;347.00000000;0E-8;269.41000366;;12.32999992;0E-8;8.95130000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-06-01;486.39999390;;33.25999832;31.62999916;;12.00000000;;27.00000000;;32.45000076;;32.45000076;0.79600000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-06-01;313.22000000;278.66000000;30.58000000;283.97000000;68.00000000;0E-8;;68.00000000;;298.58999634;;262.88000000;5.45500000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-06-01;278.47000000;184.11000000;;78.77000000;40.00000000;0E-8;;40.00000000;;307.36999512;;3.54000000;0.15800000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-06-01;182.80000000;94.75000000;;178.90000000;148.00000000;0E-8;;148.00000000;;416.52999878;;82.11000000;0.76600000;0.41550000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-06-01;93.92000000;54.15000000;;177.18000000;343.00000000;2.00000000;;345.00000000;;515.15997314;;91.31000000;0.85500000;0.46550000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-06-01;240.24000000;149.00000000;;236.77000000;158.00000000;74.00000000;19.00000000;251.00000000;0E-8;237.23000000;;237.23000000;0.17200000;0.28710000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-06-01;148.62000000;107.27000000;;365.44000000;106.00000000;259.00000000;6.00000000;371.00000000;0E-8;369.61999512;;101.37999725;0.04000000;1.07710000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-06-01;104.14000000;71.58000000;;373.26000977;334.00000000;37.00000000;30.00000000;401.00000000;0E-8;420.63000488;;12.89999962;0.14700000;1.50710000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-06-01;631.27000000;512.26000000;55.40000000;81.83000000;142.00000000;0E-8;19.00000000;161.00000000;;81.48999786;;81.48999786;2.38800000;1.51550000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-06-01;704.48999023;659.40000000;78.45999908;114.55999756;83.00000000;0E-8;13.00000000;96.00000000;0E-8;127.70999908;;127.70999908;0.91200000;0.76550000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-06-01;658.11000000;476.03000000;62.20000000;121.37999725;178.55000305;5.90999985;0E-8;184.46000671;0E-8;141.35000610;;13.56000042;1.15500000;0.83100000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-06-01;636.65002441;479.87000000;60.47000122;199.08000183;0E-8;27.68000031;0E-8;27.68000031;0E-8;202.25000000;;202.25000000;2.84700000;0.32550000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-06-01;470.92001343;374.85000000;36.63000107;257.13000488;0E-8;122.00000000;;122.00000000;;489.17999268;;66.01000214;1.97500000;1.37650000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-06-01;368.07998657;264.36000000;;204.96000671;332.00000000;61.00000000;;393.00000000;;774.09997559;;109.66999817;5.64700000;2.82740000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-06-01;592.36999512;334.99000000;48.18000031;25.57999992;0E-8;0E-8;;0E-8;;33.50000000;;33.50000000;3.99700000;0.33550000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-06-01;326.92001343;266.47000000;;23.06999969;19.00000000;0E-8;0E-8;19.00000000;0E-8;58.63999939;;23.95999908;0.22100000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-06-01;264.29000854;211.28000000;;462.29000854;407.64999390;136.33999634;0E-8;543.98999023;0E-8;1013.34997559;;50.93000031;3.12500000;4.02290000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-06-01;547.70001221;426.05000000;72.51999664;1.90999997;3.33999991;0E-8;1.00000000;4.34000015;0E-8;14.32999992;;14.32999992;0.13100000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-06-01;154.36000061;133.06000000;;247.13000488;267.00000000;35.00000000;0E-8;302.00000000;0E-8;253.66999817;;253.66999817;0.81100000;0.55550000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-06-01;127.76000214;98.94000000;;324.35000610;291.00000000;27.00000000;0E-8;318.00000000;0E-8;258.95001221;;9.47000027;0.77600000;0.58550000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-06-02;109.36000000;26.45000000;;49.00000000;14.00000000;35.00000000;0E-8;49.00000000;0E-8;26.65999985;;2.17000000;1.42000000;3.76550000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-06-02;113.26000000;3.43000000;83.61000000;7.00000000;13.00000000;0E-8;;13.00000000;13.00000000;10.14999962;;10.14999962;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-06-02;303.98000000;258.72000000;99.58000000;247.00000000;247.00000000;0E-8;;247.00000000;;268.17001343;;268.17001343;6.54800000;4.41030000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-06-02;389.54000000;362.19000000;62.83000000;700.00000000;1336.00000000;0E-8;;1336.00000000;;563.05999756;;358.05999756;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-06-02;301.93000000;251.31000000;55.09000000;1200.00000000;1058.00000000;0E-8;;1058.00000000;;605.21002197;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-06-02;251.40000000;229.96000000;;1012.00000000;0E-8;0E-8;;0E-8;1058.00000000;647.34997559;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-06-02;230.15000000;142.98000000;;0E-8;0E-8;0E-8;;0E-8;;647.34997559;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-06-02;251.29000000;138.04000000;;1116.17004395;1012.00000000;0E-8;;1012.00000000;;647.34997559;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-06-02;137.50000000;14.92000000;;1012.00000000;1106.00000000;0E-8;;1106.00000000;;674.17999268;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-06-02;57.30000000;42.91000000;;2744.00000000;1424.00000000;1320.00000000;;2744.00000000;;2606.93994141;;2606.93994141;-0.28900000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-06-02;41.89000000;21.88000000;;2777.21997070;407.00000000;2369.50000000;0E-8;2777.21997070;0E-8;2614.54003906;;7.90999985;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-06-02;20.25000000;4.97000000;;2775.09008789;1596.00000000;1157.00000000;0E-8;2753.00000000;0E-8;2634.81005859;;21.09000015;-0.12100000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-06-02;50.46599960;27.41000000;87.22000122;1450.18005371;1233.00000000;0E-8;0E-8;1233.00000000;0E-8;1454.32995605;;1454.32995605;4.50300000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-06-02;32.06000137;11.75000000;96.66000366;279.63000488;168.00000000;90.00000000;0E-8;257.00000000;0E-8;279.20001221;;279.20001221;-0.27600000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-06-02;30.92000000;6.69000000;;3702.00000000;1055.00000000;2636.00000000;11.00000000;3702.00000000;;3649.16992188;;3649.16992188;-0.25700000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-06-02;96.69000244;5.15000000;;0E-8;5027.00000000;0E-8;0E-8;5026.00000000;0E-8;0E-8;5035.68017578;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-06-02;96.91999817;83.59000000;;7704.37988281;1941.00000000;200.00000000;15.00000000;2211.00000000;5154.75000000;7630.06982422;2594.38989258;7630.06982422;0E-8;7.60550000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-06-02;155.88999939;131.17000000;;1488.00000000;1488.00000000;0E-8;;1488.00000000;;1680.18005371;;894.02001953;3.66200000;32.57290000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-06-02;73.88400269;5.68000000;99.11000061;5136.47998047;5344.00000000;0E-8;0E-8;5344.00000000;0E-8;5335.35986328;;3547.91992188;-20.70100000;89.34390000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-06-02;479.22000000;304.16000000;;33.46000000;30.00000000;0E-8;3.00000000;33.00000000;0E-8;33.76000000;;33.76000000;0.05400000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-06-02;89.70000000;73.37000000;;21043.78906250;21148.31054688;133.10000610;257.23999023;21538.65039063;0E-8;21094.41015625;;21094.41015625;-5.80700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-06-02;71.30000000;54.65000000;;21401.43945313;21220.00000000;63.00000000;85.00000000;21368.00000000;0E-8;22485.71093750;;551.82000732;-5.73700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-06-02;87.04199982;54.25000000;91.44999695;210.83000183;267.23001099;0E-8;0E-8;267.23001099;0E-8;226.97999573;;226.97999573;-0.26300000;0.36580000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-06-02;267.68000000;204.09000000;92.09000000;64.82000000;70.00000000;0E-8;3.00000000;73.00000000;0E-8;61.26000000;;61.26000000;-0.10500000;0.25580000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-06-02;213.56000000;114.15000000;;223.02000000;185.00000000;38.00000000;0E-8;223.00000000;0E-8;223.20000000;;223.20000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-06-02;300.68000000;272.28000000;80.71000000;577.44000000;622.00000000;48.00000000;0E-8;670.00000000;0E-8;594.28002930;;594.28002930;0E-8;21.21420000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-06-02;271.76000000;248.75000000;;705.89001465;640.78002930;8.97000027;8.00000000;649.73999023;;655.61999512;;55.20999908;0E-8;21.21420000;AMCLR
