id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-06-02;220.41000366;162.56000000;;1426.78002930;1461.00000000;0E-8;0E-8;1461.00000000;0E-8;1477.03002930;;761.75000000;0.49500000;24.44230000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-06-02;161.43000000;135.39000000;;1473.00000000;1473.00000000;0E-8;;1473.00000000;;1502.51000977;;6.92000008;0E-8;24.44230000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-06-02;313.17000000;278.04000000;;112.28000000;0E-8;108.00000000;0E-8;108.00000000;0E-8;122.08999634;;122.08999634;0.03500000;1.31000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-06-02;494.73999023;376.89000000;;30.35000038;30.00000000;0E-8;0E-8;30.00000000;0E-8;32.61999893;;32.61999893;0.01800000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-06-02;372.45000000;255.88000000;;30.85000000;29.00000000;0E-8;;29.00000000;;32.72999954;;0.73000002;0.01200000;0.66420000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-06-02;358.39000000;;;50.00000000;;3.00000000;;50.00000000;47.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-06-02;355.13000000;;;41.06000137;47.00000000;1.00000000;;48.00000000;;45.06999969;;45.06999969;0.11500000;0.32840000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-06-02;256.30000000;204.86000000;84.42000000;51.27000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;45.04999924;;0E-8;0.11900000;0.35420000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-06-02;184.84000000;165.28000000;;220.45000000;222.00000000;0E-8;;222.00000000;;244.63000488;;84.23999786;0.37600000;6.09770000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-06-02;89.91000366;59.99000000;;259.52999878;215.00000000;32.00000000;16.00000000;263.00000000;;271.73001099;;36.02000046;1.07900000;8.95740000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-06-02;59.50000000;37.97000000;;320.36000000;328.00000000;0E-8;;328.00000000;;335.76998901;;64.47000122;0.13400000;11.44870000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-06-02;910.15002441;885.77000000;71.95999908;63.41000000;56.00000000;0E-8;;56.00000000;;66.31999969;;66.31999969;1.23400000;0.39100000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-06-02;885.72000000;856.46000000;;63.81100000;64.00000000;0E-8;;64.00000000;;66.31999969;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-06-02;807.86999512;765.89000000;;120.00000000;120.00000000;0E-8;;120.00000000;;127.51999664;;68.34999847;0.72200000;2.67390000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-06-02;758.78000000;671.02000000;36.87000000;437.00000000;437.00000000;0E-8;0E-8;437.00000000;0E-8;392.20001221;;285.85000610;19.22800000;11.21900000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-06-02;661.33000000;620.74000000;56.32000000;443.38000000;788.00000000;0E-8;0E-8;788.00000000;0E-8;396.04000854;;58.00999832;3.93100000;12.28840000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-06-02;620.25000000;558.04000000;;805.58000000;816.00000000;0E-8;0E-8;816.00000000;0E-8;400.83999634;;13.39000034;0.94800000;12.59290000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-06-02;557.89000000;512.44000000;;812.56000000;757.00000000;0E-8;;757.00000000;;400.33999634;;5.53999996;0.72400000;12.88480000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-06-02;512.05000000;494.94000000;;802.15000000;815.00000000;0E-8;0E-8;815.00000000;;404.42001343;;15.85000038;1.18400000;13.27680000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-06-02;494.21000000;393.24000000;;881.71000000;814.00000000;0E-8;;814.00000000;;426.85000610;;35.38999939;5.05400000;16.01940000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-06-02;466.14999390;443.62000000;;617.34002686;970.00000000;0E-8;0E-8;970.00000000;0E-8;465.48999023;;48.99000168;3.78800000;27.72550000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-06-02;838.11999512;749.50000000;25.19000053;10.76000023;14.00000000;0E-8;0E-8;14.00000000;0E-8;13.36999989;;13.36999989;0.32800000;1.30680000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-06-02;664.87000000;574.35000000;;25.40000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;21.79999924;;8.43999958;0.02300000;3.25940000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-06-02;572.50000000;545.88000000;;19.45000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;22.12999916;;0.33000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-06-02;428.89999390;380.75000000;7.13000011;938.94000244;557.00000000;0E-8;0E-8;557.00000000;0E-8;626.03997803;;154.92999268;4.13300000;86.67770000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-06-02;374.35200000;326.02000000;8.24000000;624.79000000;1027.00000000;0E-8;0E-8;1027.00000000;0E-8;694.02001953;;91.01000214;12.09300000;98.59100000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-06-02;554.98999023;360.88000000;;25.00000000;23.00000000;0E-8;2.00000000;25.00000000;;24.39999962;;24.39999962;0.03700000;0.19000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-06-02;496.31600952;330.56000000;56.00999832;22.00000000;50.00000000;0E-8;;50.00000000;;22.78000069;;22.78000069;2.96600000;0.41840000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-06-02;82.94999695;33.75000000;;11.75000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;12.72000027;;12.72000027;0.17700000;1.12520000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-06-02;705.27001953;626.25000000;47.86999893;55.68000031;104.00000000;0E-8;0E-8;104.00000000;;62.58000183;;62.58000183;3.74200000;0.17420000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-06-02;614.87000000;;46.21000000;116.22000000;75.00000000;45.00000000;;120.00000000;;72.65000153;;9.10000038;0.49200000;0.20420000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-06-02;616.35000000;536.39000000;58.22000000;13.03000000;46.00000000;0E-8;0E-8;46.00000000;8.00000000;13.76000023;;13.76000023;1.16700000;0.11000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-06-02;454.01000977;394.53000000;33.81999969;197.36999512;177.00000000;0E-8;0E-8;177.00000000;0E-8;107.50000000;;46.52000046;0.53600000;8.35390000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-06-02;352.49000000;;;192.64999390;;74.00000000;;74.00000000;119.00000000;134.55999756;;27.36000061;0.05000000;9.14230000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-06-02;659.04000000;526.10000000;;27.31000000;27.00000000;0E-8;1.00000000;28.00000000;;26.02000046;;26.02000046;0.03100000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-06-02;437.04000000;355.62000000;;57.00000000;55.00000000;0E-8;2.00000000;57.00000000;;60.56000137;;34.68000031;0.00300000;0.84420000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-06-02;251.18000000;233.00000000;68.00000000;283.90000000;94.00000000;1.00000000;0E-8;95.00000000;182.90000000;340.72000122;246.42999268;131.94000244;;11.77350000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-06-02;250.37000000;139.01000000;;182.94000000;166.00000000;0E-8;0E-8;166.00000000;0E-8;0.01000000;182.90000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-06-02;138.51000000;;;340.72000000;356.00000000;0E-8;;356.00000000;;398.66000366;304.35998535;53.63000107;0.05000000;12.71610000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-06-02;363.02000000;;68.05000000;14.12000000;;0E-8;;0E-8;15.00000000;10.02000046;87.45999908;3.18000007;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-06-02;398.32000000;;;118.61900000;;0E-8;;125.00000000;;156.00000000;87.45999908;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-06-02;;;;100.00000000;100.00000000;;;100.00000000;;3.22000003;87.45999908;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-06-02;442.56000000;;15.59000000;6.88000000;0E-8;0E-8;;7.00000000;7.00000000;6.82999992;;6.82999992;;0.03420000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-06-02;413.58000000;;90.50000000;13.60000000;;0E-8;;7.00000000;-7.00000000;3.22000003;10.05000019;3.22000003;0.68900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-06-02;;;;13.60000000;32.00000000;;;32.00000000;;3.22000003;10.05000019;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-06-02;86.19000000;;;13.60000000;127.00000000;0E-8;;127.00000000;;3.22000003;97.51000214;;0.02900000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-06-02;150.88000000;126.17000000;;62.00000000;64.00000000;0E-8;;64.00000000;;70.38999939;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-06-02;794.16998291;755.99000000;49.88999939;38.54000092;110.00000000;0E-8;0E-8;110.00000000;0E-8;44.11000061;;44.11000061;2.11900000;4.79390000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-06-02;741.39400000;674.80000000;28.67000000;129.00000000;129.00000000;0E-8;0E-8;129.00000000;0E-8;71.87000275;;27.61000061;2.89800000;6.36320000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-06-02;630.56000000;519.67000000;22.20000000;193.24000000;140.00000000;0E-8;;140.00000000;;147.89999390;;75.76000000;4.68100000;19.46650000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-06-02;786.05400000;695.30000000;16.04000000;82.55000305;123.80000305;0E-8;;123.80000305;;91.37000275;;91.37000275;4.70700000;3.26520000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-06-02;694.71000000;623.90000000;55.94000000;140.33000000;146.00000000;0E-8;;146.00000000;;93.65000153;;4.34999990;1.01500000;5.92000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-06-02;623.77000000;565.26000000;66.72000000;160.41000000;129.00000000;0E-8;10.00000000;139.00000000;;93.34999847;;0.54000000;0.60600000;6.63000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-06-02;564.93000000;517.63000000;;140.81000000;151.00000000;0E-8;;151.00000000;;92.83000183;;1.30000000;1.15700000;8.27480000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-06-02;842.28800000;771.24000000;93.92000000;50.00999832;0E-8;13.00000000;1.00000000;13.00000000;13.00000000;52.09999847;;52.09999847;3.99500000;3.27320000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-06-02;771.33001709;729.64000000;81.55000305;47.15999985;79.00000000;17.00000000;0E-8;96.00000000;0E-8;67.00000000;;14.17000008;1.65200000;3.75450000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-06-02;593.04000000;515.32000000;88.63000000;148.08000000;121.00000000;0E-8;0E-8;121.00000000;0E-8;195.47000122;;127.51000214;1.23300000;9.87100000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-06-02;500.69800000;436.03000000;14.48000000;451.96000000;1579.00000000;0E-8;0E-8;1579.00000000;0E-8;540.40002441;;102.48000336;8.17300000;52.59680000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-06-02;430.27000000;398.58000000;;1546.58000000;1707.00000000;0E-8;;1707.00000000;;568.69000244;;29.37999916;1.62600000;56.59840000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-06-02;391.74000000;326.05000000;10.26000000;2100.17000000;2046.00000000;0E-8;;2046.00000000;;988.33001709;;421.58999634;11.75800000;97.46710000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-06-02;476.97000000;448.71000000;98.43000000;109.44000244;96.00000000;0E-8;0E-8;96.00000000;0E-8;87.19000244;;87.19000244;0.42800000;0.68100000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-06-02;448.00000000;410.15000000;;93.96000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;89.98000336;;3.60999990;0.66000000;0.70100000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-06-02;353.79000000;326.21000000;;83.72000000;93.00000000;0E-8;0E-8;93.00000000;0E-8;95.86000061;;6.73000002;0.22300000;0.75680000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-06-02;446.51998901;394.86000000;;99.00000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;100.26000214;;100.26000214;2.09100000;0.50100000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-06-02;370.49000000;326.23000000;;108.08999634;103.00000000;0E-8;;103.00000000;0E-8;109.58000183;;8.35999966;0.93600000;0.54680000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-06-02;582.69000244;531.05000000;84.27999878;53.15999985;74.00000000;0E-8;0E-8;74.00000000;0E-8;55.25000000;;55.25000000;0.64800000;0.11480000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-06-02;562.68400000;531.67000000;32.25000000;91.62000000;100.00000000;0E-8;0E-8;100.00000000;0E-8;104.93000031;;104.93000031;10.21200000;5.68290000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-06-02;531.47000000;504.86000000;;106.91000000;104.00000000;0E-8;1.00000000;105.00000000;0E-8;103.76000214;;2.89000010;0.33200000;5.86900000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-06-02;467.29800000;398.26000000;20.87000000;150.66000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;156.07000732;;59.91999817;9.33300000;7.97100000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-06-02;398.09000000;385.60000000;;99.03000000;96.00000000;0E-8;2.00000000;98.00000000;0E-8;157.07000732;;2.79999995;0.09600000;8.00680000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-06-02;383.98001099;365.93000000;;161.55999756;203.00000000;0E-8;0E-8;203.00000000;0E-8;225.58999634;;70.38999939;0.23800000;10.82480000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-06-02;365.95000000;351.02000000;;215.80999756;172.64999390;48.59999847;0E-8;221.25000000;0E-8;228.86000061;;5.51999998;0.55900000;11.05290000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-06-02;350.86999512;333.52000000;;225.94999695;171.00000000;45.00000000;0E-8;216.00000000;0E-8;238.30999756;;11.76000023;0.74700000;11.36770000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-06-02;330.07400000;284.07000000;63.67000000;764.65997314;438.04000854;0E-8;0E-8;438.04000854;0E-8;621.88000488;;316.10998535;14.28600000;18.40710000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-06-02;283.66000000;258.20000000;;468.45000000;460.00000000;0E-8;0E-8;460.00000000;0E-8;745.27001953;;109.52999878;2.07000000;19.13810000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-06-02;257.97000000;235.82000000;;796.94000244;721.58001709;0E-8;0E-8;721.58001709;0E-8;1011.84002686;;256.79998779;5.95700000;21.60650000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-06-02;325.48000000;280.71000000;47.43000000;3252.91000000;2924.00000000;0E-8;0E-8;2924.00000000;-55.00000000;2118.25000000;;166.41999817;32.58900000;202.47840000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-06-02;279.54000000;258.02000000;;3531.46000000;3408.00000000;0E-8;12.00000000;3420.00000000;;2672.22998047;2638.42993164;251.55000305;9.59300000;282.60230000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-06-02;344.23000000;309.65000000;;88.35000000;74.00000000;10.00000000;0E-8;84.00000000;0E-8;87.66000000;;87.66000000;0.46000000;0.35580000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-06-02;257.32000000;236.60000000;;3926.00000000;3922.00000000;0E-8;4.00000000;3926.00000000;;3258.96997070;3225.16992188;394.51000977;52.49900000;297.98260000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-06-02;217.69999695;95.60000000;;5908.60009766;5488.00000000;0E-8;;5488.00000000;;5570.12988281;5536.33984375;1469.95996094;26.30200000;329.94290000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-06-02;281.56399536;224.43000000;35.91999817;53.00999832;126.00000000;0E-8;0E-8;126.00000000;0E-8;58.24000168;;58.24000168;7.24500000;0.26740000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-06-02;395.68000000;150.95000000;;65.41000366;58.00000000;11.00000000;;69.00000000;;66.63999939;;66.63999939;0.41100000;0.81900000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-06-02;411.89000000;320.22000000;;50.00000000;48.00000000;0E-8;2.00000000;50.00000000;;52.88000107;;52.88000107;0.03100000;0.42130000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-06-02;320.20000000;180.71000000;;50.00000000;50.00000000;0E-8;;50.00000000;;52.88000107;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-06-02;354.97000122;249.07000000;;62.45999908;61.00000000;0E-8;1.00000000;62.00000000;0E-8;61.56999969;;61.56999969;0.03800000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-06-02;615.35998535;577.26000000;66.59999847;33.18000031;47.99000168;0E-8;0E-8;47.99000168;0E-8;36.34000015;;36.34000015;0.39500000;2.40580000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-06-02;566.67900000;515.88000000;65.62000000;138.64000000;406.00000000;0E-8;;406.00000000;;157.21000671;;120.87999725;19.48900000;8.52320000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-06-02;826.59002686;630.47000000;79.12999725;21.42000008;36.00000000;0E-8;1.00000000;36.00000000;;23.87999916;;23.87999916;1.22600000;1.24000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-06-02;766.11000000;;66.77000000;7.67500000;;0E-8;;13.00000000;;6.00000000;;6.00000000;0.01900000;3.84480000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-06-02;743.52001953;;70.55999756;9.57999992;;0E-8;;20.00000000;;13.49000000;33.80000000;13.49000000;1.55200000;7.87160000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-06-02;734.39000000;;69.45000000;8.00000000;;0E-8;;13.72999954;;18.25000000;;18.25000000;0.35100000;10.30160000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-06-02;711.35000000;;40.33000000;70.35600000;;67.00000000;;67.00000000;;32.01000000;;73.64000000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-06-02;447.22000000;427.27000000;54.36000000;186.66000000;159.00000000;0E-8;0E-8;159.00000000;0E-8;202.00000000;164.95000000;130.16000000;6.30900000;50.75160000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-06-02;427.22000122;404.01000000;;204.86000061;219.00000000;0E-8;0E-8;219.00000000;0E-8;226.44000244;189.33999634;25.03000069;1.70600000;58.06770000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-06-02;403.60000610;381.69000000;;226.41999817;241.00000000;75.00000000;0E-8;316.00000000;0E-8;269.92999268;233.44999695;48.15999985;3.21200000;64.00350000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-06-02;381.86200000;357.61000000;48.50000000;296.89001465;216.71000671;0E-8;0E-8;216.71000671;0E-8;286.25000000;252.00000000;30.42000008;14.34900000;68.04900000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-06-02;357.70000000;325.99000000;;231.00000000;231.00000000;0E-8;0E-8;231.00000000;0E-8;293.04998779;259.82998657;12.01000023;6.21900000;72.85480000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-06-02;325.47000122;279.61000000;46.95000076;410.55999756;196.00000000;0E-8;;196.00000000;55.00000000;296.22000122;89.16000366;10.61999989;20.82500000;78.42000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-06-02;727.23000000;1.09000000;;6.00000000;6.11000013;0E-8;;6.00000000;;0E-8;36.73000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-06-02;440.04300000;335.54000000;36.99000000;260.50000000;298.00000000;0E-8;0E-8;298.00000000;0E-8;298.35000610;;298.35000610;23.57400000;21.80420000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-06-02;332.58000000;287.46000000;;333.86000000;318.00000000;0E-8;;318.00000000;;322.94000244;;24.95000076;3.02500000;21.95000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-06-02;286.79000000;262.56000000;;342.75000000;329.00000000;0E-8;;329.00000000;;347.79000854;;24.50000000;2.04000000;22.15000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-06-02;262.51000977;233.86000000;74.00000000;459.43000000;396.00000000;0E-8;;396.00000000;;541.65997314;;193.33999634;4.81000000;27.60420000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-06-02;212.00000000;173.54000000;;661.71002197;591.46002197;0E-8;0E-8;591.46002197;;753.54998779;;202.69999695;6.87300000;30.21900000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-06-02;841.76000977;;74.80999756;6.59000015;3.00000000;0E-8;0E-8;3.00000000;;9.22000027;;9.22000027;0.27800000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-06-02;318.83000000;112.92000000;;42.40000000;34.00000000;0E-8;8.00000000;42.00000000;0E-8;41.89000000;;41.89000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-06-02;734.08001709;605.13000000;74.16000366;135.69000244;188.00000000;0E-8;0E-8;188.00000000;;146.88999939;;146.88999939;2.73900000;6.19650000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-06-02;605.08001709;498.35000000;60.65999985;224.13999939;179.00000000;0E-8;0E-8;179.00000000;-8.00000000;163.19000244;174.96000671;15.67000008;2.15400000;6.27060000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-06-02;797.14001465;706.22000000;47.31999969;16.29999924;0E-8;0E-8;7.26999998;7.26999998;;18.12999916;;18.12999916;0.27500000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-06-02;705.24000000;605.27000000;;7.05999994;0E-8;0E-8;7.51999998;7.51999998;;18.79999924;;0.75999999;0.04700000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-06-02;605.02001953;538.43000000;36.40000153;11.86999989;0E-8;0E-8;10.00000000;10.00000000;8.00000000;21.77000046;10.00000000;3.05999994;0.02600000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-06-02;498.51000977;396.54000000;64.51999664;253.00000000;253.00000000;0E-8;;253.00000000;;197.86999512;;11.61999989;5.05700000;6.95650000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-06-02;396.57000732;323.94000000;;242.58000183;192.00000000;25.00000000;;217.00000000;;206.13000488;;4.59000015;1.49300000;7.08650000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-06-02;323.67001343;258.71000000;;229.44000244;319.00000000;69.00000000;0E-8;388.00000000;;239.58000183;;28.89999962;3.67000000;8.11650000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-06-02;258.69000000;241.42000000;;370.22000000;382.00000000;48.00000000;0E-8;430.00000000;0E-8;254.25000000;;11.56000042;0E-8;8.96550000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-06-02;486.39999390;;33.25999832;27.00000000;;12.00000000;;27.00000000;;27.80999947;;27.80999947;0.79100000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-06-02;313.35000000;278.46000000;31.03000000;196.97000000;20.00000000;0E-8;;20.00000000;;218.38000488;;186.74000549;5.53000000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-06-02;278.32000000;183.92000000;;32.71000000;40.00000000;0E-8;;40.00000000;;224.69000244;;1.97000003;0.15700000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-06-02;182.49000000;94.48000000;;77.20000000;125.00000000;0E-8;;125.00000000;;291.77999878;;45.72999954;0.77000000;0.41580000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-06-02;93.09999847;54.29000000;;174.69000244;349.00000000;0E-8;;349.00000000;;347.82998657;;50.84999847;0.85800000;0.46580000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-06-02;240.00000000;148.73000000;;179.15000000;159.00000000;16.00000000;19.00000000;194.00000000;0E-8;179.61000000;;179.61000000;0.17100000;0.28520000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-06-02;148.25000000;107.03000000;;284.17000000;138.00000000;147.00000000;6.00000000;291.00000000;0E-8;292.54998779;;98.54000092;0.03800000;1.07520000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-06-02;103.27000000;71.48000000;;320.59000000;338.00000000;1.00000000;29.00000000;368.00000000;0E-8;319.54998779;;12.53999996;0.14000000;1.50520000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-06-02;631.27000000;511.81000000;55.40000000;78.16999817;58.40000153;0.76999998;19.00000000;78.16999817;;81.68000031;;81.68000031;2.38100000;1.51580000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-06-02;704.48999023;659.40000000;78.45999908;96.00000000;83.00000000;0E-8;13.00000000;96.00000000;0E-8;115.73000336;;115.73000336;0.91600000;0.76580000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-06-02;657.88000000;476.29000000;57.60000000;132.82000732;196.28999329;5.51000023;0E-8;201.80000305;0E-8;131.02000427;;12.28999996;1.15700000;0.83160000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-06-02;636.77001953;479.87000000;60.90000153;136.30000305;0E-8;27.80999947;0E-8;27.80999947;0E-8;139.49000549;;139.49000549;2.86200000;0.32580000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-06-02;471.15600000;374.80000000;38.17000000;310.58999634;0E-8;123.00000000;;123.00000000;;376.48999023;;58.45000076;1.97300000;1.37740000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-06-02;368.01000977;264.35000000;;213.61999512;253.00000000;70.00000000;;323.00000000;;533.15002441;;84.81999969;5.68400000;2.82900000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-06-02;592.40002441;335.01000000;48.40999985;38.18999863;0E-8;0E-8;;0E-8;;35.15999985;;35.15999985;4.00900000;0.33580000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-06-02;327.23999023;268.36000000;;20.87999916;0E-8;0E-8;0E-8;0E-8;0E-8;59.77000046;;25.14999962;0.22300000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-06-02;264.41000366;210.83000000;;375.07000732;85.23000336;180.86000061;0E-8;266.08999634;0E-8;853.42999268;;51.09000015;3.17200000;4.02480000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-06-02;547.77001953;426.21000000;73.97000122;16.96999931;11.68999958;0E-8;1.00000000;12.68999958;0E-8;13.55000019;;13.55000019;0.13100000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-06-02;154.07000732;133.01000000;;229.22999573;267.00000000;38.00000000;0E-8;305.00000000;0E-8;234.33999634;;234.33999634;0.80800000;0.55580000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-06-02;127.65000153;98.98000000;;289.70001221;286.00000000;27.00000000;0E-8;313.00000000;0E-8;249.91999817;;8.75000000;0.77400000;0.58580000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-06-03;109.37000000;26.35000000;;45.99000000;1.00000000;37.00000000;0E-8;38.00000000;0E-8;24.88999939;;0.94000000;1.43100000;3.75970000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-06-03;113.26000000;3.23000000;83.61000000;7.00000000;12.39000034;0E-8;;12.39000034;13.00000000;10.25000000;;10.25000000;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-06-03;303.98000000;258.72000000;99.58000000;247.00000000;247.00000000;0E-8;;247.00000000;;266.67001343;;266.67001343;6.61000000;4.43650000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-06-03;389.52000000;362.18000000;62.61000000;700.00000000;1328.00000000;0E-8;;1328.00000000;;538.09002686;;335.08999634;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-06-03;301.95000000;251.28000000;55.51000000;1200.00000000;1046.00000000;0E-8;;1046.00000000;;590.83001709;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-06-03;251.33000000;229.83000000;;978.97998047;0E-8;0E-8;;0E-8;1065.00000000;627.09997559;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-06-03;230.13000000;142.92000000;;0E-8;0E-8;0E-8;;0E-8;;627.09997559;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-06-03;251.15000000;138.09000000;;886.39001465;1060.00000000;0E-8;;1060.00000000;;627.09997559;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-06-03;137.52000000;14.94000000;;1060.00000000;1112.00000000;0E-8;;1112.00000000;;647.34997559;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-06-03;57.30000000;42.91000000;;2713.00000000;1424.00000000;1289.00000000;;2713.00000000;;2604.60009766;;2604.60009766;-0.29400000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-06-03;42.09000000;21.77000000;;2800.16992188;389.00000000;2350.91992188;0E-8;2739.97998047;0E-8;2612.69995117;;7.90000010;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-06-03;20.30999947;4.83000000;;2604.12988281;1465.00000000;1128.00000000;0E-8;2593.00000000;0E-8;2633.91992188;;21.06999969;-0.12600000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-06-03;50.47000122;27.51000000;87.31999969;1388.60998535;1280.00000000;0E-8;0E-8;1280.00000000;0E-8;1426.68005371;;1426.68005371;4.34500000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-06-03;32.06999969;11.75000000;96.86000061;269.32000000;168.00000000;90.00000000;0E-8;258.00000000;0E-8;270.42999268;;270.42999268;-0.26800000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-06-03;30.91000000;6.67000000;;3656.08000000;1028.00000000;2632.00000000;0E-8;3660.00000000;;3576.92993164;;3576.92993164;-0.26200000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-06-03;96.69000244;5.07000000;;0E-8;4536.00000000;0E-8;0E-8;4536.00000000;0E-8;0E-8;4760.18994141;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-06-03;97.04000092;83.58000000;;7235.12988281;1930.00000000;200.00000000;15.00000000;2200.00000000;4664.19000000;7301.12988281;2540.92993164;7301.12988281;0E-8;7.61970000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-06-03;155.88000488;130.99000000;;1427.81994629;1491.00000000;0E-8;;1491.00000000;;1649.34997559;;875.40002441;3.91100000;32.76810000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-06-03;73.90000153;5.31000000;99.23000336;5028.47021484;4475.00000000;0E-8;0E-8;4475.00000000;0E-8;5190.41015625;;3430.68994141;-21.15200000;89.86740000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-06-03;479.20000000;304.19000000;;34.07000000;32.00000000;0E-8;3.00000000;35.00000000;0E-8;33.76000000;;33.76000000;0.05500000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-06-03;89.55000000;73.27000000;;20348.47070313;20599.00976563;0E-8;244.32000732;20843.33007813;0E-8;20360.71093750;;20360.71093750;-5.48400000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-06-03;71.28000000;54.39000000;;20888.11914063;20941.00000000;0E-8;14.00000000;20955.00000000;0E-8;21576.92968750;;513.09002686;-5.52300000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-06-03;87.04399872;53.73000000;91.50000000;219.32000732;205.22000122;0E-8;0E-8;205.22000122;0E-8;226.47999573;;226.47999573;-0.55000000;0.36610000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-06-03;267.66000000;204.09000000;91.60000000;58.63000000;70.00000000;0E-8;5.00000000;75.00000000;0E-8;60.79000000;;60.79000000;-0.13200000;0.25610000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-06-03;213.55000000;114.12000000;;217.99000000;180.00000000;38.00000000;0E-8;218.00000000;0E-8;218.17000000;;218.17000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-06-03;300.64000000;272.28000000;80.18000000;547.58000000;623.00000000;48.00000000;0E-8;671.00000000;0E-8;582.95001221;;582.95001221;0E-8;21.33390000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-06-03;271.79998779;248.73000000;;717.25000000;633.32000732;9.06999969;9.00000000;642.39001465;;645.13000488;;54.15000153;0E-8;21.33390000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-06-03;220.42999268;162.44000000;;1404.21997070;1370.00000000;0E-8;0E-8;1370.00000000;0E-8;1421.59997559;;711.22998047;0.49500000;24.59520000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-06-03;161.39000000;135.25000000;;1356.44000000;1385.00000000;0E-8;;1385.00000000;;1444.22998047;;6.46000004;0E-8;24.59520000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-06-03;313.00000000;278.02000000;;99.39000000;0E-8;102.00000000;0E-8;102.00000000;0E-8;112.19999695;;112.19999695;0.03500000;1.31000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-06-03;494.70001221;376.87000000;;29.54000092;30.00000000;0E-8;0E-8;30.00000000;0E-8;31.01000023;;31.01000023;0.01800000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-06-03;372.42000000;255.94000000;;30.77000000;31.00000000;0E-8;;31.00000000;;31.96999931;;0.69999999;0.01200000;0.66390000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-06-03;358.32000000;;;49.00000000;;3.00000000;;49.00000000;46.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-06-03;355.06000000;;;42.13999939;46.00000000;1.00000000;;47.00000000;;44.02000046;;44.02000046;0.11600000;0.32770000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-06-03;256.31000000;204.86000000;84.54000000;50.46000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;44.11000061;;0E-8;0.12000000;0.35390000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-06-03;184.74000000;165.31000000;;218.78000000;234.00000000;0E-8;;234.00000000;;281.39001465;;83.88999939;0.36500000;6.09480000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-06-03;89.94000000;60.03000000;;258.29998779;232.00000000;0E-8;16.00000000;248.00000000;;298.89001465;;35.88000107;1.08100000;8.94840000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-06-03;59.90000000;37.88000000;;321.58000000;307.00000000;0E-8;;307.00000000;;361.95999146;;64.20999908;0.13500000;11.43420000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-06-03;910.15997314;885.78000000;72.05999756;66.41000000;59.00000000;0E-8;;59.00000000;;69.12000275;;69.12000275;1.22900000;0.39940000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-06-03;885.74000000;856.46000000;;64.37700000;64.00000000;0E-8;;64.00000000;;69.12000275;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-06-03;807.88000488;766.63000000;;125.94000000;122.00000000;0E-8;;122.00000000;;136.58000183;;68.97000122;0.72300000;2.74740000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-06-03;758.78000000;671.06000000;36.87000000;438.00000000;438.00000000;0E-8;0E-8;438.00000000;0E-8;400.86999512;;281.83999634;19.22200000;11.55060000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-06-03;661.19000000;621.45000000;55.20000000;505.36000000;827.00000000;0E-8;0E-8;827.00000000;0E-8;445.73001099;;53.16999817;3.89700000;12.63770000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-06-03;620.27000000;558.01000000;;806.42000000;796.00000000;0E-8;0E-8;796.00000000;0E-8;443.50000000;;12.27000046;0.94800000;12.94810000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-06-03;557.74000000;512.65000000;;804.92000000;765.00000000;92.00000000;;857.00000000;;439.69000244;;5.07999992;0.72500000;13.24680000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-06-03;512.05000000;495.08000000;;894.00000000;894.00000000;0E-8;0E-8;894.00000000;;437.82000732;;14.52999973;1.18500000;13.64550000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-06-03;494.21000000;393.24000000;;927.00000000;927.00000000;0E-8;;927.00000000;;453.55999756;;32.43999863;5.06500000;16.43710000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-06-03;466.10000610;443.61000000;;902.78997803;983.00000000;0E-8;0E-8;983.00000000;0E-8;487.95001221;;46.63000107;3.80300000;28.31970000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-06-03;838.10998535;749.50000000;25.17000008;12.38000011;14.00000000;0E-8;0E-8;14.00000000;0E-8;13.76000023;;13.76000023;0.32800000;1.35550000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-06-03;664.81000000;574.43000000;;20.19000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;22.26000023;;8.68999958;0.02300000;3.37710000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-06-03;572.47000000;545.90000000;;20.96000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;22.54000092;;0.33000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-06-03;429.27999878;380.41000000;8.21000004;1100.72000000;441.00000000;0E-8;0E-8;441.00000000;0E-8;649.40002441;;157.80999756;4.31000000;88.68480000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-06-03;374.32000000;325.81000000;7.98000000;536.12000000;689.00000000;0E-8;0E-8;689.00000000;0E-8;713.21002197;;90.88999939;12.12400000;100.75940000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-06-03;554.94000244;360.83000000;;24.19000053;23.00000000;0E-8;2.00000000;25.00000000;;22.69000053;;22.69000053;0.03700000;0.19000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-06-03;496.29000854;330.56000000;55.93999863;19.00000000;50.00000000;0E-8;;50.00000000;;22.81999969;;22.81999969;2.99900000;0.41770000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-06-03;83.00000000;33.75000000;;10.93999958;0E-8;7.00000000;0E-8;7.00000000;0E-8;13.80000019;;13.80000019;0.17700000;1.12320000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-06-03;705.22998047;626.25000000;47.65999985;39.63999939;104.00000000;0E-8;0E-8;104.00000000;;52.61999893;;52.61999893;3.76000000;0.17390000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-06-03;614.86000000;;46.15000000;118.11000000;75.00000000;45.00000000;;120.00000000;;62.77000046;;7.65999985;0.49500000;0.20390000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-06-03;616.27000000;557.32000000;57.77000000;13.26000000;46.00000000;0E-8;0E-8;46.00000000;8.00000000;12.68999958;;12.68999958;1.16400000;0.11000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-06-03;454.05999756;394.60000000;34.04000092;197.16000366;182.00000000;0E-8;0E-8;182.00000000;0E-8;112.30000305;;45.08000183;0.53800000;8.37740000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-06-03;352.30000000;;;199.49000000;;74.00000000;;74.00000000;130.00000000;134.82000732;;27.32999992;0.05000000;9.16520000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-06-03;658.89001465;526.07000000;;25.03000069;26.00000000;0E-8;1.00000000;27.00000000;;23.72999954;;23.72999954;0.03000000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-06-03;437.03000000;355.57000000;;50.00000000;48.00000000;0E-8;2.00000000;50.00000000;;56.24000168;;32.02999878;0.00300000;0.84390000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-06-03;251.16000000;233.00000000;66.00000000;218.41000000;94.00000000;0E-8;0E-8;94.00000000;126.81000000;304.07998657;210.05000305;101.26999664;;11.80100000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-06-03;250.46000000;138.70000000;;126.81000000;126.00000000;0E-8;0E-8;126.00000000;0E-8;0.02000000;126.81000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-06-03;138.73000000;;;259.60000000;253.00000000;0E-8;;253.00000000;;360.52999878;266.50000000;41.15999985;0.05000000;12.74260000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-06-03;362.98000000;;65.97000000;-2.78000000;;0E-8;;0E-8;15.00000000;9.59000015;87.48999786;3.04999995;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-06-03;398.59000000;;;140.13400000;;0E-8;;130.00000000;;157.00000000;87.48999786;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-06-03;;;;105.00000000;105.00000000;;;105.00000000;;3.07999992;87.48999786;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-06-03;442.56000000;;15.59000000;7.00000000;0E-8;0E-8;;7.00000000;7.00000000;6.53999996;;6.53999996;;0.03390000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-06-03;413.59000000;;90.57000000;10.36000000;;0E-8;;7.00000000;-7.00000000;3.07999992;9.61999989;3.07999992;0.69300000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-06-03;;;;10.36000000;32.00000000;;;32.00000000;;3.07999992;9.61999989;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-06-03;86.30000000;;;10.36000000;119.00000000;0E-8;;119.00000000;;3.07999992;97.11000061;;0.02900000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-06-03;150.91000000;126.09000000;;61.00000000;54.00000000;0E-8;;54.00000000;;69.37999725;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-06-03;794.16000000;755.48000000;49.82000000;38.79000092;49.00000000;0E-8;0E-8;49.00000000;0E-8;43.99000168;;43.99000168;2.07600000;4.84740000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-06-03;741.40002441;674.60000000;28.69000053;95.12999725;86.00000000;0E-8;0E-8;86.00000000;0E-8;71.58000183;;27.54000092;2.90500000;6.43450000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-06-03;630.57000000;519.66000000;22.21000000;166.62000000;140.00000000;0E-8;;140.00000000;;148.17999268;;76.40000153;4.68600000;19.87900000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-06-03;786.03800000;695.39000000;16.01000000;92.83999634;129.50999451;0E-8;;129.50999451;;99.56999969;;99.56999969;4.71400000;3.35320000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-06-03;694.67000000;623.96000000;54.60000000;137.43000000;160.00000000;0E-8;;160.00000000;;100.19000244;;4.38000011;1.01400000;6.07000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-06-03;623.93000000;565.26000000;89.81000000;179.38000000;135.00000000;0E-8;10.00000000;145.00000000;;99.37999725;;0.55000000;0.60900000;6.79000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-06-03;564.92000000;517.64000000;;149.90000000;155.00000000;0E-8;;155.00000000;;97.68000031;;1.30999994;1.15900000;8.45680000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-06-03;842.28800000;772.34000000;93.92000000;42.25000000;34.15000153;8.10000038;8.00000000;42.25000000;42.00000000;50.68999863;;50.68999863;4.01100000;3.28450000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-06-03;771.30000000;729.43000000;80.74000000;54.68999863;60.00000000;19.00000000;0E-8;79.00000000;0E-8;65.12000275;;13.72000027;1.65200000;3.77030000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-06-03;593.20000000;515.38000000;89.54000000;229.33000000;121.00000000;0E-8;0E-8;121.00000000;0E-8;190.52000427;;123.51999664;1.24100000;9.91940000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-06-03;500.57200000;435.04000000;14.12000000;455.92000000;978.00000000;0E-8;0E-8;978.00000000;0E-8;539.50000000;;103.23999786;8.15600000;53.42550000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-06-03;430.56000000;397.16000000;;1192.34000000;970.00000000;0E-8;;970.00000000;;569.07000732;;29.27000000;1.63200000;57.46770000;PRCDOU
