id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-06-03;391.71000000;325.77000000;10.01000000;1498.50000000;1661.00000000;0E-8;;1661.00000000;;988.34997559;;419.51000977;11.77000000;98.73190000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-06-03;476.97000000;448.69000000;98.43000000;96.00000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;88.66999817;;88.66999817;0.42900000;0.68940000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-06-03;448.00000000;410.08000000;;97.00000000;63.00000000;34.00000000;0E-8;97.00000000;0E-8;91.97000122;;3.67000008;0.66300000;0.70940000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-06-03;353.88000000;326.19000000;;96.34000000;88.00000000;0E-8;0E-8;88.00000000;0E-8;97.56999969;;6.84000015;0.22200000;0.76550000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-06-03;446.52999878;394.77000000;;95.44999695;88.54000092;0E-8;0E-8;88.54000092;0E-8;98.97000122;;98.97000122;2.09900000;0.50940000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-06-03;370.50000000;326.25000000;;101.09999847;96.00000000;0E-8;;96.00000000;0E-8;108.36000061;;8.26000023;0.93800000;0.55550000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-06-03;582.61999512;530.93000000;82.97000122;54.15999985;48.00000000;27.00000000;0E-8;75.00000000;0E-8;54.26000000;;54.26000000;0.64500000;0.11680000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-06-03;562.68402100;531.67000000;32.25000000;100.00000000;100.00000000;0E-8;0E-8;100.00000000;0E-8;113.61000061;;113.61000061;10.18600000;5.86810000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-06-03;531.47000000;504.85000000;;105.00000000;104.00000000;0E-8;1.00000000;105.00000000;0E-8;114.29000092;;2.52999997;0.33000000;6.06060000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-06-03;467.31000000;398.28000000;21.00000000;143.30000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;162.03999329;;52.36999893;9.30100000;8.20940000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-06-03;398.10000000;385.59000000;;99.51000000;97.00000000;0E-8;2.00000000;99.00000000;0E-8;163.94999695;;2.66000009;0.09500000;8.24550000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-06-03;384.00000000;365.85000000;;160.30999756;158.00000000;0E-8;0E-8;158.00000000;0E-8;229.80000305;;66.70999908;0.23700000;11.11680000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-06-03;366.00000000;350.98000000;;173.54000000;160.00000000;0E-8;0E-8;160.00000000;0E-8;234.53999329;;5.23000002;0.55600000;11.34810000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-06-03;350.85998535;333.49000000;;174.64000000;178.00000000;0E-8;0E-8;178.00000000;0E-8;245.02999878;;11.14999962;0.74300000;11.66480000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-06-03;330.12000000;284.01000000;64.06000000;601.23999023;219.66999817;121.95999908;0E-8;341.61999512;0E-8;594.11999512;;272.27999878;14.24600000;18.76190000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-06-03;283.58000000;258.20000000;;413.20001221;480.32998657;0E-8;0E-8;480.32998657;0E-8;664.44000244;;59.56000137;2.05900000;19.50130000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-06-03;257.91400000;236.49000000;;619.45000000;760.00000000;0E-8;0E-8;760.00000000;0E-8;850.89001465;;139.63000488;5.93300000;21.97900000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-06-03;325.48999023;280.68000000;47.63000107;2763.01000977;2680.00000000;0E-8;0E-8;2680.00000000;-45.00000000;2112.64990234;;163.92999268;32.54500000;205.97770000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-06-03;279.51000000;258.02000000;;3310.54000000;3410.00000000;0E-8;12.00000000;3422.00000000;;2659.87011719;2627.26000977;248.30000305;9.55400000;286.77520000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-06-03;344.24000000;309.65000000;;85.17000000;73.00000000;10.00000000;0E-8;83.00000000;0E-8;86.65000000;;86.65000000;0.45900000;0.35610000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-06-03;257.32000000;236.61000000;;3914.00000000;3910.00000000;0E-8;4.00000000;3914.00000000;;3191.28002930;3158.66992188;391.92999268;52.33100000;302.43160000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-06-03;217.72999573;95.59000000;;5841.06005859;5420.00000000;0E-8;;5420.00000000;;5637.68017578;5605.06982422;1441.75000000;26.22500000;334.72810000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-06-03;281.54199219;224.41000000;35.68999863;46.73000000;127.00000000;0E-8;0E-8;127.00000000;0E-8;58.06999969;;58.06999969;7.32300000;0.26840000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-06-03;395.68000000;150.81000000;;64.00000000;53.00000000;11.00000000;;64.00000000;;65.69999695;;65.69999695;0.40800000;0.82060000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-06-03;411.90000000;320.22000000;;50.11999893;48.00000000;0E-8;2.00000000;50.00000000;;51.81999969;;51.81999969;0.03100000;0.42580000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-06-03;320.16000000;180.69000000;;50.11999893;49.00000000;0E-8;;49.00000000;;51.81999969;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-06-03;354.94000244;249.06000000;;61.31000000;61.00000000;0E-8;1.00000000;62.00000000;0E-8;61.54999924;;61.54999924;0.03800000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-06-03;615.31000000;577.27000000;64.05000000;35.74000168;48.04000092;0E-8;0E-8;48.04000092;0E-8;40.16999817;;40.16999817;0.39300000;2.42610000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-06-03;566.65100000;515.88000000;65.47000000;141.26000000;407.00000000;0E-8;;407.00000000;;160.72999573;;122.48000336;19.46400000;8.59450000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-06-03;826.53997803;630.31000000;78.72000122;17.82999992;36.00000000;0E-8;1.00000000;36.00000000;;21.47999954;;21.47999954;1.22800000;1.23000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-06-03;766.09000000;;66.61000000;6.68100000;;0E-8;;12.00000000;;7.00000000;;7.00000000;0.01900000;3.84680000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-06-03;743.51000977;;70.47000122;9.82999992;;0E-8;;20.25000000;;13.17000000;32.61000000;13.17000000;1.54700000;7.87230000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-06-03;734.38000000;;69.32000000;9.00000000;;0E-8;;14.10000038;;17.45000000;;17.45000000;0.35000000;10.30230000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-06-03;711.37000000;;40.51000000;77.11600000;;77.00000000;;77.00000000;;38.01000000;;73.68200000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-06-03;447.22000000;427.34000000;54.36000000;148.00000000;148.00000000;0E-8;0E-8;148.00000000;0E-8;186.06000000;150.66000000;125.31000000;6.29100000;50.96230000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-06-03;427.20001221;403.70000000;;146.88999939;161.00000000;0E-8;0E-8;161.00000000;0E-8;219.75000000;183.44000244;25.71999931;1.70300000;58.42480000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-06-03;403.61999512;381.69000000;;234.58000183;209.00000000;0E-8;0E-8;209.00000000;0E-8;272.58999634;235.53999329;49.49000168;3.20900000;64.47100000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-06-03;381.86400000;357.72000000;48.54000000;287.85998535;276.39999390;0E-8;0E-8;276.39999390;0E-8;298.55999756;262.29998779;31.14999962;14.34100000;68.58060000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-06-03;357.70000000;325.40000000;;227.00000000;227.00000000;0E-8;0E-8;227.00000000;0E-8;304.19000244;269.01000977;12.28999996;6.21700000;73.45680000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-06-03;325.48999023;279.62000000;47.34999847;378.67999268;174.00000000;0E-8;;174.00000000;45.00000000;298.38000488;85.98999786;10.46000004;20.83400000;79.09000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-06-03;727.22000000;1.07000000;;5.00000000;6.15000010;0E-8;;6.00000000;;0E-8;35.47000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-06-03;440.03800000;334.96000000;36.97000000;234.50000000;297.00000000;0E-8;0E-8;297.00000000;0E-8;296.61999512;;296.61999512;23.77900000;21.97390000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-06-03;332.61000000;287.35000000;;314.69000000;267.00000000;0E-8;;267.00000000;;321.51998901;;24.18000031;3.04400000;22.12000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-06-03;286.80000000;262.56000000;;297.76000000;284.00000000;0E-8;;284.00000000;;346.20999146;;23.75000000;2.05400000;22.32000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-06-03;262.42001343;234.43000000;69.33000183;472.39001465;757.00000000;0E-8;;757.00000000;;534.65997314;;187.39999390;4.81900000;27.78390000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-06-03;212.01000000;173.78000000;;781.40002441;711.03002930;0E-8;0E-8;711.03002930;;742.07000732;;196.46000671;7.11500000;30.40060000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-06-03;841.78997803;;75.01000214;6.69999981;3.00000000;0E-8;0E-8;3.00000000;;6.96000004;;6.96000004;0.28000000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-06-03;318.98000000;112.85000000;;37.28000000;29.00000000;0E-8;8.00000000;37.00000000;0E-8;38.52000000;;38.52000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-06-03;734.14001465;605.18000000;74.33999634;133.47000000;55.00000000;0E-8;0E-8;55.00000000;;140.33999634;;140.33999634;2.74000000;6.20900000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-06-03;605.07000732;498.34000000;60.45999908;79.97000122;89.00000000;0E-8;0E-8;89.00000000;-2.00000000;161.52999878;173.33999634;17.72999954;2.15000000;6.28290000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-06-03;797.20001221;706.23000000;47.68000031;18.02000046;0E-8;0E-8;7.26000023;7.26000023;;17.38999939;;17.38999939;0.27500000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-06-03;705.22000000;605.11000000;;6.96000004;0E-8;0E-8;7.53999996;7.53999996;;18.30999947;;0.86000001;0.04700000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-06-03;605.01000977;538.43000000;36.27999878;11.64999962;0E-8;0E-8;10.00000000;10.00000000;2.00000000;21.80999947;10.00000000;3.46000004;0.02600000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-06-03;498.48001099;396.49000000;64.38999939;100.15000153;163.00000000;0E-8;;163.00000000;;190.14999390;;6.01999998;5.03700000;6.96900000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-06-03;396.48999023;323.90000000;;162.83999634;188.00000000;26.00000000;;214.00000000;;195.74000549;;2.38000011;1.48600000;7.09900000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-06-03;323.70001221;258.56000000;;254.57000000;0E-8;207.00000000;0E-8;207.00000000;;214.77999878;;14.97000027;3.65400000;8.12900000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-06-03;258.48000000;241.17000000;;198.32000000;154.00000000;117.00000000;0E-8;271.00000000;0E-8;225.92999268;;5.98999977;0E-8;8.97970000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-06-03;486.39001465;;33.09000015;22.37000084;;12.00000000;;27.00000000;;23.18000031;;23.18000031;0.78500000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-06-03;313.42999268;278.50000000;31.30999947;142.61000061;33.00000000;0E-8;;33.00000000;;163.35000610;;136.35000610;5.59200000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-06-03;278.55000000;183.54000000;;52.34000000;41.00000000;0E-8;;41.00000000;;168.08999634;;1.76999998;0.15600000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-06-03;182.07000000;94.45000000;;55.53000000;120.00000000;0E-8;;120.00000000;;223.66999817;;40.95999908;0.77300000;0.41610000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-06-03;92.77999878;54.08000000;;172.10000610;239.00000000;0E-8;;239.00000000;;272.04998779;;45.54999924;0.86100000;0.46610000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-06-03;239.66000000;147.76000000;;157.88000000;157.00000000;0E-8;19.00000000;176.00000000;0E-8;158.34000000;;158.34000000;0.17000000;0.28320000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-06-03;147.00000000;106.97000000;;254.59000000;257.00000000;13.00000000;6.00000000;276.00000000;0E-8;251.80000000;;88.15000000;0.03500000;1.07320000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-06-03;103.25000000;71.20000000;;310.91000000;284.00000000;0E-8;28.00000000;312.00000000;0E-8;270.67001343;;11.22000000;0.13600000;1.50320000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-06-03;631.27000000;511.81000000;55.40000000;77.00000000;58.00000000;0E-8;19.00000000;77.00000000;;83.70999908;;83.70999908;2.37500000;1.51610000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-06-03;704.46997070;659.40000000;77.62000275;89.80999756;83.00000000;0E-8;13.00000000;96.00000000;0E-8;105.27999878;;105.27999878;0.91500000;0.76610000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-06-03;657.81000000;475.58000000;56.20000000;108.80000305;124.83000183;5.03000021;0E-8;129.86000061;0E-8;119.06999969;;11.18000031;1.16000000;0.83230000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-06-03;636.89001465;479.87000000;61.33000183;136.64999390;0E-8;27.97999954;0E-8;27.97999954;0E-8;139.85000610;;139.85000610;2.87600000;0.32610000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-06-03;471.25000000;374.81000000;38.78000000;198.72000000;0E-8;124.00000000;;124.00000000;;316.00000000;;51.34999847;1.96600000;1.37840000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-06-03;368.00000000;264.38000000;;183.36999512;86.00000000;113.00000000;;199.00000000;;436.76000977;;82.19999695;5.72000000;2.83060000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-06-03;592.42999268;335.01000000;48.65000153;38.43000031;0E-8;0E-8;;0E-8;;34.15999985;;34.15999985;4.01500000;0.33610000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-06-03;327.45000000;268.04000000;;20.87000084;7.00000000;0E-8;0E-8;7.00000000;0E-8;58.90999985;;24.43000031;0.22500000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-06-03;264.33999634;210.98000000;;249.05999756;144.91999817;167.75999451;0E-8;312.67999268;0E-8;628.55999756;;48.29999924;3.19700000;4.02680000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-06-03;547.88000000;426.13000000;76.32000000;21.13999939;13.18999958;0E-8;1.00000000;14.18999958;0E-8;17.75000000;;17.75000000;0.13100000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-06-03;153.97999573;132.95000000;;235.47999573;259.00000000;0E-8;0E-8;259.00000000;0E-8;207.41999817;;207.41999817;0.80400000;0.55610000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-06-03;127.51999664;98.91000000;;264.47000122;265.00000000;27.00000000;0E-8;292.00000000;0E-8;224.66999817;;7.75000000;0.77300000;0.58610000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-06-04;109.38000000;26.35000000;;45.87000000;1.00000000;37.00000000;0E-8;38.00000000;0E-8;25.81999969;;2.13000000;1.44200000;3.75390000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-06-04;113.25000000;3.43000000;83.48000000;7.00000000;12.00000000;0E-8;;12.00000000;11.00000000;10.27000046;;10.27000046;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-06-04;303.98000000;258.72000000;99.58000000;247.00000000;247.00000000;0E-8;;247.00000000;;266.44000244;;266.44000244;6.67200000;4.46260000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-06-04;389.49000000;362.18000000;62.29000000;700.00000000;1322.00000000;0E-8;;1322.00000000;;532.04998779;;330.04998779;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-06-04;301.96000000;251.27000000;55.71000000;1200.00000000;1248.00000000;0E-8;;1248.00000000;;571.85998535;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-06-04;251.53000000;229.94000000;;1259.06005859;0E-8;0E-8;;0E-8;1021.00000000;610.82000732;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-06-04;229.89000000;142.38000000;;0E-8;0E-8;0E-8;;0E-8;;610.82000732;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-06-04;251.35000000;138.13000000;;1259.06005859;1016.00000000;0E-8;;1016.00000000;;610.82000732;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-06-04;137.51000000;14.91000000;;1016.00000000;1106.00000000;0E-8;;1106.00000000;;627.09997559;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-06-04;57.30000000;42.96000000;;2738.00000000;1424.00000000;1314.00000000;;2738.00000000;;2626.05004883;;2626.05004883;-0.29800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-06-04;41.94000000;21.85000000;;2863.85009766;404.00000000;2505.00000000;0E-8;2908.98999023;0E-8;2632.22998047;;7.96999979;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-06-04;20.22999954;4.93000000;;2695.17993164;1597.00000000;1113.00000000;0E-8;2710.00000000;0E-8;2651.85009766;;21.23999977;-0.13000000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-06-04;50.47399902;27.49000000;87.41000366;1378.69995117;1270.00000000;0E-8;0E-8;1270.00000000;0E-8;1413.48999023;;1413.48999023;4.20900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-06-04;32.09999847;11.61000000;97.48999786;262.98001099;164.00000000;66.00000000;0E-8;229.00000000;0E-8;258.57000732;;258.57000732;-0.26100000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-06-04;30.90000000;6.64000000;;3627.08000000;1030.00000000;2601.00000000;0E-8;3631.00000000;;3511.98999023;;3511.98999023;-0.26600000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-06-04;96.76000000;5.00000000;;0E-8;4497.00000000;0E-8;0E-8;4497.00000000;0E-8;0E-8;4513.27978516;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-06-04;97.05999756;83.54000000;;6880.39013672;1917.00000000;201.00000000;15.00000000;2187.00000000;4673.98000000;7000.75976563;2487.47998047;7000.75976563;0E-8;7.63390000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-06-04;155.88000488;131.11000000;;1532.00000000;1532.00000000;0E-8;;1532.00000000;;1627.36999512;;864.89001465;4.15900000;32.96320000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-06-04;73.91000366;5.31000000;99.30999756;4963.29980469;4617.00000000;0E-8;0E-8;4617.00000000;0E-8;4991.66015625;;3259.16992188;-21.52900000;90.39100000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-06-04;479.21000000;304.14000000;;33.46000000;30.00000000;0E-8;3.00000000;33.00000000;0E-8;33.81000000;;33.81000000;0.05500000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-06-04;89.40000000;73.14000000;;19316.07031250;19580.05078125;0E-8;230.86999512;19810.92968750;0E-8;19867.21093750;;19867.21093750;-5.17100000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-06-04;71.28000000;54.10000000;;20081.00000000;20041.00000000;0E-8;40.00000000;20081.00000000;0E-8;20815.25000000;;475.10998535;-5.32100000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-06-04;87.04000092;54.14000000;91.40000153;223.72000122;251.91999817;0E-8;0E-8;251.91999817;0E-8;227.47999573;;227.47999573;-0.83500000;0.36650000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-06-04;267.64000000;204.09000000;91.10000000;59.63000000;70.00000000;0E-8;6.00000000;76.00000000;0E-8;59.73000000;;59.73000000;-0.15800000;0.25650000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-06-04;213.55000000;114.09000000;;216.00000000;175.00000000;41.00000000;0E-8;216.00000000;0E-8;216.18000000;;216.18000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-06-04;300.60000000;272.29000000;79.65000000;548.58000000;624.00000000;48.00000000;0E-8;672.00000000;0E-8;566.46997070;;566.46997070;0E-8;21.45350000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-06-04;271.82998657;248.73000000;;699.45001221;634.11999512;9.17000008;9.00000000;643.29998779;;630.77001953;;52.61999893;0E-8;21.45350000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-06-04;220.39999390;162.51000000;;1394.66003418;1446.00000000;0E-8;0E-8;1446.00000000;0E-8;1393.72998047;;687.78002930;0.48600000;24.74810000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-06-04;161.47000000;135.17000000;;1414.12000000;1357.00000000;0E-8;;1357.00000000;;1408.10998535;;6.25000000;0E-8;24.74810000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-06-04;312.81000000;277.88000000;;86.11000000;0E-8;89.00000000;0E-8;89.00000000;0E-8;95.25000000;;95.25000000;0.03500000;1.31000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-06-04;495.28000000;376.75000000;;26.47999954;18.00000000;2.00000000;0E-8;20.00000000;0E-8;29.21999931;;29.21999931;0.01900000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-06-04;371.75000000;255.84000000;;24.34000000;27.00000000;0E-8;;27.00000000;;30.17000008;;0.66000003;0.01200000;0.66350000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-06-04;358.31000000;;;50.00000000;;3.00000000;;50.00000000;47.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-06-04;354.64000000;;;36.83000183;65.00000000;1.00000000;;66.00000000;;43.40999985;;43.40999985;0.11800000;0.32710000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-06-04;256.40000000;204.95000000;85.54000000;70.82000000;67.00000000;0E-8;0E-8;67.00000000;0E-8;43.45999908;;0E-8;0.12100000;0.35350000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-06-04;184.94999695;165.25000000;;245.47999573;213.00000000;0E-8;;213.00000000;;268.07000732;;83.72000122;0.37800000;6.09190000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-06-04;89.95000000;60.09000000;;272.47000000;253.00000000;0E-8;16.00000000;269.00000000;;310.52999878;;35.79999924;1.08000000;8.93940000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-06-04;59.79000000;37.98000000;;325.95000000;330.00000000;0E-8;;330.00000000;;374.11999512;;64.06999969;0.13600000;11.41970000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-06-04;910.16998291;885.80000000;72.15000153;65.41000000;58.00000000;0E-8;;58.00000000;;62.45999908;;62.45999908;1.22400000;0.40770000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-06-04;885.73000000;856.45000000;;63.81100000;64.00000000;0E-8;;64.00000000;;62.45999908;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-06-04;807.88000488;766.63000000;;119.00000000;119.00000000;0E-8;;119.00000000;;131.99000000;;65.93000031;0.72400000;2.82100000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-06-04;758.76000000;671.29000000;36.76000000;412.04000000;625.00000000;0E-8;0E-8;625.00000000;0E-8;391.79998779;;259.75000000;19.18600000;11.88230000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-06-04;661.11000000;621.08000000;54.57000000;648.20000000;832.00000000;0E-8;0E-8;832.00000000;0E-8;447.07000732;;46.58000183;3.87400000;12.98710000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-06-04;620.40000000;557.84000000;;868.71000000;801.00000000;0E-8;0E-8;801.00000000;0E-8;457.42999268;;10.75000000;0.94700000;13.30320000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-06-04;557.70000000;512.65000000;;804.11000000;768.00000000;50.00000000;;818.00000000;;458.97000122;;4.44999981;0.72500000;13.60870000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-06-04;511.83000000;495.19000000;;870.64000000;963.00000000;0E-8;0E-8;963.00000000;;463.66000366;;12.72999954;1.18600000;14.01420000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-06-04;494.27000000;393.24000000;;1066.42000000;931.00000000;0E-8;;931.00000000;;479.16000366;;28.42000008;5.07600000;16.85480000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-06-04;465.95999146;443.61000000;;797.59002686;1019.00000000;0E-8;0E-8;1019.00000000;0E-8;511.04998779;;43.61999893;3.81600000;28.91390000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-06-04;838.09997559;749.50000000;25.13999939;12.26000023;14.00000000;0E-8;0E-8;14.00000000;0E-8;13.30000000;;13.30000000;0.32800000;1.40420000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-06-04;664.74000000;574.50000000;;20.19000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;21.93000031;;8.40000000;0.02300000;3.49480000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-06-04;572.44000000;545.86000000;;21.07000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;22.29999924;;0.33000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-06-04;429.44000244;380.73000000;8.67000008;1139.78000000;862.00000000;0E-8;0E-8;862.00000000;0E-8;672.78002930;;158.86999512;4.40700000;90.69190000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-06-04;374.30400000;325.82000000;7.85000000;822.63000000;899.00000000;0E-8;0E-8;899.00000000;0E-8;735.29998779;;89.79000092;12.13500000;102.92770000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-06-04;554.95001221;360.79000000;;20.22999954;18.00000000;0E-8;2.00000000;20.00000000;;21.45000076;;21.45000076;0.03700000;0.19000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-06-04;496.26000977;330.56000000;55.84999847;16.00000000;51.00000000;0E-8;;51.00000000;;23.04999924;;23.04999924;3.03300000;0.41710000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-06-04;83.05000305;33.75000000;;10.81999969;0E-8;7.00000000;0E-8;7.00000000;0E-8;13.82999992;;13.82999992;0.17800000;1.12130000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-06-04;705.19000244;626.25000000;47.45000076;39.70999908;104.00000000;0E-8;0E-8;104.00000000;;47.29999924;;47.29999924;3.77400000;0.17350000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-06-04;614.84000000;;46.05000000;116.22000000;75.00000000;45.00000000;;120.00000000;;55.52000046;;6.88000011;0.49700000;0.20350000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-06-04;616.18000000;557.32000000;57.27000000;9.28000000;47.00000000;0E-8;0E-8;47.00000000;8.00000000;11.00000000;;11.00000000;1.16100000;0.11000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-06-04;454.13000488;394.50000000;34.34000015;198.30000305;177.00000000;0E-8;0E-8;177.00000000;0E-8;124.16000366;;44.31000137;0.54100000;8.40100000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-06-04;352.29000000;;;203.77000000;;74.00000000;;74.00000000;130.00000000;139.83999634;;27.54000092;0.05000000;9.18810000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-06-04;659.01000000;525.80000000;;18.50000000;16.00000000;0E-8;1.00000000;17.00000000;;20.39999962;;20.39999962;0.03100000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-06-04;436.98000000;355.48000000;;49.00000000;47.00000000;0E-8;2.00000000;49.00000000;;49.50999832;;28.42000008;0.00300000;0.84350000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-06-04;251.18000000;233.00000000;68.00000000;191.34000000;94.00000000;0E-8;0E-8;94.00000000;94.94000000;273.08999634;176.30000305;77.48000336;;11.82840000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-06-04;250.90000000;138.38000000;;94.97000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;0E-8;94.94000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-06-04;138.40000000;;;240.16000000;250.00000000;0E-8;;250.00000000;;317.51000977;220.72000122;31.48999977;0.05000000;12.76900000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-06-04;362.97000000;;65.54000000;-0.58000000;;0E-8;;0E-8;15.00000000;9.21000004;90.51000214;2.93000007;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-06-04;398.73000000;;;131.25500000;;0E-8;;126.00000000;;158.00000000;90.51000214;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-06-04;;;;101.00000000;101.00000000;;;101.00000000;;2.96000004;90.51000214;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-06-04;442.55000000;;15.59000000;6.00000000;0E-8;0E-8;;6.00000000;6.00000000;6.28000021;;6.28000021;;0.03350000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-06-04;413.59000000;;90.57000000;7.00000000;;0E-8;;7.00000000;-6.00000000;2.96000004;9.22999954;2.96000004;0.69700000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-06-04;;;;7.00000000;32.00000000;;;32.00000000;;2.96000004;9.22999954;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-06-04;86.34000000;;;7.00000000;127.00000000;0E-8;;127.00000000;;2.96000004;99.73999786;;0.03000000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-06-04;150.82000000;126.14000000;;55.00000000;61.00000000;0E-8;;61.00000000;;63.36999893;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-06-04;794.14001465;755.16000000;49.68999863;36.59000015;57.00000000;0E-8;0E-8;57.00000000;0E-8;43.81999969;;43.81999969;2.04500000;4.90100000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-06-04;741.39001465;674.60000000;28.65999985;70.77999878;86.00000000;0E-8;0E-8;86.00000000;0E-8;71.33000183;;27.43000031;2.90400000;6.50580000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-06-04;630.57000000;519.66000000;22.21000000;140.00000000;140.00000000;0E-8;;140.00000000;;147.35000610;;75.84000000;4.69100000;20.29160000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-06-04;786.02200000;695.32000000;15.98000000;87.36000061;124.02999878;0E-8;;124.02999878;;97.52999878;;97.52999878;4.71900000;3.44130000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-06-04;694.68000000;623.83000000;54.94000000;138.67000000;133.00000000;0E-8;;133.00000000;;102.76000214;;4.28999996;1.01400000;6.22000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-06-04;623.66000000;565.49000000;50.93000000;152.13000000;200.00000000;0E-8;10.00000000;210.00000000;;102.76000214;;0.54000000;0.60500000;6.95000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-06-04;564.88000000;517.89000000;;210.62000000;231.00000000;0E-8;;231.00000000;;102.36000061;;1.29000000;1.16000000;8.63870000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-06-04;842.28997803;771.62000000;93.95999908;42.63000107;29.88999939;8.61999989;9.00000000;38.50999832;39.00000000;50.79000092;;50.79000092;4.02700000;3.29580000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-06-04;771.28000000;729.60000000;80.20000000;78.80000000;76.00000000;19.00000000;0E-8;95.00000000;0E-8;64.37999725;;13.64000034;1.65500000;3.78610000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-06-04;593.10000000;515.88000000;88.97000000;165.29000000;233.00000000;0E-8;0E-8;233.00000000;0E-8;187.88000488;;122.76000214;1.24000000;9.96770000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-06-04;500.39200000;435.43000000;13.60000000;613.17000000;1359.00000000;0E-8;0E-8;1359.00000000;0E-8;537.96997070;;101.23999786;8.11700000;54.25420000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-06-04;430.29000000;398.13000000;;1295.71000000;1503.00000000;0E-8;;1503.00000000;;567.79998779;;29.31999969;1.63700000;58.33710000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-06-04;391.77000000;325.65000000;10.51000000;1726.00000000;1401.00000000;0E-8;;1401.00000000;;987.83001709;;419.23999023;11.84900000;99.99680000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-06-04;476.99000000;448.68000000;99.48000000;95.85000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;86.06000000;;86.06000000;0.43000000;0.69770000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-06-04;448.00000000;410.15000000;;97.00000000;97.00000000;0E-8;0E-8;97.00000000;0E-8;90.26999664;;3.56000000;0.66500000;0.71770000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-06-04;353.95000000;326.15000000;;92.54000000;86.00000000;0E-8;0E-8;86.00000000;0E-8;97.97000122;;6.64000000;0.22100000;0.77420000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-06-04;446.52999878;394.78000000;;98.95999908;98.95999908;0E-8;0E-8;98.95999908;0E-8;98.20999908;;98.20999908;2.10600000;0.51770000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-06-04;370.51000977;326.31000000;;101.09999847;96.00000000;0E-8;;96.00000000;0E-8;107.69999695;;8.18999958;0.94000000;0.56420000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-06-04;582.54998779;531.05000000;81.66999817;53.16000000;74.00000000;0E-8;0E-8;74.00000000;0E-8;53.25999832;;53.25999832;0.64300000;0.11870000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-06-04;562.68200684;531.67000000;32.22000122;92.62000275;101.00000000;0E-8;0E-8;101.00000000;0E-8;105.93000031;;105.93000031;10.15400000;6.05320000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-06-04;531.47000000;504.88000000;;105.00000000;104.00000000;0E-8;1.00000000;105.00000000;0E-8;109.98000336;;2.42000000;0.32800000;6.25230000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-06-04;467.32000000;398.30000000;21.10000000;135.94000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;161.97999573;;50.11000061;9.26900000;8.44770000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-06-04;398.13000000;385.56000000;;101.54000000;97.00000000;0E-8;3.00000000;100.00000000;0E-8;164.47999573;;2.49000001;0.09400000;8.48420000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-06-04;384.07998657;365.84000000;;149.61000061;140.00000000;0E-8;0E-8;140.00000000;0E-8;226.97000122;;62.54999924;0.23600000;11.40870000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-06-04;366.00000000;350.96000000;;152.00000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;232.19999695;;4.90000010;0.55200000;11.64320000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-06-04;350.83999634;333.46000000;;161.39999390;168.00000000;0E-8;0E-8;168.00000000;0E-8;242.92999268;;10.44999981;0.74000000;11.96190000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-06-04;330.13600000;284.02000000;64.19000000;531.42000000;441.00000000;0E-8;0E-8;441.00000000;0E-8;569.70001221;;242.14999390;14.19600000;19.11680000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-06-04;283.64000000;258.07000000;;467.23000000;417.00000000;0E-8;0E-8;417.00000000;0E-8;627.28002930;;48.11000061;2.04700000;19.86450000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-06-04;257.82600000;235.91000000;;538.15000000;758.00000000;0E-8;0E-8;758.00000000;0E-8;761.59997559;;112.80000305;5.90700000;22.35160000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-06-04;325.48999023;280.60000000;47.63000107;2488.00000000;2612.00000000;0E-8;0E-8;2612.00000000;-124.00000000;2133.53002930;;165.44000244;32.48500000;209.47710000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-06-04;279.44000000;258.02000000;;3158.86000000;3404.00000000;0E-8;14.00000000;3418.00000000;;2675.56005859;2643.58007813;242.33000183;9.51500000;290.94810000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-06-04;344.24000000;309.65000000;;84.00000000;73.00000000;11.00000000;0E-8;84.00000000;0E-8;84.48000000;;84.48000000;0.45800000;0.35650000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-06-04;257.31000000;236.60000000;;3672.66992188;3909.00000000;0E-8;4.00000000;3913.00000000;;3164.67993164;3132.69995117;405.47000122;51.95500000;306.88060000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-06-04;217.75000000;95.68000000;;5798.12988281;5517.00000000;0E-8;;5517.00000000;;5628.12988281;5596.14990234;1380.35998535;26.17200000;339.51320000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-06-04;281.51998901;224.41000000;35.45000076;46.72000000;127.00000000;0E-8;0E-8;127.00000000;0E-8;57.56000137;;57.56000137;7.38700000;0.26940000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-06-04;395.68000000;150.79000000;;64.00000000;53.00000000;11.00000000;;64.00000000;;64.88999939;;64.88999939;0.40500000;0.82230000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-06-04;411.91000000;320.22000000;;49.11999893;47.00000000;0E-8;2.00000000;49.00000000;;51.09999847;;51.09999847;0.03000000;0.43030000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-06-04;320.16000000;180.68000000;;49.11999893;49.00000000;0E-8;;49.00000000;;51.09999847;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-06-04;354.92000000;249.06000000;;61.65000153;61.00000000;0E-8;1.00000000;62.00000000;0E-8;61.93000031;;61.93000031;0.03900000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-06-04;615.27001953;577.27000000;62.00999832;38.56999969;48.38000107;0E-8;0E-8;48.38000107;0E-8;43.45000076;;43.45000076;0.39300000;2.44650000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-06-04;566.62500000;515.88000000;65.33000000;154.45000000;407.00000000;0E-8;;407.00000000;;169.66000366;;127.84999847;19.44600000;8.66580000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-06-04;826.48999023;630.36000000;78.31999969;17.82999992;36.00000000;0E-8;1.00000000;36.00000000;;21.13999939;;21.13999939;1.22800000;1.22000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-06-04;766.07000000;;66.46000000;7.68400000;;0E-8;;13.00000000;;4.00000000;;4.00000000;0.01900000;3.84870000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-06-04;743.50000000;;70.37999725;9.88000011;;0E-8;;20.18000031;;13.32000000;31.98000000;13.32000000;1.54300000;7.87290000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-06-04;734.35998535;;69.05999756;6.00000000;;0E-8;;14.05000019;;16.85000000;;16.85000000;0.34700000;10.30290000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-06-04;711.32000000;;40.04000000;73.53700000;;74.00000000;;74.00000000;;32.01000000;;72.97000000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-06-04;447.21000000;427.23000000;54.27000000;126.34000000;154.00000000;0E-8;0E-8;154.00000000;0E-8;170.30000305;136.80000305;118.47000122;6.27300000;51.17290000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-06-04;427.16000366;404.03000000;;191.86000061;220.00000000;0E-8;0E-8;220.00000000;0E-8;205.33000183;171.00000000;27.14999962;1.70100000;58.78190000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-06-04;403.60998535;381.66000000;;226.27000427;239.00000000;0E-8;0E-8;239.00000000;0E-8;264.77999878;229.38000488;52.24000168;3.20600000;64.93840000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-06-04;381.86999512;357.69000000;48.68000031;249.80000305;215.41999817;0E-8;0E-8;215.41999817;0E-8;302.51000977;265.04998779;30.47999954;14.33400000;69.11230000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-06-04;357.70000000;325.44000000;;227.00000000;227.00000000;0E-8;0E-8;227.00000000;0E-8;312.41000366;275.60998535;12.02999973;6.21300000;74.05870000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-06-04;325.50000000;279.60000000;47.54999924;386.89001465;183.00000000;0E-8;;183.00000000;124.00000000;306.39001465;84.80999756;10.56000042;20.82300000;79.76000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-06-04;727.23000000;1.09000000;;16.00000000;6.15000010;0E-8;;6.00000000;;0E-8;34.87000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-06-04;440.03200000;334.97000000;36.96000000;224.00000000;299.00000000;0E-8;0E-8;299.00000000;0E-8;295.04998779;;295.04998779;23.97900000;22.14350000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-06-04;332.64000000;287.40000000;;314.69000000;267.00000000;0E-8;;267.00000000;;318.51998901;;22.81999969;3.06300000;22.29000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-06-04;286.86000000;262.46000000;;285.94000244;203.00000000;0E-8;;203.00000000;;342.92999268;;22.40999985;2.06800000;22.49000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-06-04;262.41000366;234.10000000;68.81999969;480.51998901;512.00000000;0E-8;;512.00000000;;521.96002197;;176.83999634;4.87300000;27.96350000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-06-04;211.98000000;173.90000000;;581.33001709;792.21002197;0E-8;0E-8;792.21002197;;731.04998779;;185.39999390;7.36000000;30.58230000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-06-04;841.82000732;;75.20999908;6.59000015;3.00000000;0E-8;0E-8;3.00000000;;6.57000017;;6.57000017;0.28300000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-06-04;318.54000000;112.81000000;;34.22000000;27.00000000;0E-8;8.00000000;35.00000000;0E-8;36.56000000;;36.56000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-06-04;734.11999512;605.15000000;74.27999878;132.84000000;159.00000000;0E-8;0E-8;159.00000000;;143.38000488;;143.38000488;2.73700000;6.22160000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-06-04;605.05999756;498.35000000;60.25000000;174.97000122;184.00000000;0E-8;0E-8;184.00000000;-9.00000000;162.02000427;174.30000305;20.25000000;2.14400000;6.29520000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-06-04;797.17999268;706.34000000;47.56000137;15.81000042;12.13000011;0E-8;7.26999998;19.39999962;;17.34000015;;17.34000015;0.27300000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-06-04;705.29000000;605.10000000;;19.09000015;9.71000004;0E-8;7.53000021;17.23999977;;18.32999992;;0.98000002;0.04700000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-06-04;605.09997559;538.43000000;37.40000153;22.23999977;0E-8;0E-8;10.00000000;10.00000000;9.00000000;22.28000069;10.00000000;3.95000005;0.02600000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-06-04;498.46000000;396.45000000;64.30000000;129.99000549;172.00000000;0E-8;;172.00000000;;190.22000122;;6.34000015;5.01800000;6.98160000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-06-04;396.35998535;323.92000000;;152.89999390;218.00000000;18.00000000;;236.00000000;;192.69999695;;2.50999999;1.47900000;7.11160000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-06-04;323.67999268;258.44000000;;339.29000854;226.00000000;145.00000000;0E-8;371.00000000;;209.66999817;;15.77999973;3.63700000;8.14160000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-06-04;258.59000000;241.18000000;;319.91000000;202.00000000;80.00000000;0E-8;282.00000000;0E-8;217.05000305;;6.30999994;0E-8;8.99390000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-06-04;486.38000488;;32.97000122;23.53000069;;12.00000000;;27.00000000;;23.55999947;;23.55999947;0.76900000;0.02000000;JIERNE
