id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-06-04;313.48001099;279.09000000;31.48999977;132.75000000;64.00000000;0E-8;;64.00000000;;143.05000305;;119.80000000;5.58200000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-06-04;279.48000000;183.22000000;;89.19000000;40.00000000;0E-8;;40.00000000;;145.88000488;;1.73000002;0.15400000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-06-04;181.78000000;94.27000000;;87.79000000;132.00000000;0E-8;;132.00000000;;191.80000305;;40.18000031;0.77600000;0.41650000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-06-04;92.44999695;54.18000000;;141.94000244;210.00000000;0E-8;;210.00000000;;237.80000305;;44.68000031;0.86300000;0.46650000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-06-04;239.30000305;147.66000000;;138.82000732;140.00000000;0E-8;18.00000000;158.00000000;0E-8;139.27000427;;139.27000427;0.16900000;0.28130000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-06-04;147.00000000;106.67000000;;217.00000000;198.00000000;13.00000000;6.00000000;217.00000000;0E-8;216.25000000;;72.21000000;0.03500000;1.07130000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-06-04;103.36000000;70.72000000;;229.00000000;195.00000000;0E-8;28.00000000;223.00000000;0E-8;232.11000061;;9.19000000;0.13600000;1.50130000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-06-04;631.27000000;511.81000000;55.40000000;77.00000000;58.00000000;0E-8;19.00000000;77.00000000;;81.13999939;;81.13999939;2.36800000;1.51650000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-06-04;704.40997314;659.40000000;75.12999725;77.45999908;83.00000000;0E-8;13.00000000;96.00000000;0E-8;84.98999786;;84.98999786;0.91300000;0.76650000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-06-04;657.59000000;476.01000000;51.80000000;123.76999664;183.55000305;6.19000006;0E-8;189.74000549;0E-8;99.08999634;;9.02999973;1.16100000;0.83290000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-06-04;636.97998047;479.87000000;61.65000153;109.72000122;0E-8;28.10000038;0E-8;28.10000038;0E-8;112.94000244;;112.94000244;2.88800000;0.32650000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-06-04;471.39999390;374.81000000;39.75000000;243.24000549;0E-8;124.00000000;;124.00000000;;274.67999268;;34.49000168;1.96100000;1.37940000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-06-04;367.95001221;264.36000000;;199.00000000;199.00000000;78.00000000;;277.00000000;;375.14999390;;74.12000275;5.75700000;2.83230000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-06-04;592.45001221;335.01000000;48.81000137;25.57999992;0E-8;0E-8;;0E-8;;27.87999916;;27.87999916;4.01300000;0.33650000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-06-04;327.60000000;269.93000000;;17.91000000;8.00000000;0E-8;0E-8;8.00000000;0E-8;49.83000183;;19.94000053;0.22700000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-06-04;264.41000366;210.83000000;;320.70999146;77.44000244;179.64999390;0E-8;257.08999634;0E-8;528.67999268;;44.31999969;3.23800000;4.02870000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-06-04;547.89000000;426.13000000;76.52000000;14.50000000;12.92000008;0E-8;1.00000000;13.92000008;0E-8;15.01000023;;15.01000023;0.13100000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-06-04;154.05000305;132.61000000;;181.28999329;142.00000000;21.00000000;0E-8;163.00000000;0E-8;185.22000122;;185.22000122;0.80000000;0.55650000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-06-04;127.48999786;98.47000000;;171.64999390;150.00000000;28.00000000;0E-8;178.00000000;0E-8;199.97999573;;6.92000008;0.77200000;0.58650000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-06-05;109.39000000;26.35000000;;50.87000000;1.00000000;42.00000000;0E-8;43.00000000;0E-8;27.97999954;;4.45000000;1.45300000;3.74810000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-06-05;113.25000000;3.43000000;83.48000336;7.00000000;12.00000000;0E-8;;12.00000000;13.00000000;10.30000019;;10.30000019;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-06-05;303.98000000;258.72000000;99.58000000;247.00000000;247.00000000;0E-8;;247.00000000;;264.73999023;;264.73999023;6.73700000;4.48870000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-06-05;389.47000000;362.19000000;62.07000000;690.00000000;1328.00000000;0E-8;;1328.00000000;;525.20001221;;325.20001221;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-06-05;301.97000000;251.44000000;55.90000000;1200.00000000;1213.00000000;0E-8;;1213.00000000;;552.66998291;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-06-05;251.64000000;229.92000000;;1178.89001465;0E-8;0E-8;;0E-8;1183.00000000;595.15997314;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-06-05;230.04000000;142.41000000;;5.79000000;0E-8;0E-8;;0E-8;;595.15997314;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-06-05;251.46000000;137.85000000;;1178.89001465;1040.00000000;0E-8;;1040.00000000;;595.15997314;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-06-05;137.50000000;14.93000000;;1040.00000000;1111.00000000;0E-8;;1111.00000000;;610.82000732;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-06-05;57.30000000;42.94000000;;2706.00000000;1424.00000000;1282.00000000;;2706.00000000;;2661.07006836;;2661.07006836;-0.30200000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-06-05;41.87000000;21.85000000;;2817.12988281;404.00000000;2433.70996094;0E-8;2838.18994141;0E-8;2666.21997070;;8.06999969;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-06-05;20.28000069;4.91000000;;2680.25000000;1588.00000000;1083.00000000;0E-8;2671.00000000;0E-8;2684.90991211;;21.53000069;-0.13300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-06-05;50.48600000;26.94000000;87.68000000;1374.25000000;1048.00000000;0E-8;0E-8;1048.00000000;0E-8;1403.91003418;;1403.91003418;4.09700000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-06-05;32.13000000;11.40000000;98.12000000;244.00999451;165.00000000;45.00000000;0E-8;210.00000000;0E-8;248.83999634;;248.83999634;-0.25400000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-06-05;30.88000000;6.53000000;;3541.16000000;1035.00000000;2514.00000000;0E-8;3549.00000000;;3461.07006836;;3461.07006836;-0.27000000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-06-05;96.70999908;5.00000000;;0E-8;4581.00000000;0E-8;0E-8;4581.00000000;0E-8;0E-8;4297.45996094;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-06-05;97.05000305;83.54000000;;6601.60009766;1917.00000000;159.00000000;15.00000000;2143.00000000;4516.55000000;6731.47998047;2434.02001953;6731.47998047;0E-8;7.64810000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-06-05;155.88000488;131.04000000;;1540.00000000;1540.00000000;0E-8;;1540.00000000;;1621.31994629;;870.21002197;4.40600000;33.15840000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-06-05;73.93000031;4.89000000;99.45999908;4543.06005859;3850.00000000;0E-8;0E-8;3850.00000000;0E-8;4792.97021484;;3085.19995117;-21.86200000;90.91450000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-06-05;479.18000000;304.13000000;;33.61000000;32.00000000;0E-8;3.00000000;35.00000000;0E-8;33.61000000;;33.61000000;0.05500000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-06-05;89.25000000;73.10000000;;19161.63085938;19438.26953125;0E-8;218.22999573;19656.49023438;0E-8;19636.58007813;;19636.58007813;-4.87000000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-06-05;71.29000000;53.80000000;;19505.43945313;19416.00000000;0E-8;56.00000000;19472.00000000;0E-8;20303.41015625;;445.80999756;-5.12600000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-06-05;87.03800201;54.54000000;91.34999847;242.66000366;256.76000977;0E-8;0E-8;256.76000977;0E-8;238.30000305;;238.30000305;-1.11800000;0.36680000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-06-05;267.62000000;204.09000000;90.61000000;62.63000000;70.00000000;0E-8;9.00000000;79.00000000;0E-8;59.27000000;;59.27000000;-0.18200000;0.25680000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-06-05;213.55000000;114.09000000;;213.00000000;175.00000000;38.00000000;0E-8;213.00000000;0E-8;213.18000000;;213.18000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-06-05;300.55000000;272.30000000;78.99000000;518.73000000;625.00000000;48.00000000;0E-8;673.00000000;0E-8;561.96997070;;561.96997070;0E-8;21.57320000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-06-05;271.84000000;248.85000000;;712.84002686;684.88000488;9.23999977;9.00000000;694.11999512;;617.35998535;;52.20000076;0E-8;21.57320000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-06-05;220.41999817;162.39000000;;1383.24000000;1349.00000000;0E-8;0E-8;1349.00000000;0E-8;1384.20996094;;687.51000977;0.48200000;24.90100000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-06-05;161.43000000;135.16000000;;1331.44000000;1360.00000000;0E-8;;1360.00000000;;1393.22998047;;6.23999977;0E-8;24.90100000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-06-05;312.81000000;277.83000000;;78.00000000;0E-8;78.00000000;0E-8;78.00000000;0E-8;82.02999878;;82.02999878;0.03500000;1.31000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-06-05;495.48001099;376.67000000;;29.30999947;6.00000000;21.00000000;0E-8;27.00000000;0E-8;28.56999969;;28.56999969;0.01900000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-06-05;372.08000000;255.72000000;;21.16000000;20.00000000;0E-8;;20.00000000;;29.31999969;;0.63999999;0.01200000;0.66320000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-06-05;358.24000000;;;52.00000000;;3.00000000;;52.00000000;49.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-06-05;354.72000000;;;40.56000137;34.00000000;1.00000000;;35.00000000;;42.81999969;;42.81999969;0.12000000;0.32650000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-06-05;256.03000000;204.84000000;81.43000000;39.26000000;55.00000000;0E-8;0E-8;55.00000000;0E-8;42.86999893;;0E-8;0.12100000;0.35320000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-06-05;184.72999573;165.43000000;;270.01998901;304.00000000;0E-8;;304.00000000;;249.78999329;;83.80999756;0.35600000;6.08900000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-06-05;89.99000000;60.11000000;;287.89000000;258.00000000;0E-8;16.00000000;274.00000000;;294.76998901;;35.84000015;1.07900000;8.93030000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-06-05;59.74000000;38.02000000;;336.15000000;338.00000000;0E-8;;338.00000000;;359.57998657;;64.15000153;0.13700000;11.40520000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-06-05;910.16998291;885.72000000;72.15000153;54.00000000;54.00000000;0E-8;;54.00000000;;59.18000031;;59.18000031;1.21900000;0.41610000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-06-05;885.52000000;856.46000000;;61.08100000;65.00000000;0E-8;;65.00000000;;59.18000031;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-06-05;807.86999512;766.63000000;;116.06000000;120.00000000;0E-8;;120.00000000;;123.73000000;;62.77000046;0.72400000;2.89450000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-06-05;758.73000000;671.22000000;36.60000000;261.56000000;581.00000000;0E-8;0E-8;581.00000000;0E-8;372.07000732;;237.78999329;19.13200000;12.21390000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-06-05;661.02000000;621.06000000;53.85000000;589.23000000;796.00000000;0E-8;0E-8;796.00000000;0E-8;433.48999023;;42.52000046;3.84900000;13.33650000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-06-05;620.83000000;557.79000000;;742.96000000;519.00000000;0E-8;0E-8;519.00000000;0E-8;447.26998901;;9.81000042;0.94700000;13.65840000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-06-05;557.76000000;512.56000000;;521.83000000;501.00000000;0E-8;;501.00000000;;453.44000244;;4.05999994;0.72500000;13.97060000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-06-05;511.86000000;494.66000000;;558.38000000;546.00000000;0E-8;0E-8;546.00000000;;467.35998535;;11.61999989;1.18600000;14.38290000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-06-05;494.24000000;393.24000000;;616.29000000;684.00000000;0E-8;;684.00000000;;491.45001221;;25.94000053;5.08500000;17.27260000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-06-05;466.17001343;443.15000000;;922.67999268;589.00000000;0E-8;0E-8;589.00000000;0E-8;527.97998047;;42.15999985;3.82900000;29.50810000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-06-05;838.08001709;749.50000000;25.07999992;10.76000023;14.00000000;0E-8;0E-8;14.00000000;0E-8;13.02000046;;13.02000046;0.32800000;1.45290000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-06-05;664.72000000;574.45000000;;19.77000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;21.37999916;;8.22000027;0.02300000;3.61260000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-06-05;572.39000000;545.85000000;;19.38000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;21.77000046;;0.31999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-06-05;429.55999756;380.66000000;9.01000023;822.33000000;614.00000000;0E-8;0E-8;614.00000000;0E-8;696.14001465;;160.14999390;4.39300000;92.69900000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-06-05;374.27400000;325.90000000;7.61000000;735.93000000;879.00000000;0E-8;0E-8;879.00000000;0E-8;757.65002441;;88.76000214;12.10200000;105.09610000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-06-05;554.97998047;360.81000000;;19.45999908;17.00000000;0E-8;2.00000000;19.00000000;;20.76000023;;20.76000023;0.03600000;0.19000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-06-05;496.23600000;330.56000000;55.79000000;22.00000000;50.00000000;0E-8;;50.00000000;;22.07999992;;22.07999992;3.06700000;0.41650000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-06-05;83.09999847;33.75000000;;10.93999958;0E-8;7.00000000;0E-8;7.00000000;0E-8;13.94999981;;13.94999981;0.17800000;1.11940000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-06-05;705.15002441;626.25000000;47.24000168;39.79000092;104.00000000;0E-8;0E-8;104.00000000;;45.27000046;;45.27000046;3.78700000;0.17320000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-06-05;614.82000000;;45.94000000;116.22000000;75.00000000;45.00000000;;120.00000000;;52.36000061;;6.59000015;0.50000000;0.20320000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-06-05;616.10000000;557.31000000;56.83000000;7.49000000;46.00000000;0E-8;0E-8;46.00000000;2.00000000;10.34000015;;10.34000015;1.15800000;0.11000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-06-05;454.20001221;394.50000000;34.63999939;199.18000000;178.00000000;0E-8;0E-8;178.00000000;0E-8;130.55999756;;43.93000031;0.54300000;8.42450000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-06-05;352.46000000;;;202.05000000;;74.00000000;;74.00000000;124.00000000;151.49000549;;27.32999992;0.04900000;9.21100000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-06-05;658.95000000;525.82000000;;17.31000000;17.00000000;0E-8;1.00000000;18.00000000;;17.76000023;;17.76000023;0.03100000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-06-05;436.99000000;355.42000000;;43.00000000;41.00000000;0E-8;2.00000000;43.00000000;;43.45999908;;25.14999962;0.00300000;0.84320000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-06-05;251.29000000;233.00000000;79.00000000;187.49000000;93.00000000;0E-8;0E-8;93.00000000;81.31000000;268.01000977;164.05999756;77.16999817;;11.85580000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-06-05;250.82000000;138.25000000;;81.28000000;82.00000000;0E-8;0E-8;82.00000000;0E-8;0E-8;81.31000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-06-05;138.78000000;;;205.23000000;194.00000000;0E-8;;194.00000000;;301.50000000;197.55000305;31.37000084;0.04900000;12.79550000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-06-05;363.15000000;;75.24000000;12.96000000;;0E-8;;0E-8;15.00000000;9.06999969;97.76000214;2.88000011;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-06-05;398.54000000;;;118.86800000;;0E-8;;126.00000000;;159.00000000;97.76000214;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-06-05;;;;101.00000000;101.00000000;;;101.00000000;;2.91000009;97.76000214;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-06-05;442.54000000;;15.59000000;6.00000000;0E-8;0E-8;;6.00000000;6.00000000;6.17999983;;6.17999983;;0.03320000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-06-05;413.59000000;;90.57000000;7.00000000;;0E-8;;7.00000000;-6.00000000;2.91000009;9.09000015;2.91000009;0.70100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-06-05;;;;7.00000000;32.00000000;;;32.00000000;;2.91000009;9.09000015;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-06-05;86.27000000;;;7.00000000;127.00000000;0E-8;;127.00000000;;2.91000009;106.86000061;;0.03000000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-06-05;150.77000000;126.08000000;;52.00000000;52.00000000;0E-8;;52.00000000;;60.34000015;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-06-05;794.13000488;755.06000000;49.63000107;40.79000092;51.00000000;0E-8;0E-8;51.00000000;0E-8;43.65999985;;43.65999985;2.01700000;4.95450000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-06-05;741.37597656;674.60000000;28.60000038;64.70999908;86.00000000;0E-8;0E-8;86.00000000;0E-8;71.06999969;;27.32999992;2.90500000;6.57710000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-06-05;630.57000000;519.65000000;22.21000000;139.00000000;139.00000000;0E-8;;139.00000000;;146.75999451;;75.50000000;4.69800000;20.70420000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-06-05;786.00400000;695.33000000;15.94000000;81.61000061;122.86000061;0E-8;;122.86000061;;90.58999634;;90.58999634;4.72300000;3.52940000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-06-05;694.69000000;623.75000000;55.27000000;139.56000000;134.00000000;0E-8;;134.00000000;;97.93000031;;4.15999985;1.01400000;6.37000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-06-05;623.59000000;565.31000000;40.90000000;154.07000000;159.00000000;0E-8;10.00000000;169.00000000;;99.45999908;;0.52000000;0.60500000;7.11000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-06-05;564.86000000;517.77000000;;163.81000000;174.00000000;0E-8;;174.00000000;;102.36000061;;1.25000000;1.16100000;8.82060000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-06-05;842.28802490;771.75000000;93.91999817;47.59999847;46.18000031;5.53000021;0E-8;51.70999908;52.00000000;50.79000092;;50.79000092;4.04200000;3.30710000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-06-05;771.25000000;729.72000000;79.40000000;61.81000000;74.00000000;12.00000000;0E-8;86.00000000;0E-8;64.27999878;;13.48999977;1.65700000;3.80190000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-06-05;593.10000000;515.66000000;88.97000000;206.00000000;206.00000000;0E-8;0E-8;206.00000000;0E-8;185.77999878;;121.40000153;1.24600000;10.01610000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-06-05;500.21200000;435.42000000;13.09000000;575.17000000;1321.00000000;0E-8;0E-8;1321.00000000;0E-8;534.84002686;;98.04000092;8.08400000;55.08290000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-06-05;430.27000000;397.76000000;;1289.95000000;1305.00000000;0E-8;;1305.00000000;;564.77001953;;28.88000000;1.64300000;59.20650000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-06-05;391.85000000;325.60000000;11.19000000;1801.33000000;1368.00000000;0E-8;;1368.00000000;;978.38000488;;411.72000122;11.93300000;101.26160000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-06-05;477.00000000;448.68000000;100.00000000;92.93000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;86.80000305;;86.80000305;0.43200000;0.70610000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-06-05;448.00000000;410.10000000;;88.00000000;88.00000000;0E-8;0E-8;88.00000000;0E-8;90.19999695;;3.58999991;0.66800000;0.72610000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-06-05;353.88000000;326.18000000;;92.46000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;96.94000244;;6.69999981;0.22100000;0.78290000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-06-05;446.52999878;394.83000000;;93.04000092;93.04000092;0E-8;0E-8;93.04000092;0E-8;96.26000214;;96.26000214;2.11200000;0.52610000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-06-05;370.51998901;326.29000000;;102.11000061;97.00000000;0E-8;;97.00000000;0E-8;106.55999756;;8.02999973;0.94100000;0.57290000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-06-05;582.46997070;531.05000000;80.16999817;50.19000000;74.00000000;0E-8;0E-8;74.00000000;0E-8;52.27000046;;52.27000046;0.64000000;0.12060000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-06-05;562.67797852;531.67000000;32.18000031;83.24000000;100.00000000;0E-8;0E-8;100.00000000;0E-8;96.51000214;;96.51000214;10.12200000;6.23840000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-06-05;531.47000000;504.88000000;;106.00000000;105.00000000;0E-8;1.00000000;106.00000000;0E-8;100.76000214;;2.25000000;0.32600000;6.44390000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-06-05;467.33000000;398.31000000;21.21000000;135.95000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;151.44000244;;46.63000107;9.23500000;8.68610000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-06-05;398.14000000;385.56000000;;99.52000000;96.00000000;0E-8;3.00000000;99.00000000;0E-8;155.11999512;;2.35999990;0.09400000;8.72290000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-06-05;384.13000488;365.85000000;;145.02000427;139.00000000;0E-8;0E-8;139.00000000;0E-8;215.55999756;;59.27000046;0.23400000;11.70060000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-06-05;366.02000000;350.91000000;;150.44000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;221.53999329;;4.65000010;0.54800000;11.93840000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-06-05;350.82000732;333.45000000;;162.28999329;169.00000000;0E-8;0E-8;169.00000000;0E-8;232.69000244;;9.89999962;0.73600000;12.25900000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-06-05;330.17000000;283.91000000;64.48000000;479.34000000;287.00000000;0E-8;0E-8;287.00000000;0E-8;527.16998291;;205.25000000;14.16700000;19.47160000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-06-05;283.50000000;258.03000000;;298.99000000;416.00000000;0E-8;0E-8;416.00000000;0E-8;589.15002441;;45.50000000;2.03500000;20.22770000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-06-05;257.78400000;235.74000000;;566.51000000;671.00000000;0E-8;0E-8;671.00000000;0E-8;717.90002441;;106.66999817;5.87700000;22.72420000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-06-05;325.48999023;280.51000000;47.63000107;2364.00000000;2511.00000000;0E-8;0E-8;2511.00000000;-147.00000000;2155.40991211;;166.66999817;32.45600000;212.97650000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-06-05;279.32000000;257.99000000;;2976.10000000;3405.00000000;0E-8;13.00000000;3418.00000000;;2708.34008789;2676.87011719;243.66999817;9.47300000;295.12100000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-06-05;344.23000000;309.65000000;;81.83000000;73.00000000;11.00000000;0E-8;84.00000000;0E-8;83.87000000;;83.87000000;0.45700000;0.35680000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-06-05;257.31000000;236.60000000;;3913.00000000;3909.00000000;0E-8;4.00000000;3913.00000000;;3144.88989258;3113.41992188;399.82000732;51.67900000;311.32970000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-06-05;217.78999329;95.46000000;;5843.95996094;5281.00000000;0E-8;;5281.00000000;;5533.41015625;5501.93017578;1336.85998535;26.02000000;344.29840000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-06-05;281.50000000;224.41000000;35.24000168;54.00999832;127.00000000;0E-8;0E-8;127.00000000;0E-8;56.43999863;;56.43999863;7.45100000;0.27030000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-06-05;395.68000000;150.76000000;;63.00000000;52.00000000;11.00000000;;63.00000000;;64.55999756;;64.55999756;0.40200000;0.82390000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-06-05;411.88000000;320.23000000;;47.65000000;46.00000000;0E-8;2.00000000;48.00000000;;50.54000092;;50.54000092;0.03000000;0.43480000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-06-05;320.17000000;180.66000000;;47.65000000;48.00000000;0E-8;;48.00000000;;50.54000092;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-06-05;354.92999268;249.05000000;;61.11999893;60.00000000;0E-8;1.00000000;61.00000000;0E-8;61.79000092;;61.79000092;0.03900000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-06-05;615.27001953;577.27000000;62.00999832;48.11999893;48.11999893;0E-8;0E-8;48.11999893;0E-8;50.54000092;;50.54000092;0.39300000;2.46680000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-06-05;566.59900000;515.88000000;65.19000000;154.45000000;407.00000000;0E-8;;407.00000000;;182.58000183;;135.58999634;19.42100000;8.73710000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-06-05;826.47998047;630.36000000;78.23999786;20.40999985;24.00000000;0E-8;1.00000000;24.00000000;;21.65999985;;21.65999985;1.23000000;1.21000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-06-05;766.07000000;;66.46000000;13.00000000;;0E-8;;13.00000000;;4.00000000;;4.00000000;0.01900000;3.85060000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-06-05;743.48999023;;70.29000092;9.93999958;;0E-8;;20.36000061;;13.32000000;31.47000000;13.32000000;1.53600000;7.87350000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-06-05;734.33001709;;68.66000366;3.00000000;;0E-8;;14.02999973;;16.85000000;;16.85000000;0.34600000;10.30350000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-06-05;710.97000000;;36.88000000;68.22200000;;71.00000000;;71.00000000;;31.01000000;;69.40900000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-06-05;447.20000000;427.25000000;54.17000000;120.34000000;148.00000000;0E-8;0E-8;148.00000000;0E-8;165.97999573;133.52000427;115.98999786;6.26200000;51.38350000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-06-05;427.14999390;403.88000000;;157.97999573;165.00000000;0E-8;0E-8;165.00000000;0E-8;195.66999817;162.77000427;27.53000069;1.69700000;59.13900000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-06-05;403.63000488;381.69000000;;235.46000671;210.00000000;0E-8;0E-8;210.00000000;0E-8;253.47999573;219.97999573;52.97000122;3.20100000;65.40580000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-06-05;381.86801147;357.73000000;48.63999939;196.41999817;207.88000488;0E-8;0E-8;207.88000488;0E-8;298.27999878;262.39999390;31.87999916;14.32100000;69.64390000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-06-05;357.71000000;325.46000000;;247.15000000;224.00000000;0E-8;0E-8;224.00000000;0E-8;313.16000366;276.48001099;12.57999992;6.20800000;74.66060000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-06-05;325.50000000;279.59000000;47.54999924;324.00000000;176.00000000;0E-8;;176.00000000;147.00000000;316.88000488;82.63999939;10.64000034;20.78300000;80.43000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-06-05;727.25000000;1.09000000;;7.00000000;6.13999987;0E-8;;6.00000000;;0E-8;34.36000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-06-05;440.02700000;335.21000000;36.95000000;235.50000000;298.00000000;0E-8;0E-8;298.00000000;0E-8;294.60998535;;294.60998535;24.18200000;22.31320000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-06-05;332.67000000;287.43000000;;314.80000000;267.00000000;0E-8;;267.00000000;;317.01998901;;22.22999954;3.08200000;22.46000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-06-05;286.93000000;262.46000000;;299.54000000;202.00000000;0E-8;;202.00000000;;339.85998535;;21.82999992;2.08200000;22.66000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-06-05;262.41000366;233.89000000;68.81999969;432.00000000;432.00000000;0E-8;;432.00000000;;514.17999268;;172.27000427;4.90600000;28.14320000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-06-05;211.97000000;174.00000000;;754.09002686;824.22998047;0E-8;0E-8;824.22998047;;719.94000244;;180.61000061;7.60600000;30.76390000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-06-05;841.84002686;;75.34999847;5.42999983;3.00000000;0E-8;0E-8;3.00000000;;6.53999996;;6.53999996;0.28500000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-06-05;318.85000000;112.78000000;;32.54000000;24.00000000;0E-8;8.00000000;32.00000000;0E-8;35.07000000;;35.07000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-06-05;734.15002441;605.16000000;74.37000275;134.24000549;95.00000000;0E-8;0E-8;95.00000000;;145.99000549;;145.99000549;2.73500000;6.23420000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-06-05;605.13000488;498.33000000;61.68000031;128.19000244;65.00000000;0E-8;0E-8;65.00000000;-4.00000000;163.66000366;175.14999390;19.04999924;2.14200000;6.30740000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-06-05;797.22998047;706.22000000;47.84999847;16.17000008;0E-8;0E-8;7.26000023;7.26000023;;16.76000023;;16.76000023;0.27200000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-06-05;705.27000000;605.08000000;;7.00000000;0E-8;0E-8;7.46000004;7.46000004;;17.72999954;;0.92000002;0.04700000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-06-05;605.05999756;538.42000000;36.91999817;12.60999966;0E-8;0E-8;10.00000000;10.00000000;4.00000000;21.50000000;10.00000000;3.72000003;0.02600000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-06-05;498.45999146;396.34000000;64.30000305;89.00000000;89.00000000;0E-8;;89.00000000;;191.64999390;;6.98000002;4.99900000;6.99420000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-06-05;396.33999634;323.79000000;;105.26999664;67.00000000;51.00000000;;118.00000000;;193.80999756;;2.75999999;1.47200000;7.12420000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-06-05;323.60000610;258.44000000;;138.14999390;108.00000000;157.00000000;0E-8;265.00000000;;210.74000549;;17.37000084;3.61900000;8.15420000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-06-05;258.54000000;241.18000000;;269.73000000;200.00000000;87.00000000;0E-8;287.00000000;0E-8;217.46000671;;6.94999981;0E-8;9.00810000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-06-05;486.36999512;;32.79999924;22.37000084;;12.00000000;;27.00000000;;22.78000069;;22.78000069;0.76000000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-06-05;313.57000000;279.33000000;31.81000000;147.19000244;23.00000000;0E-8;;23.00000000;;158.28999329;;134.86999512;5.62200000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-06-05;279.34000000;183.06000000;;32.36000000;40.00000000;0E-8;;40.00000000;;158.99000549;;1.51999998;0.15300000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-06-05;181.77000000;94.13000000;;80.50000000;82.00000000;0E-8;;82.00000000;;190.88000488;;35.27999878;0.77900000;0.41680000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-06-05;92.47000122;53.13000000;;110.05000305;106.00000000;0E-8;;106.00000000;;230.16000366;;39.24000168;0.86500000;0.46680000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-06-05;239.01000000;147.54000000;;105.55000305;96.00000000;7.00000000;18.00000000;121.00000000;0E-8;105.98999786;;105.98999786;0.16800000;0.27940000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-06-05;147.36000000;106.48000000;;180.90000000;156.00000000;13.00000000;6.00000000;175.00000000;0E-8;169.83000183;;55.52000000;0.03500000;1.06940000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-06-05;103.37000000;70.41000000;;178.55000000;150.00000000;0E-8;28.00000000;178.00000000;0E-8;185.60000610;;7.07000000;0.13200000;1.49940000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-06-05;631.27000000;511.81000000;55.40000000;77.00000000;58.00000000;0E-8;19.00000000;77.00000000;;81.06999969;;81.06999969;2.36300000;1.51680000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-06-05;704.30999756;659.40000000;70.98999786;65.23000336;83.00000000;0E-8;13.00000000;96.00000000;0E-8;76.97000122;;76.97000122;0.91600000;0.76680000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-06-05;657.60000000;474.85000000;52.00000000;96.26000214;82.41999817;10.82999992;0E-8;93.25000000;0E-8;87.15000153;;8.17000008;1.16400000;0.83350000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-06-05;637.07000732;479.87000000;61.97000122;110.11000061;0E-8;28.37999916;0E-8;28.37999916;0E-8;113.33000183;;113.33000183;2.89500000;0.32680000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-06-05;471.44000244;374.81000000;40.00999832;156.79000000;0E-8;125.00000000;;125.00000000;;232.63000488;;26.44000053;1.95200000;1.38030000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-06-05;367.93798828;264.40000000;;191.27999878;136.00000000;74.00000000;;210.00000000;;326.64001465;;67.20999908;5.79200000;2.83390000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-06-05;592.46002197;335.01000000;48.88000107;12.85000038;0E-8;0E-8;;0E-8;;24.04999924;;24.04999924;4.01600000;0.33680000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-06-05;327.81000000;269.85000000;;13.87000000;0E-8;0E-8;0E-8;0E-8;0E-8;42.47999954;;17.20000076;0.22900000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-06-05;264.48001099;210.70000000;;254.28999329;0E-8;190.53999329;0E-8;190.53999329;0E-8;463.14001465;;47.15000153;3.28100000;4.03060000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-06-05;547.90002441;426.06000000;76.75000000;8.76000023;7.05999994;0E-8;1.00000000;8.06000042;0E-8;12.42000008;;12.42000008;0.13000000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-06-05;154.24000549;132.48000000;;155.63999939;106.00000000;0E-8;0E-8;106.00000000;0E-8;147.58999634;;147.58999634;0.79600000;0.55680000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-06-05;127.55000305;98.04000000;;97.70999908;57.00000000;28.00000000;0E-8;85.00000000;0E-8;166.38999939;;5.51000023;0.77000000;0.58680000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-06-06;109.40000000;26.35000000;;51.99000000;1.00000000;43.00000000;0E-8;44.00000000;0E-8;27.19000053;;3.91000009;1.46400000;3.74230000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-06-06;113.22000122;3.43000000;83.08999634;7.00000000;12.00000000;0E-8;;12.00000000;13.00000000;10.31999969;;10.31999969;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-06-06;303.98000000;258.72000000;99.58000000;247.00000000;247.00000000;0E-8;;247.00000000;;262.17999268;;262.17999268;6.80700000;4.51480000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-06-06;389.45000000;362.19000000;61.85000000;690.00000000;1354.00000000;0E-8;;1354.00000000;;519.41998291;;320.42001343;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-06-06;301.98000000;251.44000000;56.13000000;1200.00000000;885.00000000;0E-8;;885.00000000;;538.59002686;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-06-06;251.45000000;229.86000000;;785.94000244;0E-8;0E-8;;0E-8;1033.00000000;578.34997559;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-06-06;229.80000000;142.67000000;;0E-8;0E-8;0E-8;;0E-8;;578.34997559;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-06-06;251.29000000;137.95000000;;820.66998291;1029.00000000;0E-8;;1029.00000000;;578.34997559;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-06-06;137.49000000;15.01000000;;1029.00000000;1108.00000000;0E-8;;1108.00000000;;595.15997314;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-06-06;57.30000000;42.95000000;;2643.00000000;1424.00000000;1219.00000000;;2643.00000000;;2596.72998047;;2596.72998047;-0.30600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-06-06;42.01000000;21.78000000;;2787.29003906;390.00000000;2355.66992188;0E-8;2745.15991211;0E-8;2609.96997070;;7.88000011;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-06-06;20.20000076;4.81000000;;2526.20996094;1578.00000000;960.00000000;0E-8;2541.00000000;0E-8;2635.65991211;;21.00000000;-0.13700000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-06-06;50.49000168;27.47000000;87.77999878;1388.80004883;1280.00000000;0E-8;0E-8;1280.00000000;0E-8;1397.92004395;;1397.92004395;4.00400000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-06-06;32.18999863;10.80000000;99.37000275;240.10000610;127.00000000;45.00000000;0E-8;172.00000000;0E-8;242.16000366;;242.16000366;-0.24800000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-06-06;30.86000000;6.41000000;;3422.16000000;1039.00000000;2391.00000000;0E-8;3430.00000000;;3418.83007813;;3418.83007813;-0.27300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-06-06;96.70999908;5.00000000;;0E-8;4389.00000000;0E-8;0E-8;4417.00000000;0E-8;0E-8;4084.22998047;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-06-06;97.01000214;83.54000000;;6383.91992188;1917.00000000;145.00000000;15.00000000;2134.00000000;4356.82000000;6464.79980469;2380.57006836;6464.79980469;0E-8;7.66230000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-06-06;155.89999390;130.98000000;;1616.43994141;1490.00000000;0E-8;;1490.00000000;;1604.77001953;;865.07000732;4.65100000;33.35350000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-06-06;73.91000366;5.39000000;99.30999756;4314.93994141;5008.00000000;0E-8;0E-8;5008.00000000;0E-8;4698.85986328;;3016.30004883;-22.10300000;91.43810000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-06-06;479.19000000;304.15000000;;33.46000000;30.00000000;0E-8;3.00000000;33.00000000;0E-8;33.61000000;;33.61000000;0.05600000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-06-06;89.10000000;73.14000000;;19194.51953125;17071.98046875;2410.68994141;206.69999695;19689.38085938;0E-8;19475.50976563;;19475.50976563;-4.58000000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-06-06;71.28000000;53.76000000;;19429.56054688;16993.00000000;2219.00000000;251.00000000;19463.00000000;0E-8;20052.75000000;;422.88000488;-4.91800000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-06-06;87.05200195;53.65000000;91.69000244;243.22999573;144.52000427;0E-8;0E-8;144.52000427;0E-8;244.97999573;;244.97999573;-1.40000000;0.36710000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-06-06;267.59000000;204.09000000;89.87000000;52.45000000;70.00000000;0E-8;7.00000000;77.00000000;0E-8;58.21000000;;58.21000000;-0.20500000;0.25710000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-06-06;213.54000000;114.05000000;;205.99000000;170.00000000;36.00000000;0E-8;206.00000000;0E-8;206.17000000;;206.17000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-06-06;300.50000000;272.30000000;78.34000000;519.73000000;626.00000000;48.00000000;0E-8;674.00000000;0E-8;559.52001953;;559.52001953;0E-8;21.69290000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-06-06;271.85000000;248.91000000;;732.65002441;704.65997314;9.27000046;9.00000000;713.92999268;;613.23999023;;51.97999954;0E-8;21.69290000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-06-06;220.41999817;162.38000000;;1346.00000000;1346.00000000;0E-8;0E-8;1346.00000000;0E-8;1362.70996094;;681.88000488;0.47700000;25.05390000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-06-06;161.42000000;135.06000000;;1300.86000000;1308.00000000;0E-8;;1308.00000000;;1375.17004395;;6.19000006;0E-8;25.05390000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-06-06;312.70000000;277.82000000;;70.34000000;0E-8;72.00000000;0E-8;72.00000000;0E-8;76.38999939;;76.38999939;0.03500000;1.31000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-06-06;494.57998657;376.81000000;;30.80999947;20.00000000;21.00000000;0E-8;41.00000000;0E-8;31.53000069;;31.53000069;0.01900000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-06-06;372.62000000;256.04000000;;41.55000000;39.00000000;0E-8;;39.00000000;;31.73999977;;0.70999998;0.01200000;0.66290000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-06-06;358.30000000;;;52.00000000;;3.00000000;;51.00000000;48.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-06-06;354.79998779;;;40.56000137;34.00000000;1.00000000;;35.00000000;;41.86000061;;41.86000061;0.12100000;0.32580000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-06-06;255.74000000;204.85000000;78.20000000;37.62000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;41.93999863;;0E-8;0.12100000;0.35290000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-06-06;184.80000305;165.34000000;;264.57000732;254.00000000;0E-8;;254.00000000;;236.99000549;;83.27999878;0.35000000;6.08610000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-06-06;89.98999786;60.12000000;;289.00000000;273.00000000;0E-8;16.00000000;289.00000000;;279.01000977;;35.61000061;1.07800000;8.92130000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-06-06;59.78000000;38.04000000;;341.50000000;340.00000000;0E-8;;340.00000000;;343.41000366;;63.74000168;0.13800000;11.39060000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-06-06;910.16998291;885.52000000;72.15000153;56.00000000;56.00000000;0E-8;;56.00000000;;56.86999893;;56.86999893;1.21200000;0.42450000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-06-06;885.43000000;856.44000000;;61.34700000;63.00000000;0E-8;;63.00000000;;56.86999893;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-06-06;807.84997559;766.63000000;;112.13000000;120.00000000;0E-8;;120.00000000;;117.70999908;;59.59000015;0.72300000;2.96810000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-06-06;758.70000000;671.30000000;36.44000000;315.56000000;635.00000000;0E-8;0E-8;635.00000000;0E-8;351.39001465;;223.52999878;19.07100000;12.54550000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-06-06;660.92000000;621.99000000;53.12000000;599.38000000;812.00000000;0E-8;0E-8;812.00000000;0E-8;412.05999756;;40.84999847;3.82200000;13.68580000;GRMMOR
