id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-06-06;621.23999023;557.88000000;;783.53997803;570.00000000;0E-8;0E-8;570.00000000;0E-8;427.73999023;;9.43000031;0.94700000;14.01350000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-06-06;557.85000000;512.50000000;;586.25000000;555.00000000;0E-8;;555.00000000;;435.70999146;;3.90000010;0.72500000;14.33260000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-06-06;511.89000000;494.64000000;;581.62000000;569.00000000;0E-8;0E-8;569.00000000;;454.25000000;;11.15999985;1.18700000;14.75160000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-06-06;494.17000000;393.24000000;;609.01000000;767.00000000;0E-8;;767.00000000;;485.73001099;;24.92000008;5.09300000;17.69030000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-06-06;466.48001099;442.86000000;;798.34002686;301.00000000;0E-8;0E-8;301.00000000;0E-8;529.78002930;;41.43000031;3.84000000;30.10230000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-06-06;838.05999756;749.70000000;25.03000069;10.76000023;14.00000000;0E-8;0E-8;14.00000000;0E-8;13.47000027;;13.47000027;0.32800000;1.50160000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-06-06;664.65000000;574.50000000;;20.07000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;21.73999977;;8.50000000;0.02200000;3.73030000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-06-06;572.34000000;545.87000000;;20.50000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;22.02000046;;0.33000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-06-06;429.48999023;380.64000000;8.81000042;491.47000000;613.00000000;0E-8;0E-8;613.00000000;0E-8;711.75000000;;160.92999268;4.38800000;94.70610000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-06-06;374.21800000;325.88000000;7.17000000;677.38000000;944.00000000;0E-8;0E-8;944.00000000;0E-8;780.09997559;;87.84999847;12.08000000;107.26450000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-06-06;554.96000000;360.80000000;;18.64999962;17.00000000;0E-8;2.00000000;19.00000000;;20.67000008;;20.67000008;0.03600000;0.19000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-06-06;496.21000000;330.56000000;55.71000000;19.00000000;50.00000000;0E-8;;50.00000000;;22.31999969;;22.31999969;3.10200000;0.41580000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-06-06;83.15000153;33.75000000;;10.93999958;0E-8;7.00000000;0E-8;7.00000000;0E-8;12.00000000;;12.00000000;0.17800000;1.11740000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-06-06;705.09997559;626.25000000;46.97000122;23.84000015;104.00000000;0E-8;0E-8;104.00000000;;43.65000153;;43.65000153;3.80000000;0.17290000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-06-06;614.81000000;;45.89000000;118.11000000;75.00000000;45.00000000;;120.00000000;;50.40999985;;6.34999990;0.50200000;0.20290000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-06-06;616.02000000;557.29000000;56.39000000;5.61000000;46.00000000;0E-8;0E-8;46.00000000;0E-8;9.22999954;;9.22999954;1.15400000;0.11000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-06-06;454.29000854;394.50000000;35.02999878;198.31000000;171.00000000;0E-8;0E-8;171.00000000;0E-8;123.84999847;;43.45000076;0.54500000;8.44810000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-06-06;352.70000000;;;203.71000000;;74.00000000;;74.00000000;123.00000000;157.38999939;;26.82999992;0.04900000;9.23390000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-06-06;658.96000000;525.81000000;;17.12000000;16.00000000;0E-8;1.00000000;17.00000000;;17.34000015;;17.34000015;0.03100000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-06-06;436.99000000;355.43000000;;44.00000000;42.00000000;0E-8;2.00000000;44.00000000;;42.93999863;;25.51000023;0.00300000;0.84290000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-06-06;251.34000000;233.00000000;84.00000000;186.35000000;93.00000000;0E-8;0E-8;93.00000000;87.35000000;273.61999512;166.13999939;77.69999695;;11.88320000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-06-06;250.86000000;138.28000000;;87.36000000;87.00000000;0E-8;0E-8;87.00000000;0E-8;0E-8;87.35000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-06-06;138.73000000;;;219.61000000;221.00000000;0E-8;;221.00000000;;302.86999512;195.38999939;31.57999992;0.04900000;12.82190000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-06-06;363.20000000;;78.01000000;3.70000000;;0E-8;;0E-8;15.00000000;8.89999962;101.41000366;2.82999992;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-06-06;398.48000000;;;121.74800000;;0E-8;;124.00000000;;160.00000000;101.41000366;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-06-06;;;;101.00000000;101.00000000;;;101.00000000;;2.85999990;101.41000366;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-06-06;442.55000000;;15.59000000;6.00000000;0E-8;0E-8;;6.00000000;6.00000000;6.07000017;;6.07000017;;0.03290000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-06-06;413.59000000;;90.57000000;7.00000000;;0E-8;;7.00000000;-6.00000000;2.85999990;8.93000031;2.85999990;0.70400000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-06-06;;;;7.00000000;31.00000000;;;31.00000000;;2.85999990;8.93000031;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-06-06;86.25000000;;;7.00000000;121.00000000;0E-8;;121.00000000;;2.85999990;110.33999634;;0.03000000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-06-06;150.79000000;126.08000000;;56.00000000;53.00000000;0E-8;;53.00000000;;64.33000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-06-06;794.11999512;755.06000000;49.56000137;40.79000092;51.00000000;0E-8;0E-8;51.00000000;0E-8;43.24000168;;43.24000168;1.99200000;5.00810000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-06-06;741.35998535;674.60000000;28.54000092;61.68000031;86.00000000;0E-8;0E-8;86.00000000;0E-8;70.51999664;;27.06999969;2.90500000;6.64840000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-06-06;630.57000000;519.66000000;22.21000000;141.00000000;141.00000000;0E-8;;141.00000000;;146.52999878;;75.62000000;4.70300000;21.11680000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-06-06;785.98400000;695.28000000;15.90000000;78.20999908;124.16000366;0E-8;;124.16000366;;87.22000122;;87.22000122;4.72500000;3.61740000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-06-06;694.71000000;623.73000000;55.94000000;145.34000000;134.00000000;0E-8;;134.00000000;;92.77999878;;4.01999998;1.01500000;6.52000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-06-06;623.60000000;565.23000000;42.38000000;148.20000000;136.00000000;0E-8;10.00000000;146.00000000;;94.34999847;;0.50000000;0.60500000;7.27000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-06-06;564.88000000;517.59000000;;154.19000000;144.00000000;0E-8;;144.00000000;;98.11000061;;1.20000000;1.16400000;9.00260000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-06-06;842.29000000;771.55000000;93.96000000;42.41999817;29.65999985;8.64999962;9.00000000;38.31000137;38.00000000;49.90999985;;49.90999985;4.05500000;3.31840000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-06-06;771.23000000;729.56000000;78.86000000;71.80000000;70.00000000;18.00000000;0E-8;88.00000000;0E-8;63.91999817;;13.56999969;1.65900000;3.81770000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-06-06;593.09000000;515.79000000;88.91000000;186.29000000;193.00000000;0E-8;0E-8;193.00000000;0E-8;186.38000488;;122.09999847;1.24700000;10.06450000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-06-06;500.15000000;434.48000000;12.91000000;509.10000000;766.00000000;0E-8;0E-8;766.00000000;0E-8;528.41998291;;94.66000366;8.09500000;55.91160000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-06-06;430.81000000;396.30000000;;962.33000000;543.00000000;0E-8;;543.00000000;;558.65002441;;28.09000000;1.64800000;60.07580000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-06-06;391.81000000;325.57000000;10.85000000;1074.33000000;1291.00000000;0E-8;;1291.00000000;;963.64001465;;401.16000366;11.95800000;102.52650000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-06-06;477.00000000;448.65000000;100.00000000;88.00000000;88.00000000;0E-8;0E-8;88.00000000;0E-8;79.09999847;;79.09999847;0.43300000;0.71450000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-06-06;448.00000000;410.10000000;;89.00000000;89.00000000;0E-8;0E-8;89.00000000;0E-8;84.30000305;;3.27000000;0.66800000;0.73450000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-06-06;353.89999390;326.16000000;;100.86000061;99.00000000;0E-8;0E-8;99.00000000;0E-8;94.08999634;;6.11000013;0.22000000;0.79160000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-06-06;446.51998901;394.83000000;;93.05000305;99.95999908;0E-8;0E-8;99.95999908;0E-8;96.83000183;;96.83000183;2.11900000;0.53450000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-06-06;370.51000977;326.24000000;;100.88999939;106.00000000;0E-8;;106.00000000;0E-8;105.15000153;;8.07999992;0.94300000;0.58160000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-06-06;582.39001465;531.05000000;78.68000031;51.18999863;75.00000000;0E-8;0E-8;75.00000000;0E-8;51.27999878;;51.27999878;0.63600000;0.12260000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-06-06;562.67199707;531.67000000;32.11000061;74.87000275;100.00000000;0E-8;0E-8;100.00000000;0E-8;89.23000336;;89.23000336;10.08500000;6.42350000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-06-06;531.47000000;504.88000000;;106.00000000;105.00000000;0E-8;1.00000000;106.00000000;0E-8;92.83999634;;2.05999994;0.32400000;6.63550000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-06-06;467.34000000;398.32000000;21.31000000;135.96000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;139.05000305;;42.74000168;9.19800000;8.92450000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-06-06;398.15000000;385.55000000;;99.52000000;96.00000000;0E-8;3.00000000;99.00000000;0E-8;142.91999817;;2.31999993;0.09300000;8.96160000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-06-06;384.14001465;365.79000000;;143.27000427;142.00000000;0E-8;0E-8;142.00000000;0E-8;202.63999939;;58.20000076;0.23300000;11.99260000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-06-06;365.90000000;350.94000000;;156.60000610;144.25000000;44.88000107;0E-8;189.11999512;0E-8;208.71000671;;4.55999994;0.54400000;12.23350000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-06-06;350.79998779;333.38000000;;196.07000732;144.44000244;58.22999954;0E-8;202.66999817;0E-8;219.92999268;;9.72000027;0.73200000;12.55610000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-06-06;330.19200000;283.90000000;64.67000000;483.61000000;359.00000000;0E-8;0E-8;359.00000000;0E-8;488.10998535;;177.94999695;14.11600000;19.82650000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-06-06;283.45000000;258.02000000;;377.56000000;419.00000000;0E-8;0E-8;419.00000000;0E-8;547.79998779;;44.56000137;2.02200000;20.59100000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-06-06;257.75400000;235.57000000;;528.54000000;603.00000000;0E-8;0E-8;603.00000000;0E-8;676.21002197;;104.45999908;5.84500000;23.09680000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-06-06;325.48999023;280.55000000;47.63000107;2448.00000000;2601.00000000;0E-8;0E-8;2601.00000000;-153.00000000;2166.50000000;;165.44999695;32.38700000;216.47580000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-06-06;279.25000000;258.01000000;;3160.75000000;3405.00000000;0E-8;12.00000000;3417.00000000;;2729.35009766;2697.44995117;243.83000183;9.43100000;299.29390000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-06-06;344.25000000;309.59000000;;83.35000000;63.00000000;16.00000000;0E-8;79.00000000;0E-8;83.60000000;;83.60000000;0.45700000;0.35710000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-06-06;257.31000000;236.60000000;;3929.00000000;3925.00000000;0E-8;4.00000000;3929.00000000;;3152.97998047;3121.08007813;393.35000610;51.38000000;315.77870000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-06-06;217.85000000;94.89000000;;5817.41015625;4971.00000000;0E-8;;4971.00000000;;5388.16992188;5356.27001953;1300.06994629;25.87800000;349.08350000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-06-06;281.47799683;224.45000000;35.00000000;46.72000000;127.00000000;0E-8;0E-8;127.00000000;0E-8;55.36000061;;55.36000061;7.50000000;0.27130000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-06-06;395.68000000;150.77000000;;63.00000000;52.00000000;11.00000000;;63.00000000;;64.22000000;;64.22000000;0.39900000;0.82550000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-06-06;411.87000000;320.22000000;;46.88000000;45.00000000;0E-8;2.00000000;47.00000000;;49.40999985;;49.40999985;0.02900000;0.43940000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-06-06;320.15000000;180.66000000;;46.88000000;47.00000000;0E-8;;47.00000000;;49.40999985;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-06-06;354.95001221;249.04000000;;62.45999908;61.00000000;0E-8;1.00000000;62.00000000;0E-8;61.77999878;;61.77999878;0.04000000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-06-06;615.28997803;577.27000000;63.02999878;53.13000107;48.22999954;0E-8;0E-8;48.22999954;0E-8;51.20000076;;51.20000076;0.39400000;2.48710000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-06-06;566.57300000;515.88000000;65.05000000;162.24000000;409.00000000;0E-8;;409.00000000;;194.72999573;;143.86000061;19.39400000;8.80840000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-06-06;826.46997070;630.36000000;78.16000366;19.40999985;23.00000000;0E-8;1.00000000;23.00000000;;22.02000046;;22.02000046;1.23300000;1.20000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-06-06;766.07000000;;66.46000000;13.00000000;;0E-8;;13.00000000;;4.00000000;;4.00000000;0.01900000;3.85260000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-06-06;743.49000000;;70.29000000;10.03999996;;0E-8;;10.03999996;;13.64000000;31.90000000;13.64000000;1.52900000;7.87420000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-06-06;734.31000000;;68.39000000;5.00000000;;0E-8;;13.68000031;;16.45000000;;16.45000000;0.34300000;10.30420000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-06-06;711.27000000;;39.59000000;66.43100000;;64.00000000;;64.00000000;;26.01000000;;72.18000000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-06-06;447.19000000;427.26000000;54.08000000;126.45000000;154.00000000;0E-8;0E-8;154.00000000;0E-8;163.97000122;132.11999512;116.98999786;6.24200000;51.59420000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-06-06;427.19000244;403.75000000;;144.11999512;116.00000000;0E-8;0E-8;116.00000000;0E-8;192.55000305;160.41000366;27.56999969;1.69400000;59.49610000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-06-06;403.64999390;381.73000000;;196.58000183;171.00000000;0E-8;0E-8;171.00000000;0E-8;247.16000366;214.69999695;53.04999924;3.19600000;65.87320000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-06-06;381.87399292;357.71000000;48.77000046;199.38000000;165.00000000;0E-8;0E-8;165.00000000;0E-8;287.33999634;253.63999939;31.51000023;14.30200000;70.17550000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-06-06;357.70000000;325.54000000;;166.85000000;190.00000000;0E-8;0E-8;190.00000000;0E-8;305.70001221;270.82998657;12.43999958;6.20100000;75.26260000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-06-06;325.48999023;279.56000000;47.34999847;257.10998535;184.00000000;0E-8;;184.00000000;153.00000000;323.14999390;84.16000366;10.56000042;20.73200000;81.10000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-06-06;727.25000000;1.08000000;;6.00000000;6.19000006;0E-8;;6.00000000;;0E-8;34.86000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-06-06;440.02200000;334.53000000;36.93000000;234.50000000;297.00000000;0E-8;0E-8;297.00000000;0E-8;292.19000244;;292.19000244;24.39400000;22.48290000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-06-06;332.69000000;287.46000000;;298.83000000;267.00000000;0E-8;;267.00000000;;314.76998901;;21.56999969;3.10100000;22.63000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-06-06;286.99000000;262.47000000;;319.28000000;235.00000000;0E-8;;235.00000000;;337.45999146;;21.19000053;2.09500000;22.83000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-06-06;262.39999390;233.81000000;67.77999878;328.04000854;391.00000000;0E-8;;391.00000000;;506.23001099;;167.16999817;4.96500000;28.32290000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-06-06;211.98000000;173.57000000;;671.67999268;601.54998779;0E-8;0E-8;601.54998779;;705.69000244;;175.25999451;7.85400000;30.94550000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-06-06;841.86999512;;75.54000092;6.59000015;3.00000000;0E-8;0E-8;3.00000000;;8.19999981;;8.19999981;0.28700000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-06-06;318.85000000;112.76000000;;31.00000000;23.00000000;0E-8;8.00000000;31.00000000;0E-8;34.45000000;;34.45000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-06-06;734.20001221;605.19000000;74.51999664;136.38999939;71.00000000;0E-8;0E-8;71.00000000;;138.49000549;;138.49000549;2.73500000;6.24680000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-06-06;605.10998535;498.35000000;61.27000046;86.94000000;105.00000000;0E-8;0E-8;105.00000000;-2.00000000;166.08000183;177.71000671;23.61000061;2.13700000;6.31970000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-06-06;797.28002930;706.22000000;48.15000153;16.28000069;0E-8;0E-8;7.25000000;7.25000000;;15.73999977;;15.73999977;0.27100000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-06-06;705.25000000;605.11000000;;6.92000008;0E-8;0E-8;7.50000000;7.50000000;;16.96999931;;1.14999998;0.04700000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-06-06;605.04998779;538.44000000;36.79999924;11.64999962;0E-8;0E-8;10.00000000;10.00000000;2.00000000;21.63999939;10.00000000;4.61000013;0.02600000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-06-06;498.48001099;396.36000000;64.38999939;128.00999451;86.00000000;0E-8;;86.00000000;;200.49000549;;14.01000023;4.97900000;7.00680000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-06-06;396.38000488;323.62000000;;85.58000000;0E-8;60.00000000;;60.00000000;;202.33999634;;5.53000021;1.46400000;7.13680000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-06-06;323.51998901;258.40000000;;79.15000153;0E-8;206.00000000;0E-8;206.00000000;;233.85000610;;34.84999847;3.60100000;8.16680000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-06-06;258.34000000;241.15000000;;199.63000000;114.00000000;154.00000000;0E-8;268.00000000;0E-8;242.97000122;;13.93999958;0E-8;9.02230000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-06-06;486.35000610;;32.54999924;20.05999947;;12.00000000;;27.00000000;;21.22999954;;21.22999954;0.75900000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-06-06;313.69000000;279.27000000;32.24000000;187.67000000;21.00000000;0E-8;;21.00000000;;188.83000183;;166.32000732;5.65300000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-06-06;279.21000000;183.07000000;;31.94000000;39.00000000;0E-8;;39.00000000;;188.64999390;;1.47000003;0.15200000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-06-06;181.78000000;94.02000000;;73.50000000;72.00000000;0E-8;;72.00000000;;215.17999268;;34.18999863;0.78100000;0.41710000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-06-06;92.44000244;52.99000000;;98.87000275;105.00000000;0E-8;;105.00000000;;252.19000244;;38.02999878;0.86700000;0.46710000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-06-06;239.45000000;147.54000000;;106.45000000;65.00000000;0E-8;18.00000000;83.00000000;0E-8;106.89000000;;106.89000000;0.16900000;0.27740000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-06-06;147.24000000;106.31000000;;132.03000000;115.00000000;13.00000000;6.00000000;134.00000000;0E-8;156.08999634;;49.42000000;0.03400000;1.06740000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-06-06;103.46000000;70.14000000;;143.91000000;111.00000000;0E-8;28.00000000;139.00000000;0E-8;164.94999695;;6.29000000;0.13300000;1.49740000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-06-06;631.26000000;511.84000000;55.29000000;72.20000000;55.00000000;7.00000000;19.00000000;81.00000000;;77.11000061;;77.11000061;2.35700000;1.51710000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-06-06;704.22998047;659.40000000;67.69000244;71.55000305;83.00000000;0E-8;13.03999996;96.04000092;0E-8;70.83000183;;70.83000183;0.91300000;0.76710000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-06-06;657.66000000;474.80000000;53.20000000;100.47000122;71.37999725;11.02999973;0E-8;82.41000366;0E-8;79.88999939;;7.51999998;1.16800000;0.83420000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-06-06;637.16998291;479.87000000;62.33000183;119.30999756;0E-8;28.37999916;0E-8;28.37999916;0E-8;122.55000305;;122.55000305;2.90400000;0.32710000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-06-06;471.44000244;374.82000000;40.00999832;125.00000000;0E-8;125.00000000;;125.00000000;;224.55000305;;24.70999908;1.94300000;1.38130000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-06-06;367.91400146;264.46000000;;163.55999756;98.00000000;103.00000000;;201.00000000;;290.13000488;;60.43000031;5.82800000;2.83550000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-06-06;592.47998047;335.01000000;49.04000092;25.69000053;0E-8;0E-8;;0E-8;;23.62999916;;23.62999916;4.01300000;0.33710000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-06-06;327.87000000;266.10000000;;13.88000000;10.00000000;0E-8;0E-8;10.00000000;0E-8;40.65999985;;16.89999962;0.23000000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-06-06;264.54000854;210.70000000;;245.66000366;0E-8;190.91999817;0E-8;190.91999817;0E-8;432.92999268;;69.16999817;3.33100000;4.03260000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-06-06;548.09997559;425.99000000;80.94999695;13.38000011;0E-8;0E-8;1.00000000;1.00000000;0E-8;13.06000042;;13.06000042;0.13200000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-06-06;154.33999634;132.41000000;;112.12999725;77.00000000;9.00000000;0E-8;86.00000000;0E-8;135.82000732;;135.82000732;0.79200000;0.55710000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-06-06;127.69000244;97.90000000;;96.65000153;36.00000000;31.00000000;0E-8;67.00000000;0E-8;145.05000305;;5.07000017;0.76900000;0.58710000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-06-07;109.40000153;26.35000000;;44.00000000;1.00000000;43.00000000;0E-8;44.00000000;0E-8;24.88999939;;1.85000002;1.47600000;3.73650000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-06-07;113.22000000;3.23000000;83.09000000;7.00000000;12.00000000;0E-8;;12.00000000;13.00000000;10.34000015;;10.34000015;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-06-07;303.98000000;258.72000000;99.58000000;247.00000000;247.00000000;0E-8;;247.00000000;;260.27999878;;260.27999878;6.88000000;4.54100000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-06-07;389.43000000;362.19000000;61.64000000;690.00000000;1333.00000000;0E-8;;1333.00000000;;526.75000000;;329.75000000;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-06-07;302.03000000;251.29000000;57.14000000;1200.00000000;1140.00000000;0E-8;;1140.00000000;;529.84002686;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-06-07;251.47000000;229.88000000;;1107.71997070;0E-8;0E-8;;0E-8;1076.00000000;561.44000244;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-06-07;229.98000000;143.67000000;;8.10000000;0E-8;0E-8;;0E-8;;561.44000244;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-06-07;251.29000000;138.20000000;;1073.00000000;1073.00000000;0E-8;;1073.00000000;;561.44000244;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-06-07;137.48000000;15.03000000;;1073.00000000;1123.00000000;0E-8;;1123.00000000;;578.34997559;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-06-07;57.30000000;42.87000000;;2409.00000000;1424.00000000;985.00000000;;2409.00000000;;2495.77001953;;2495.77001953;-0.30900000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-06-07;41.83000000;21.84000000;;2500.71997070;404.00000000;2150.91992188;0E-8;2554.88989258;0E-8;2511.76000977;;7.57000017;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-06-07;20.32999992;4.70000000;;2423.08007813;1601.00000000;798.00000000;0E-8;2399.00000000;0E-8;2540.12988281;;20.19000053;-0.13900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-06-07;50.49399948;27.47000000;87.87000275;1408.84000000;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;1392.96997070;;1392.96997070;3.93300000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-06-07;32.27000000;10.81000000;101.05000000;242.92999268;107.00000000;45.00000000;0E-8;152.00000000;0E-8;242.58000183;;242.58000183;-0.24300000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-06-07;30.86000000;6.37000000;;3405.00000000;1002.00000000;2395.00000000;8.00000000;3405.00000000;;3385.88989258;;3385.88989258;-0.27600000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-06-07;96.77999878;4.95000000;;0E-8;3938.00000000;0E-8;0E-8;3950.00000000;0E-8;0E-8;3895.14990234;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-06-07;96.99000000;83.54000000;;6117.49023438;1926.00000000;145.00000000;15.00000000;2138.00000000;4083.05000000;6222.25976563;2327.11010742;6222.25976563;0E-8;7.67650000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-06-07;155.91999817;131.17000000;;1632.81005859;1506.00000000;0E-8;;1506.00000000;;1555.69995117;;827.38000488;4.89300000;33.54870000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-06-07;73.87000275;5.79000000;99.00000000;4273.20019531;5657.00000000;0E-8;0E-8;5657.00000000;0E-8;4677.41992188;;3018.37988281;-22.28500000;91.96160000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-06-07;479.20000000;304.14000000;;33.46000000;30.00000000;0E-8;3.00000000;33.00000000;0E-8;33.56000000;;33.56000000;0.05600000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-06-07;88.95000000;73.21000000;;19889.13085938;20170.05078125;0E-8;195.38000488;20365.42968750;0E-8;19435.51953125;;19435.51953125;-4.30200000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-06-07;71.28000000;53.83000000;;19607.00000000;19593.00000000;0E-8;14.00000000;19607.00000000;0E-8;19881.96093750;;408.11999512;-4.71800000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-06-07;87.05799866;53.64000000;91.83000183;266.29000854;223.99000549;0E-8;0E-8;223.99000549;0E-8;248.13000488;;248.13000488;-1.67700000;0.36740000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-06-07;267.57000000;204.10000000;89.37000000;62.63000000;70.00000000;0E-8;9.00000000;79.00000000;0E-8;58.39000000;;58.39000000;-0.22600000;0.25740000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-06-07;213.55000000;114.02000000;;200.01000000;164.00000000;36.00000000;0E-8;200.00000000;0E-8;200.19000000;;200.19000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-06-07;300.45000000;272.33000000;77.68000000;518.73000000;628.00000000;45.00000000;0E-8;673.00000000;0E-8;570.82000732;;570.82000732;0E-8;21.81260000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-06-07;271.84000000;248.96000000;;721.64001465;731.09002686;9.27000046;9.00000000;740.35998535;;615.84997559;;53.02999878;0E-8;21.81260000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-06-07;220.41000366;162.36000000;;1337.88000000;1355.00000000;0E-8;0E-8;1355.00000000;0E-8;1350.65002441;;687.11999512;0.47000000;25.20680000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-06-07;161.44000000;135.01000000;;1285.28000000;1271.00000000;0E-8;;1271.00000000;;1360.41003418;;6.23999977;0E-8;25.20680000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-06-07;312.68000000;277.77000000;;69.70000000;0E-8;70.00000000;0E-8;70.00000000;0E-8;70.93000031;;70.93000031;0.03600000;1.31000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-06-07;494.51000977;376.85000000;;27.30999947;28.00000000;0E-8;0E-8;28.00000000;0E-8;28.72000000;;28.72000000;0.01900000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-06-07;372.32000000;255.98000000;;33.50000000;35.00000000;0E-8;;35.00000000;;29.84000015;;0.64999998;0.01200000;0.66260000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-06-07;358.25000000;;;50.00000000;;3.00000000;;50.00000000;47.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-06-07;354.88000000;;;40.56000137;34.00000000;1.00000000;;35.00000000;;41.65999985;;41.65999985;0.12300000;0.32520000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-06-07;255.45000000;204.85000000;75.00000000;37.73000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;41.68000031;;0E-8;0.12100000;0.35260000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-06-07;184.58000000;165.30000000;;204.50000000;237.00000000;0E-8;;237.00000000;;232.22000122;;83.88999939;0.34500000;6.08320000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-06-07;89.80000000;60.29000000;;308.38000488;358.00000000;0E-8;16.00000000;374.00000000;;270.48001099;;35.86999893;1.05900000;8.91230000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-06-07;59.80000000;38.31000000;;424.69000000;424.00000000;0E-8;;424.00000000;;335.04998779;;64.20999908;0.13900000;11.37610000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-06-07;910.15997314;885.53000000;72.05999756;51.59000000;59.00000000;0E-8;;59.00000000;;53.13000000;;53.13000000;1.20400000;0.43290000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-06-07;885.52000000;856.42000000;;62.65300000;61.00000000;0E-8;;61.00000000;;53.13000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-06-07;807.84002686;766.63000000;;112.06000000;116.00000000;0E-8;;116.00000000;;113.08000183;;57.93000031;0.72300000;3.04160000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-06-07;758.67000000;671.49000000;36.28000000;311.56000000;631.00000000;0E-8;0E-8;631.00000000;0E-8;340.35998535;;219.63999939;19.00100000;12.87710000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-06-07;660.85000000;621.94000000;52.62000000;786.17000000;932.00000000;0E-8;0E-8;932.00000000;0E-8;389.20999146;;38.27999878;3.79900000;14.03520000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-06-07;620.90002441;558.41000000;;961.92000000;1139.00000000;0E-8;0E-8;1139.00000000;0E-8;404.70999146;;8.82999992;0.94600000;14.36870000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-06-07;557.98000000;512.65000000;;1150.14001465;761.00000000;344.00000000;;1105.00000000;;413.16000366;;3.65000010;0.72500000;14.69450000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-06-07;512.07000000;495.21000000;;1138.93000000;890.00000000;173.00000000;0E-8;1063.00000000;;433.01000977;;10.46000004;1.18700000;15.12030000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-06-07;494.09000000;393.24000000;;1023.44000000;1204.00000000;0E-8;;1204.00000000;;466.98001099;;23.35000038;5.09900000;18.10810000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-06-07;466.32000732;443.61000000;;775.05999756;1032.00000000;0E-8;0E-8;1032.00000000;0E-8;514.86999512;;39.29999924;3.85000000;30.69650000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-06-07;838.05999756;749.50000000;25.03000069;14.00000000;14.00000000;0E-8;0E-8;14.00000000;0E-8;13.77999973;;13.77999973;0.32800000;1.55030000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-06-07;664.59000000;574.50000000;;20.31000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;22.31999969;;8.69999981;0.02200000;3.84810000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-06-07;572.31000000;545.85000000;;21.07000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;22.59000015;;0.33000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-06-07;429.29998779;381.66000000;8.27000046;974.14000000;1304.00000000;0E-8;0E-8;1304.00000000;0E-8;709.83001709;;160.22999573;4.31800000;96.71320000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-06-07;374.15399170;326.20000000;6.65999985;1189.98999023;1494.00000000;0E-8;0E-8;1494.00000000;0E-8;796.22998047;;87.08000183;12.05200000;109.43290000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-06-07;554.96002197;360.80000000;;19.00000000;17.00000000;0E-8;2.00000000;19.00000000;;20.75000000;;20.75000000;0.03600000;0.19000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-06-07;496.17999268;330.56000000;55.63000107;17.00000000;53.00000000;0E-8;;53.00000000;;23.54999924;;23.54999924;3.13700000;0.41520000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-06-07;83.18000031;33.75000000;;9.31000042;0E-8;7.00000000;0E-8;7.00000000;0E-8;10.17000008;;10.17000008;0.17800000;1.11550000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-06-07;705.05000000;626.25000000;46.71000000;23.95999908;104.00000000;0E-8;0E-8;104.00000000;;42.91999817;;42.91999817;3.81200000;0.17260000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-06-07;614.78000000;;45.73000000;114.33000000;75.00000000;45.00000000;;120.00000000;;49.34999847;;6.23999977;0.50400000;0.20260000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-06-07;615.94000244;557.29000000;55.95000076;9.72000027;46.00000000;0E-8;0E-8;46.00000000;4.00000000;9.57999992;;9.57999992;1.15100000;0.11000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-06-07;454.39999390;394.50000000;35.50999832;199.33000183;166.00000000;0E-8;0E-8;166.00000000;0E-8;113.55000305;;43.40000153;0.54900000;8.47160000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-06-07;352.60000610;;;191.11000061;;74.00000000;;74.00000000;120.00000000;151.03999329;;27.19000053;0.04800000;9.25680000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-06-07;658.98000000;525.78000000;;17.22999954;16.00000000;0E-8;1.00000000;17.00000000;;17.20000076;;17.20000076;0.03200000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-06-07;436.98000000;355.41000000;;42.00000000;40.00000000;0E-8;2.00000000;42.00000000;;42.02000046;;24.79000092;0.00300000;0.84260000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-06-07;251.32000000;233.00000000;82.00000000;179.48000000;93.00000000;0E-8;0E-8;93.00000000;88.88000000;283.41000366;179.52000427;78.73000336;;11.91060000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-06-07;250.85000000;138.31000000;;88.91000000;89.00000000;0E-8;0E-8;89.00000000;0E-8;0E-8;88.88000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-06-07;138.30000000;;;232.15000000;245.00000000;0E-8;;245.00000000;;311.32998657;207.44999695;32.00000000;0.04900000;12.84840000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-06-07;363.12000000;;73.59000000;-5.90000000;;0E-8;;0E-8;15.00000000;9.27999973;97.55000305;2.95000005;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-06-07;398.74000000;;;124.75900000;;0E-8;;115.00000000;;161.00000000;97.55000305;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-06-07;;;;97.00000000;97.00000000;;;97.00000000;;2.98000002;97.55000305;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-06-07;444.73000000;;36.56000000;4.51000023;0E-8;0E-8;;0E-8;0E-8;6.32999992;;6.32999992;;0.03260000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-06-07;413.61000000;;90.70000000;29.71000000;;0E-8;;23.00000000;-34.00000000;2.98000002;9.31000042;2.98000002;0.70700000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-06-07;;;;29.71000000;41.00000000;;;41.00000000;;2.98000002;9.31000042;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-06-07;86.16000000;;;29.71000000;116.00000000;0E-8;;116.00000000;;2.98000002;106.87000275;;0.03000000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-06-07;150.66000000;126.16000000;;54.00000000;67.00000000;0E-8;;67.00000000;;62.31000137;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-06-07;794.08001709;755.32000000;49.29999924;54.16999817;95.00000000;0E-8;0E-8;95.00000000;0E-8;43.11000061;;43.11000061;1.96600000;5.06160000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-06-07;741.35998535;674.60000000;28.54000092;88.00000000;87.00000000;0E-8;1.00000000;88.00000000;0E-8;70.16000366;;26.98999977;2.90600000;6.71970000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-06-07;630.57000000;519.65000000;22.21000000;141.00000000;141.00000000;0E-8;;141.00000000;;146.08000183;;75.66000000;4.70900000;21.52940000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-06-07;785.96200000;695.37000000;15.86000000;75.69999695;126.12000275;0E-8;;126.12000275;;84.22000122;;84.22000122;4.72600000;3.70550000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-06-07;694.72000000;623.79000000;56.28000000;138.67000000;133.00000000;0E-8;;133.00000000;;89.48999786;;3.90000010;1.01500000;6.67000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-06-07;623.62000000;565.22000000;45.18000000;145.17000000;131.00000000;0E-8;10.00000000;141.00000000;;90.66000366;;0.49000000;0.60600000;7.43000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-06-07;564.88000000;517.59000000;;142.00000000;142.00000000;0E-8;;142.00000000;;93.66999817;;1.17000000;1.16600000;9.18450000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-06-07;842.28002930;772.32000000;93.76999664;44.34000015;60.81000137;4.09000015;0E-8;64.90000153;0E-8;49.65000153;;49.65000153;4.06600000;3.32970000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-06-07;771.21997070;729.89000000;78.58999634;102.90000153;103.00000000;8.00000000;0E-8;111.00000000;0E-8;63.52999878;;13.75000000;1.66400000;3.83350000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-06-07;592.99000000;515.88000000;88.34000000;159.52000000;227.00000000;0E-8;0E-8;227.00000000;0E-8;187.64999390;;123.73000336;1.24000000;10.11290000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-06-07;499.92000000;435.94000000;12.26000000;543.73000000;1481.00000000;0E-8;0E-8;1481.00000000;0E-8;521.79998779;;91.83999634;8.04300000;56.74030000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-06-07;430.92000000;397.66000000;;1410.19000000;1322.00000000;0E-8;;1322.00000000;;551.17999268;;27.17000000;1.65400000;60.94520000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-06-07;391.78000000;325.72000000;10.60000000;1349.50000000;1512.00000000;0E-8;;1512.00000000;;944.97998047;;389.13000488;11.99200000;103.79130000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-06-07;477.00000000;448.65000000;100.00000000;88.00000000;88.00000000;0E-8;0E-8;88.00000000;0E-8;79.39000000;;79.39000000;0.43500000;0.72290000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-06-07;448.00000000;410.10000000;;87.00000000;87.00000000;0E-8;0E-8;87.00000000;0E-8;82.59999847;;3.29000000;0.67100000;0.74290000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-06-07;353.80000000;326.14000000;;70.72000122;80.00000000;0E-8;0E-8;80.00000000;0E-8;89.79000092;;6.13000000;0.22000000;0.80030000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-06-07;446.53000000;394.75000000;;92.98999786;86.08000183;0E-8;0E-8;86.08000183;0E-8;95.56999969;;95.56999969;2.12500000;0.54290000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-06-07;370.50000000;326.21000000;;100.90000153;106.00000000;0E-8;;106.00000000;0E-8;104.55999756;;7.96999979;0.94400000;0.59030000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-06-07;582.30999756;531.05000000;77.19000244;50.19000000;74.00000000;0E-8;0E-8;74.00000000;0E-8;50.61999893;;50.61999893;0.63400000;0.12450000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-06-07;562.66400146;531.68000000;32.02000046;66.50000000;100.00000000;0E-8;0E-8;100.00000000;0E-8;84.76999664;;84.76999664;10.04300000;6.60870000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-06-07;531.50000000;504.89000000;;114.74000000;108.00000000;0E-8;1.00000000;109.00000000;0E-8;87.87000275;;2.15000010;0.32200000;6.82710000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-06-07;467.34799194;398.31000000;21.39999962;128.58000183;99.00000000;0E-8;0E-8;99.00000000;0E-8;134.67999268;;44.63000107;9.15800000;9.16290000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-06-07;398.11000000;385.58000000;;102.94000000;102.00000000;0E-8;3.00000000;105.00000000;0E-8;137.52999878;;2.30999994;0.09200000;9.20030000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-06-07;384.10000610;365.79000000;;137.13999939;142.00000000;0E-8;0E-8;142.00000000;0E-8;196.16999817;;57.95999908;0.23100000;12.28450000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-06-07;365.97000000;350.92000000;;162.98000000;144.00000000;0E-8;0E-8;144.00000000;0E-8;201.47000122;;4.53999996;0.54000000;12.52870000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-06-07;350.77999878;333.42000000;;158.80000305;165.39999390;0E-8;0E-8;165.39999390;0E-8;212.00000000;;9.68999958;0.72800000;12.85320000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-06-07;330.18200000;283.99000000;64.59000000;388.32998657;444.98001099;0E-8;0E-8;444.98001099;0E-8;471.70999146;;175.77000427;14.04600000;20.18130000;PPCAPI
