id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-06-07;283.55000000;258.00000000;;488.10000000;405.00000000;0E-8;0E-8;405.00000000;0E-8;523.09997559;;45.02999878;2.00800000;20.95420000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-06-07;257.73400000;235.46000000;;500.44000000;550.00000000;0E-8;0E-8;550.00000000;0E-8;642.96997070;;105.56999969;5.81000000;23.46940000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-06-07;325.48999023;280.68000000;47.63000107;2816.00000000;2963.00000000;0E-8;0E-8;2963.00000000;-147.00000000;2166.04003906;;162.44000244;32.33700000;219.97520000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-06-07;279.25000000;258.02000000;;3353.00000000;3340.00000000;0E-8;13.00000000;3353.00000000;;2734.20996094;2701.09008789;245.97000122;9.38700000;303.46680000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-06-07;344.26000000;309.65000000;;83.17000000;75.00000000;6.00000000;0E-8;81.00000000;0E-8;83.71000000;;83.71000000;0.45600000;0.35740000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-06-07;257.31000000;236.60000000;;3921.00000000;3917.00000000;0E-8;4.00000000;3921.00000000;;3189.57006836;3156.44995117;397.54000854;51.06200000;320.22770000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-06-07;217.88000488;95.16000000;;5726.06982422;5302.00000000;0E-8;;5302.00000000;;5317.97021484;5284.85009766;1330.53002930;25.73500000;353.86870000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-06-07;281.45599365;224.47000000;34.77000046;46.72000122;127.00000000;0E-8;0E-8;127.00000000;0E-8;55.22999954;;55.22999954;7.53700000;0.27230000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-06-07;395.68000000;150.78000000;;63.00000000;52.00000000;11.00000000;;63.00000000;;63.64000000;;63.64000000;0.39600000;0.82710000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-06-07;411.88000000;320.22000000;;46.12000000;44.00000000;0E-8;2.00000000;46.00000000;;49.06999969;;49.06999969;0.02900000;0.44390000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-06-07;320.19000000;180.65000000;;46.12000000;46.00000000;0E-8;;46.00000000;;49.06999969;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-06-07;354.94000000;249.05000000;;61.77000046;61.00000000;0E-8;1.00000000;62.00000000;0E-8;61.68999863;;61.68999863;0.04000000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-06-07;615.27001953;577.27000000;62.00999832;43.27999878;48.18000031;0E-8;0E-8;48.18000031;0E-8;46.63000107;;46.63000107;0.39400000;2.50740000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-06-07;566.54700000;515.87000000;64.91000000;158.51000000;406.00000000;0E-8;;406.00000000;;186.27000427;;137.35000610;19.37200000;8.87970000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-06-07;826.41998291;630.36000000;77.76000214;18.94000053;37.00000000;0E-8;1.00000000;37.00000000;;21.52000046;;21.52000046;1.23600000;1.19000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-06-07;765.98000000;;65.74000000;-11.86800000;;0E-8;;12.00000000;;7.00000000;;7.00000000;0.01900000;3.85450000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-06-07;743.48999023;;70.29000092;10.40999985;;0E-8;;10.40999985;;13.80000000;33.12000000;13.80000000;1.52200000;7.87480000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-06-07;734.30000000;;68.26000000;8.00000000;;0E-8;;13.39000034;;16.65000000;;16.65000000;0.34000000;10.30480000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-06-07;711.49000000;;41.63000000;81.85200000;;80.00000000;;80.00000000;;47.01000000;;77.57700000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-06-07;447.18000000;427.34000000;53.99000000;142.34000000;170.00000000;0E-8;0E-8;170.00000000;0E-8;157.58999634;126.01000214;113.12000275;6.21200000;51.80480000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-06-07;427.23999023;403.97000000;;217.30000305;182.00000000;0E-8;0E-8;182.00000000;0E-8;187.94999695;156.35000610;27.17000008;1.69000000;59.85320000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-06-07;403.63000488;381.70000000;;175.41999817;201.00000000;0E-8;0E-8;201.00000000;0E-8;242.52999878;210.66999817;52.27999878;3.19000000;66.34060000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-06-07;381.86801147;357.67000000;48.63999939;177.44999695;211.83000183;0E-8;0E-8;211.83000183;0E-8;279.85000610;247.27999878;31.37000084;14.27900000;70.70710000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-06-07;357.70000000;325.45000000;;231.00000000;231.00000000;0E-8;0E-8;231.00000000;0E-8;296.29000854;263.08999634;12.38000011;6.19300000;75.86450000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-06-07;325.50000000;279.59000000;47.54999924;403.89001465;177.00000000;0E-8;;177.00000000;147.00000000;321.66000366;83.98999786;10.36999989;20.68500000;81.77000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-06-07;727.25000000;;;6.00000000;6.15000010;0E-8;;6.00000000;;0E-8;36.12000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-06-07;440.01700000;334.96000000;36.92000000;234.50000000;297.00000000;0E-8;0E-8;297.00000000;0E-8;289.67001343;;289.67001343;24.61700000;22.65260000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-06-07;332.73000000;287.46000000;;329.89000000;266.00000000;0E-8;;266.00000000;;313.29998779;;22.57999992;3.12000000;22.80000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-06-07;286.80000000;262.58000000;;237.25000000;502.00000000;0E-8;;502.00000000;;336.45999146;;22.18000031;2.10800000;23.00000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-06-07;262.42001343;234.20000000;69.33000183;703.44000244;609.00000000;0E-8;;609.00000000;;512.11999512;;175.00000000;5.02800000;28.50260000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-06-07;211.97000000;173.54000000;;521.08001709;591.21997070;0E-8;0E-8;591.21997070;;702.84002686;;183.47000122;8.10300000;31.12710000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-06-07;841.84997559;;75.41000366;11.57000000;14.00000000;0E-8;0E-8;14.00000000;;11.72000027;;11.72000027;0.28900000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-06-07;318.81000000;113.36000000;;100.93000000;91.00000000;2.00000000;8.00000000;101.00000000;0E-8;80.44000000;;80.44000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-06-07;734.08001709;605.19000000;74.16000366;117.06000000;274.00000000;0E-8;0E-8;274.00000000;;129.44000244;;129.44000244;2.72300000;6.25940000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-06-07;605.03002930;498.40000000;59.63999939;304.77999878;377.00000000;0E-8;0E-8;377.00000000;-10.00000000;159.39999390;170.78999329;25.17000008;2.12600000;6.33190000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-06-07;797.23999023;706.28000000;47.90999985;12.75000000;12.60000038;0E-8;7.32999992;19.93000031;;15.15999985;;15.15999985;0.26900000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-06-07;705.29000000;605.11000000;;20.02000046;11.47000027;0E-8;7.51000023;18.97999954;;16.43000031;;1.22000003;0.04700000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-06-07;605.11999512;538.44000000;37.66999817;23.54999924;0E-8;0E-8;10.00000000;10.00000000;11.00000000;21.38999939;10.00000000;4.92000008;0.02600000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-06-07;498.48999023;396.55000000;64.43000031;382.95000000;362.00000000;0E-8;;362.00000000;;201.77000427;;17.62999916;4.95700000;7.01940000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-06-07;396.35000610;324.16000000;;353.79000854;356.00000000;17.00000000;;373.00000000;;208.19999695;;6.96000004;1.45600000;7.14940000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-06-07;323.57998657;258.33000000;;424.14001465;237.00000000;92.00000000;0E-8;329.00000000;;249.75999451;;43.84999847;3.58100000;8.17940000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-06-07;258.53000000;241.16000000;;334.92000000;155.00000000;115.00000000;0E-8;270.00000000;0E-8;263.98001099;;17.54000092;0E-8;9.03650000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-06-07;486.32998657;;32.25000000;18.89999962;;12.00000000;;27.00000000;;19.68000031;;19.68000031;0.74700000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-06-07;313.83000000;279.15000000;32.74000000;226.95000000;31.00000000;0E-8;;31.00000000;;229.32000732;;208.36000000;5.68600000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-06-07;279.05000000;183.19000000;;39.32000000;48.00000000;0E-8;;48.00000000;;229.61999512;;2.49000001;0.15100000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-06-07;181.68000000;94.50000000;;130.84000000;146.00000000;0E-8;;146.00000000;;276.89999390;;57.86999893;0.78300000;0.41740000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-06-07;92.18000031;53.74000000;;173.75999451;227.00000000;0E-8;;227.00000000;;338.69000244;;64.36000061;0.86800000;0.46740000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-06-07;239.28000000;147.48000000;;102.94000000;94.00000000;0E-8;18.00000000;112.00000000;0E-8;103.39000000;;103.39000000;0.17000000;0.27550000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-06-07;147.47000000;106.39000000;;149.82000000;127.00000000;13.00000000;6.00000000;146.00000000;0E-8;150.10000000;;45.84000000;0.03500000;1.06550000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-06-07;103.38000000;70.27000000;;153.64000000;130.00000000;0E-8;28.00000000;158.00000000;0E-8;157.05999756;;5.83000000;0.13000000;1.49550000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-06-07;631.26000000;511.81000000;55.29000000;77.00000000;58.00000000;0E-8;19.00000000;77.00000000;;78.56999969;;78.56999969;2.35300000;1.51740000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-06-07;703.90002441;659.56000000;54.25999832;54.27000046;140.96000671;0E-8;13.21000004;154.16999817;0E-8;97.26000214;;97.26000214;0.91300000;0.76740000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-06-07;657.47000000;476.48000000;49.40000000;182.33000183;235.78999329;3.59999990;0E-8;239.38999939;0E-8;100.98000336;;10.32999992;1.16900000;0.83480000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-06-07;637.26000977;479.87000000;62.65999985;110.34999847;0E-8;28.40999985;0E-8;28.40999985;0E-8;113.59999847;;113.59999847;2.91900000;0.32740000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-06-07;471.64001465;374.81000000;41.31000137;283.97000122;9.00000000;116.00000000;;125.00000000;;248.75000000;;38.66999817;1.94000000;1.38230000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-06-07;367.82000732;264.49000000;;179.55999756;272.00000000;54.00000000;;326.00000000;;342.17999268;;108.86000061;5.86300000;2.83710000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-06-07;592.50000000;335.01000000;49.20000076;25.57999992;0E-8;0E-8;;0E-8;;32.22000122;;32.22000122;4.01600000;0.33740000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-06-07;327.41000000;264.54000000;;15.71000000;46.00000000;0E-8;0E-8;46.00000000;0E-8;52.50999832;;23.04999924;0.23200000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-06-07;264.45999146;211.22000000;;427.60998535;352.30999756;148.27000427;0E-8;500.57998657;0E-8;454.05999756;;112.12999725;3.36400000;4.03450000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-06-07;548.09002686;426.17000000;80.75000000;16.40999985;15.98999977;0E-8;1.00000000;16.98999977;0E-8;18.64999962;;18.64999962;0.13100000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-06-07;154.47999573;132.49000000;;182.58000183;91.00000000;55.00000000;0E-8;146.00000000;0E-8;128.28999329;;128.28999329;0.78700000;0.55740000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-06-07;127.87999725;97.89000000;;110.23999786;44.00000000;26.00000000;0E-8;70.00000000;0E-8;135.74000549;;4.78999996;0.76700000;0.58740000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-06-08;109.40000153;26.38000000;;45.00000000;6.00000000;39.00000000;0E-8;45.00000000;0E-8;24.82999992;;1.95000005;1.48700000;3.73060000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-06-08;113.22000000;3.23000000;83.09000000;7.00000000;8.35999966;0E-8;;8.35999966;13.00000000;10.35999966;;10.35999966;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-06-08;303.98000000;258.72000000;99.58000000;247.00000000;247.00000000;0E-8;;247.00000000;;258.98999023;;258.98999023;6.95600000;4.56710000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-06-08;389.40000000;362.18000000;61.32000000;680.00000000;1329.00000000;0E-8;;1329.00000000;;519.05999756;;324.05999756;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-06-08;302.04000000;251.33000000;57.37000000;1200.00000000;1065.00000000;0E-8;;1065.00000000;;525.21002197;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-06-08;251.38000000;230.00000000;;1001.26000977;0E-8;0E-8;;0E-8;1119.00000000;546.84002686;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-06-08;230.09000000;144.18000000;;5.79000000;0E-8;0E-8;;0E-8;;546.84002686;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-06-08;251.18000000;137.93000000;;978.10998535;1117.00000000;0E-8;;1117.00000000;;546.84002686;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-06-08;137.63000000;15.08000000;;1117.00000000;1127.00000000;0E-8;;1127.00000000;;561.44000244;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-06-08;57.30000000;42.84000000;;2347.00000000;1388.00000000;959.00000000;;2347.00000000;;2368.36010742;;2368.36010742;-0.31200000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-06-08;42.02000000;21.80000000;;2428.13989258;400.00000000;1970.95996094;0E-8;2370.95996094;0E-8;2386.15991211;;7.17999983;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-06-08;20.34000015;4.56000000;;2207.86010742;1600.00000000;606.00000000;0E-8;2206.00000000;0E-8;2415.79003906;;19.15999985;-0.14300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-06-08;50.49800110;27.47000000;87.95999908;1408.84000000;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;1389.43994141;;1389.43994141;3.87500000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-06-08;32.33000183;10.96000000;102.30999756;245.25999451;106.00000000;71.00000000;0E-8;177.00000000;0E-8;246.60000610;;246.60000610;-0.23800000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-06-08;30.87000000;6.29000000;;3383.92000000;770.00000000;2599.00000000;11.00000000;3380.00000000;;3359.38989258;;3359.38989258;-0.28000000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-06-08;96.79000092;4.95000000;;0E-8;3825.00000000;0E-8;0E-8;3826.00000000;0E-8;0E-8;3769.66992188;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-06-08;96.98999786;83.54000000;;5978.14013672;1921.00000000;145.00000000;15.00000000;2136.00000000;3841.15000000;6043.33007813;2273.65991211;6043.33007813;0E-8;7.69060000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-06-08;155.86999512;131.26000000;;1464.67004395;1781.00000000;0E-8;;1781.00000000;;1515.54003906;;797.61999512;5.13300000;33.74390000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-06-08;73.84999847;5.53000000;98.84999847;4606.14013672;5297.00000000;0E-8;0E-8;5297.00000000;0E-8;4749.66015625;;3109.18994141;-22.41700000;92.48520000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-06-08;479.21000000;304.15000000;;33.46000000;30.00000000;0E-8;3.00000000;33.00000000;0E-8;33.56000000;;33.56000000;0.05600000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-06-08;88.79000000;73.20000000;;19541.66992188;19827.48046875;0E-8;182.64999390;20010.13085938;0E-8;19378.77929688;;19378.77929688;-4.03000000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-06-08;71.28000000;53.92000000;;19730.00000000;19716.00000000;0E-8;14.00000000;19730.00000000;0E-8;19832.43945313;;399.29000854;-4.51900000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-06-08;87.06199646;53.85000000;91.93000031;254.13999939;225.94000244;0E-8;0E-8;225.94000244;0E-8;244.39999390;;244.39999390;-1.94900000;0.36770000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-06-08;267.54000000;204.09000000;88.63000000;53.45000000;70.00000000;0E-8;8.00000000;78.00000000;0E-8;56.77000000;;56.77000000;-0.24500000;0.25770000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-06-08;213.55000000;114.00000000;;197.00000000;158.00000000;39.00000000;0E-8;197.00000000;0E-8;197.18000000;;197.18000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-06-08;300.41000000;272.32000000;77.15000000;533.58000000;609.00000000;48.00000000;0E-8;657.00000000;0E-8;569.09002686;;569.09002686;0E-8;21.93230000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-06-08;271.81000000;249.04000000;;719.01000977;765.96002197;9.19999981;9.00000000;775.15997314;;623.17999268;;52.86999893;0E-8;21.93230000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-06-08;220.41000366;162.34000000;;1337.00000000;1337.00000000;0E-8;0E-8;1337.00000000;0E-8;1338.27001953;;687.89001465;0.46500000;25.35970000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-06-08;161.42000000;135.08000000;;1308.72000000;1323.00000000;0E-8;;1323.00000000;;1348.13000488;;6.25000000;0E-8;25.35970000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-06-08;312.71000000;277.76000000;;69.45000000;0E-8;69.00000000;0E-8;69.00000000;0E-8;70.76000214;;70.76000214;0.03600000;1.31000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-06-08;494.43000000;376.84000000;;25.06999969;26.00000000;0E-8;0E-8;26.00000000;0E-8;27.37999916;;27.37999916;0.01900000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-06-08;372.30000000;255.90000000;;28.88000000;29.00000000;0E-8;;29.00000000;;28.21999931;;0.62000000;0.01200000;0.66230000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-06-08;358.29000000;;;98.00000000;;3.00000000;;50.00000000;47.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-06-08;354.95000000;;;39.86000061;34.00000000;1.00000000;;35.00000000;;41.81000137;;41.81000137;0.12500000;0.32450000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-06-08;255.13000000;204.85000000;71.44000000;36.34000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;41.79999924;;0E-8;0.12100000;0.35230000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-06-08;184.66000000;165.27000000;;235.57000000;224.00000000;0E-8;;224.00000000;;226.05000305;;84.15000153;0.35200000;6.08030000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-06-08;89.86000000;60.04000000;;274.72000122;238.00000000;0E-8;16.00000000;254.00000000;;265.11999512;;35.97999954;1.05800000;8.90320000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-06-08;59.64000000;37.97000000;;320.21000000;326.00000000;0E-8;;326.00000000;;329.73999023;;64.40000153;0.14000000;11.36160000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-06-08;910.15002441;885.57000000;71.95999908;50.59000000;58.00000000;0E-8;;58.00000000;;51.50000000;;51.50000000;1.19400000;0.44130000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-06-08;885.50000000;856.46000000;;64.63200000;65.00000000;0E-8;;65.00000000;;51.50000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-06-08;807.83001709;766.63000000;;112.06000000;116.00000000;0E-8;;116.00000000;;109.51999664;;57.13999939;0.72200000;3.11520000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-06-08;758.60000000;672.29000000;35.91000000;384.63000000;1130.00000000;0E-8;0E-8;1130.00000000;0E-8;333.89001465;;218.50000000;18.88300000;13.20870000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-06-08;660.79000000;621.99000000;52.18000000;953.00000000;1078.00000000;0E-8;0E-8;1078.00000000;0E-8;376.45001221;;36.36000061;3.77800000;14.38450000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-06-08;620.86999512;558.44000000;;1075.36999512;1091.00000000;0E-8;0E-8;1091.00000000;0E-8;388.55999756;;8.39000034;0.94600000;14.72390000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-06-08;557.97000000;512.95000000;;1125.53002930;757.00000000;372.00000000;;1129.00000000;;395.39999390;;3.47000003;0.72500000;15.05650000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-06-08;512.09000000;495.36000000;;1125.56000000;1095.00000000;22.00000000;0E-8;1117.00000000;;412.73001099;;9.93000031;1.18700000;15.48900000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-06-08;494.17000000;393.24000000;;1274.56000000;1094.00000000;0E-8;;1094.00000000;;445.05999756;;22.18000031;5.10400000;18.52580000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-06-08;466.25000000;443.77000000;;1099.84997559;1212.00000000;0E-8;0E-8;1212.00000000;0E-8;492.45001221;;37.34000015;3.85900000;31.29060000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-06-08;838.03002930;749.50000000;24.94000053;9.02000046;14.00000000;0E-8;0E-8;14.00000000;0E-8;14.60000038;;14.60000038;0.32600000;1.59900000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-06-08;664.65002441;574.53000000;;22.69000053;22.00000000;0E-8;0E-8;22.00000000;0E-8;23.40999985;;9.22000027;0.02200000;3.96580000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-06-08;572.31000000;545.88000000;;23.00000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;23.62999916;;0.34999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-06-08;429.35998535;381.75000000;8.43999958;1268.17004395;1164.00000000;0E-8;0E-8;1164.00000000;0E-8;691.14001465;;158.24000549;4.34700000;98.72030000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-06-08;374.15200806;325.98000000;6.63999987;1256.51000000;1266.00000000;0E-8;0E-8;1266.00000000;0E-8;795.89001465;;85.73999786;12.07100000;111.60130000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-06-08;554.98999023;360.81000000;;19.45999908;17.00000000;0E-8;2.00000000;19.00000000;;20.47999954;;20.47999954;0.03500000;0.19000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-06-08;496.15399170;330.56000000;55.56000137;20.00000000;51.00000000;0E-8;;51.00000000;;23.59000000;;23.59000000;3.17200000;0.41450000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-06-08;83.19000244;33.75000000;;7.80999994;0E-8;7.00000000;0E-8;7.00000000;0E-8;9.69999981;;9.69999981;0.17800000;1.11350000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-06-08;705.00000000;626.25000000;46.45000076;24.07999992;103.00000000;1.00000000;0E-8;104.00000000;;43.06000137;;43.06000137;3.82000000;0.17230000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-06-08;614.76000000;;45.62000000;116.22000000;78.00000000;42.00000000;;120.00000000;;49.29000092;;6.26000023;0.50500000;0.20230000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-06-08;615.84997559;557.29000000;55.45999908;7.75000000;46.00000000;0E-8;0E-8;46.00000000;7.00000000;9.89000034;;9.89000034;1.14700000;0.11000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-06-08;454.55000000;394.40000000;36.16000000;199.49000549;154.00000000;0E-8;0E-8;154.00000000;0E-8;108.66000366;;44.38000107;0.55300000;8.49520000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-06-08;352.40000000;;;210.78999329;;87.00000000;;87.00000000;129.00000000;140.14999390;;26.60000038;0.04800000;9.27970000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-06-08;658.97000000;525.80000000;;16.88000000;16.00000000;0E-8;1.00000000;17.00000000;;17.23999977;;17.23999977;0.03200000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-06-08;437.01000000;355.40000000;;42.00000000;40.00000000;0E-8;2.00000000;42.00000000;;41.65000153;;24.42000008;0.00300000;0.84230000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-06-08;251.29000000;233.00000000;79.00000000;179.05000000;93.00000000;0E-8;0E-8;93.00000000;89.65000000;282.26000977;180.03999329;76.12000275;;11.93810000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-06-08;250.80000000;138.32000000;;89.55000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;0.01000000;89.65000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-06-08;138.83000000;;;219.74000000;204.00000000;0E-8;;204.00000000;;313.69000244;211.47000122;30.94000053;0.04900000;12.87480000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-06-08;362.97000000;;65.54000000;-10.76000000;;0E-8;;0E-8;15.00000000;14.43999958;92.37000275;4.59000015;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-06-08;398.88000000;;;135.25500000;;0E-8;;130.00000000;;162.00000000;92.37000275;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-06-08;;;;115.00000000;115.00000000;;;115.00000000;;4.63999987;92.37000275;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-06-08;442.61000000;;16.13000000;5.60000000;0E-8;0E-8;;10.00000000;10.00000000;9.85000038;;9.85000038;;0.03230000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-06-08;413.62000000;;90.76000000;10.36000000;;0E-8;;7.00000000;-10.00000000;4.63999987;14.48999977;4.63999987;0.70900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-06-08;;;;10.36000000;32.00000000;;;32.00000000;;4.63999987;14.48999977;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-06-08;86.26000000;;;10.36000000;138.00000000;0E-8;;138.00000000;;4.63999987;106.86000061;;0.03000000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-06-08;150.62000000;126.11000000;;52.00000000;43.00000000;13.00000000;;56.00000000;;60.25000000;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-06-08;794.02001953;755.75000000;48.90999985;41.75999832;103.00000000;0E-8;0E-8;103.00000000;0E-8;42.93999863;;42.93999863;1.94100000;5.11520000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-06-08;741.38000488;674.60000000;28.62000084;116.41000366;86.00000000;0E-8;0E-8;86.00000000;0E-8;69.91000366;;26.87999916;2.90700000;6.79100000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-06-08;630.57000000;519.65000000;22.21000000;140.00000000;140.00000000;0E-8;;140.00000000;;145.46000671;;75.37000000;4.71300000;21.94190000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-06-08;785.94000000;695.33000000;15.82000000;77.66999817;128.08999634;0E-8;;128.08999634;;82.90000153;;82.90000153;4.72600000;3.79350000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-06-08;694.73000000;623.81000000;56.61000000;136.67000000;131.00000000;0E-8;;131.00000000;;87.34999847;;3.84999990;1.01500000;6.82000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-06-08;623.63000000;565.23000000;46.66000000;144.20000000;132.00000000;0E-8;10.00000000;142.00000000;;88.27999878;;0.48000000;0.60700000;7.59000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-06-08;564.90000000;517.59000000;;151.19000000;141.00000000;0E-8;;141.00000000;;90.62000275;;1.15000000;1.16900000;9.36650000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-06-08;842.27398682;775.25000000;93.65000153;43.56999969;51.56999969;4.32999992;0E-8;55.90000153;0E-8;50.86000061;;50.86000061;4.07700000;3.34100000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-06-08;771.22000000;729.66000000;78.59000000;74.00000000;63.00000000;11.00000000;0E-8;74.00000000;0E-8;64.15000153;;13.89999962;1.66600000;3.84940000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-06-08;593.14000000;515.60000000;89.20000000;223.27000000;122.00000000;0E-8;0E-8;122.00000000;0E-8;188.58999634;;125.05999756;1.25800000;10.16130000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-06-08;499.65600000;435.95000000;11.54000000;467.06000000;1509.00000000;0E-8;0E-8;1509.00000000;0E-8;517.35998535;;90.76000214;7.95400000;57.56900000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-06-08;430.91000000;398.16000000;;1540.90000000;1549.00000000;0E-8;;1549.00000000;;545.38000488;;26.53000000;1.65900000;61.81450000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-06-08;391.79000000;325.83000000;10.68000000;1762.17000000;1708.00000000;0E-8;;1708.00000000;;931.07000732;;382.05999756;12.05300000;105.05610000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-06-08;477.00000000;448.62000000;100.00000000;82.00000000;82.00000000;0E-8;0E-8;82.00000000;0E-8;75.48000336;;75.48000336;0.43600000;0.73130000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-06-08;448.00000000;410.06000000;;79.00000000;79.00000000;0E-8;0E-8;79.00000000;0E-8;79.58000183;;3.11999989;0.67200000;0.75130000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-06-08;353.85000000;326.21000000;;95.63000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;87.29000092;;5.82999992;0.22000000;0.80900000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-06-08;446.52999878;394.77000000;;92.95999908;92.95999908;0E-8;0E-8;92.95999908;0E-8;96.12000275;;96.12000275;2.13100000;0.55130000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-06-08;370.50000000;326.15000000;;98.00000000;98.00000000;0E-8;;98.00000000;0E-8;104.11000061;;8.02000046;0.94600000;0.59900000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-06-08;582.21997070;531.05000000;75.51000214;48.21000000;75.00000000;0E-8;0E-8;75.00000000;0E-8;50.56000137;;50.56000137;0.63100000;0.12650000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-06-08;562.65802002;531.67000000;31.95000076;74.87999725;100.00000000;0E-8;0E-8;100.00000000;0E-8;83.94000244;;83.94000244;9.99900000;6.79390000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-06-08;531.47000000;504.91000000;;104.26000000;109.00000000;0E-8;1.00000000;110.00000000;0E-8;86.15000153;;2.04000000;0.32000000;7.01870000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-06-08;467.35800000;398.27000000;21.50000000;138.99000549;102.00000000;0E-8;0E-8;102.00000000;0E-8;129.11999512;;42.20999908;9.12900000;9.40130000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-06-08;398.07000732;385.58000000;;101.94999695;102.00000000;0E-8;2.00000000;104.00000000;0E-8;132.24000549;;2.43000007;0.09200000;9.43900000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-06-08;384.17999268;365.82000000;;151.72000122;142.00000000;0E-8;0E-8;142.00000000;0E-8;193.91999817;;61.02000046;0.23000000;12.57650000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-06-08;366.01000000;350.93000000;;154.88000000;144.00000000;0E-8;0E-8;144.00000000;0E-8;198.97000122;;4.78000021;0.53700000;12.82390000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-06-08;350.79998779;333.38000000;;163.60000610;157.00000000;0E-8;0E-8;157.00000000;0E-8;209.46000671;;10.19999981;0.72400000;13.15030000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-06-08;330.17200000;284.04000000;64.50000000;388.32998657;444.95999146;0E-8;0E-8;444.95999146;0E-8;474.08999634;;184.66000366;13.97400000;20.53610000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-06-08;283.63000000;258.01000000;;465.01000000;398.00000000;0E-8;0E-8;398.00000000;0E-8;527.58001709;;54.40999985;1.99400000;21.31740000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-06-08;257.74000000;235.45000000;;561.86000000;547.00000000;0E-8;0E-8;547.00000000;0E-8;652.54998779;;127.55999756;5.77300000;23.84190000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-06-08;325.51000977;280.63000000;48.02999878;3059.12988281;2853.00000000;0E-8;0E-8;2853.00000000;-50.00000000;2150.26000977;;158.08000183;32.30600000;223.47450000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-06-08;279.27000000;258.00000000;;3391.15000000;3306.00000000;0E-8;12.00000000;3318.00000000;;2727.57006836;2693.47998047;258.17999268;9.34200000;307.63970000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-06-08;344.27000000;309.66000000;;82.17000000;74.00000000;6.00000000;0E-8;80.00000000;0E-8;82.99000000;;82.99000000;0.45600000;0.35770000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-06-08;257.31000000;236.59000000;;3919.00000000;3915.00000000;0E-8;4.00000000;3919.00000000;;3199.96997070;3165.88989258;386.95001221;50.72700000;324.67680000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-06-08;217.91000366;95.35000000;;5787.64990234;5363.00000000;0E-8;;5363.00000000;;5302.85009766;5268.77001953;1386.30004883;25.55400000;358.65390000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-06-08;281.43399048;224.46000000;34.52999878;46.72000122;127.00000000;0E-8;0E-8;127.00000000;0E-8;54.81999969;;54.81999969;7.55800000;0.27320000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-06-08;395.67000000;150.82000000;;61.26000000;52.00000000;11.00000000;;63.00000000;;63.40000153;;63.40000153;0.39200000;0.82870000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-06-08;411.88000000;320.22000000;;46.00000000;44.00000000;0E-8;2.00000000;46.00000000;;49.22999954;;49.22999954;0.02900000;0.44840000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-06-08;320.16000000;180.64000000;;46.00000000;45.00000000;0E-8;;45.00000000;;49.22999954;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-06-08;354.95000000;249.06000000;;61.23000000;60.00000000;0E-8;1.00000000;61.00000000;0E-8;61.52999878;;61.52999878;0.04000000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-06-08;615.22998047;577.27000000;59.97999954;38.66999817;48.45000076;0E-8;0E-8;48.45000076;0E-8;42.90000153;;42.90000153;0.39300000;2.52770000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-06-08;566.52100000;515.85000000;64.76000000;145.26000000;398.00000000;0E-8;;398.00000000;;173.25000000;;128.49000549;19.34700000;8.95100000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-06-08;826.36999512;630.44000000;77.36000061;18.94000053;37.00000000;0E-8;1.00000000;37.00000000;;21.05999947;;21.05999947;1.23100000;1.18000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-06-08;765.96000000;;65.59000000;7.70800000;;0E-8;;13.00000000;;5.00000000;;5.00000000;0.01900000;3.85650000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-06-08;743.49000000;;70.29000000;9.67000008;;0E-8;;9.67000008;;13.95000000;34.08000000;13.95000000;1.51500000;7.87550000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-06-08;734.29000000;;68.12000000;7.00000000;;0E-8;;13.36999989;;17.04000000;;17.04000000;0.33800000;10.30550000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-06-08;711.06000000;;37.69000000;84.41200000;;88.00000000;;88.00000000;;50.01000000;;79.46100000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-06-08;447.16000000;427.36000000;53.80000000;108.79000000;164.00000000;0E-8;0E-8;164.00000000;0E-8;161.80999756;129.61000061;111.33999634;6.17300000;52.01550000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-06-08;427.26000977;404.02000000;;212.16000366;198.00000000;0E-8;0E-8;198.00000000;0E-8;188.47999573;156.67999268;28.78000069;1.68600000;60.21030000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-06-08;403.61999512;381.64000000;;208.27000427;221.00000000;0E-8;0E-8;221.00000000;0E-8;243.58000183;212.00000000;55.36000061;3.18400000;66.80810000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-06-08;381.86801147;357.67000000;48.63999939;213.91999817;213.91999817;0E-8;0E-8;213.91999817;0E-8;275.64999390;243.69999695;32.15999985;14.25900000;71.23870000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-06-08;357.70000000;325.50000000;;230.00000000;230.00000000;0E-8;0E-8;230.00000000;0E-8;290.61999512;258.32000732;12.69000000;6.18300000;76.46650000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-06-08;325.51000000;279.63000000;47.75000000;311.92001343;182.00000000;0E-8;;182.00000000;50.00000000;313.44000244;82.98999786;10.09000015;20.63400000;82.44000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-06-08;727.28000000;1.30000000;;9.00000000;6.23999977;0E-8;;6.00000000;;0E-8;37.12000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-06-08;439.98600000;335.28000000;36.85000000;235.19000000;600.00000000;0E-8;0E-8;600.00000000;0E-8;290.04998779;;290.04998779;24.80800000;22.82230000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-06-08;332.70001221;288.19000000;;622.08001709;670.00000000;0E-8;;670.00000000;;312.82998657;;22.95000076;3.13900000;22.97000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-06-08;286.78000000;262.74000000;;602.49000000;630.00000000;0E-8;;630.00000000;;335.67999268;;22.54000092;2.12000000;23.17000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-06-08;262.42999268;234.40000000;69.33000183;772.00000000;772.00000000;0E-8;;772.00000000;;514.03002930;;177.83000183;5.08600000;28.68230000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-06-08;211.95000000;173.93000000;;651.07000732;791.34997559;0E-8;0E-8;791.34997559;;697.96997070;;186.44000244;8.35200000;31.30870000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-06-08;841.79998779;;75.08000183;15.97999954;22.00000000;0E-8;0E-8;22.00000000;;15.80000019;;15.80000019;0.28900000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-06-08;319.15000000;113.45000000;;105.64000000;97.00000000;0E-8;8.00000000;105.00000000;0E-8;90.78000000;;90.78000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-06-08;733.80999756;605.27000000;73.37999725;121.47000122;468.00000000;0E-8;0E-8;468.00000000;;125.51000214;;125.51000214;2.69900000;6.27190000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-06-08;605.14001465;498.36000000;61.88000107;501.30999756;402.00000000;0E-8;0E-8;402.00000000;-9.00000000;155.22999573;166.11000061;27.63999939;2.12500000;6.34420000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-06-08;797.25000000;706.28000000;47.97000122;14.44999981;5.40000010;0E-8;7.30999994;12.71000004;;13.97000027;;13.97000027;0.26800000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-06-08;705.27000000;605.07000000;;12.35999966;5.32999992;0E-8;7.48999977;12.81999969;;15.40999985;;1.34000003;0.04700000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-06-08;605.08001709;538.43000000;37.15999985;17.50000000;0E-8;0E-8;10.00000000;10.00000000;9.00000000;20.88999939;10.00000000;5.40000010;0.02600000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-06-08;498.51998901;396.40000000;64.56999969;414.95999146;352.00000000;0E-8;;352.00000000;;200.66999817;;22.31999969;4.94000000;7.03190000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-06-08;396.28000000;324.40000000;;354.44000244;388.00000000;11.00000000;;399.00000000;;209.94000244;;8.81999969;1.44800000;7.16190000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-06-08;323.66000366;258.49000000;;468.85000000;268.00000000;74.00000000;0E-8;342.00000000;;264.77999878;;55.52000046;3.56000000;8.19190000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-06-08;258.76000000;241.15000000;;350.00000000;153.00000000;117.00000000;0E-8;270.00000000;0E-8;283.85998535;;22.20999908;0E-8;9.05060000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-06-08;486.33999634;;32.38000107;30.46999931;;12.00000000;;27.00000000;;31.25000000;;31.25000000;0.74800000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-06-08;314.01000000;278.93000000;33.40000000;273.17000000;19.00000000;0E-8;;19.00000000;;274.01000977;;252.31000000;5.75100000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-06-08;278.87000000;182.98000000;;28.51000000;38.00000000;0E-8;;38.00000000;;273.11999512;;1.52999997;0.15000000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-06-08;180.72000000;94.87000000;;78.44000000;223.00000000;0E-8;;223.00000000;;297.45999146;;35.56999969;0.78500000;0.41770000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-06-08;91.98000336;53.69000000;;245.49000549;286.00000000;0E-8;;286.00000000;;336.16000366;;39.56000137;0.86900000;0.46770000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-06-08;239.36000000;147.62000000;;90.26000000;68.00000000;0E-8;18.00000000;86.00000000;0E-8;90.71000000;;90.71000000;0.17100000;0.27350000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-06-08;147.24000000;106.36000000;;130.18000000;115.00000000;13.00000000;6.00000000;134.00000000;0E-8;144.66000000;;50.79000000;0.03400000;1.06350000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-06-08;103.37000000;70.12000000;;139.45000000;112.00000000;0E-8;28.00000000;140.00000000;0E-8;152.15000000;;6.46000000;0.13100000;1.49350000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-06-08;631.26000000;511.82000000;55.29000000;77.00000000;58.00000000;0E-8;19.00000000;77.00000000;;82.18000031;;82.18000031;2.34900000;1.51770000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-06-08;703.90997314;659.40000000;54.65999985;97.91999817;81.04000092;0E-8;13.88000011;94.91999817;0E-8;160.32000732;;160.32000732;0.90900000;0.76770000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-06-08;657.29000000;476.47000000;45.80000000;152.69999695;203.38000488;3.36999989;0E-8;206.75000000;0E-8;161.58000183;;17.03000069;1.17000000;0.83550000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-06-08;637.42999268;479.87000000;63.27000046;183.72999573;0E-8;28.64999962;0E-8;28.64999962;0E-8;186.99000549;;186.99000549;2.93200000;0.32770000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-06-08;471.86999512;374.84000000;42.81000137;309.82000732;0E-8;127.00000000;;127.00000000;;393.98999023;;125.26000214;1.93300000;1.38320000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-06-08;367.80999756;264.55000000;;338.42001343;291.00000000;63.00000000;;354.00000000;;520.26000977;;218.86000061;5.89700000;2.83870000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-06-08;592.53997803;335.01000000;49.52000046;51.50000000;0E-8;0E-8;;0E-8;;44.08000183;;44.08000183;4.03000000;0.33770000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-06-08;326.55000000;264.71000000;;19.41000000;73.00000000;0E-8;0E-8;73.00000000;0E-8;71.80000305;;31.53000069;0.23400000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-06-08;264.54000854;211.45000000;;572.83001709;373.33999634;126.51999664;0E-8;499.85998535;0E-8;564.33001709;;139.57000732;3.39500000;4.03650000;RIUHFC
