id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-06-08;547.90997314;426.33000000;76.94999695;25.52000046;35.75000000;0E-8;1.00000000;36.75000000;0E-8;22.27000046;;22.27000046;0.12800000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-06-08;154.35000610;132.63000000;;138.02999878;117.00000000;55.00000000;0E-8;172.00000000;0E-8;212.97000122;;212.97000122;0.78300000;0.55770000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-06-08;128.11000061;98.05000000;;154.41999817;79.00000000;26.00000000;0E-8;105.00000000;0E-8;191.02999878;;7.94999981;0.76500000;0.58770000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-06-09;109.41000366;26.35000000;;52.86999893;1.00000000;44.00000000;0E-8;45.00000000;0E-8;24.55999947;;1.85000002;1.49900000;3.72480000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-06-09;113.20000000;3.43000000;82.83000000;7.00000000;12.00000000;0E-8;;12.00000000;13.00000000;10.38000011;;10.38000011;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-06-09;303.98000000;258.71000000;99.58000000;247.00000000;247.00000000;0E-8;;247.00000000;;256.94000244;;256.94000244;7.03600000;4.59320000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-06-09;389.40000000;362.18000000;61.32000000;680.00000000;1333.00000000;0E-8;;1333.00000000;;521.84002686;;328.83999634;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-06-09;302.06000000;251.34000000;57.76000000;1200.00000000;917.00000000;0E-8;;917.00000000;;523.47998047;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-06-09;251.32000000;230.02000000;;880.55999756;0E-8;0E-8;;0E-8;953.00000000;536.09997559;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-06-09;230.04000000;144.75000000;;0E-8;0E-8;0E-8;;0E-8;;536.09997559;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-06-09;251.12000000;137.85000000;;880.55999756;950.00000000;0E-8;;950.00000000;;536.09997559;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-06-09;137.46000000;15.06000000;;950.00000000;1118.00000000;0E-8;;1118.00000000;;546.84002686;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-06-09;57.30000000;42.81000000;;2269.00000000;1351.00000000;918.00000000;;2269.00000000;;2170.37988281;;2170.37988281;-0.31500000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-06-09;41.96000000;21.88000000;;2321.39990234;403.00000000;1936.42004395;0E-8;2339.45996094;0E-8;2193.46997070;;6.57999992;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-06-09;20.26000023;4.57000000;;2192.13989258;1608.00000000;599.00000000;0E-8;2207.00000000;0E-8;2227.08007813;;17.55999947;-0.14600000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-06-09;50.50199890;27.47000000;88.05000305;1408.89001465;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;1391.66003418;;1391.66003418;3.83300000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-06-09;32.36000061;11.28000000;102.93000031;252.13999939;128.00000000;90.00000000;0E-8;218.00000000;0E-8;255.83999634;;255.83999634;-0.23200000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-06-09;30.86000000;6.33000000;;3405.08000000;914.00000000;2495.00000000;0E-8;3409.00000000;;3357.71997070;;3357.71997070;-0.28200000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-06-09;96.80000305;4.92000000;;0E-8;3611.00000000;0E-8;0E-8;3611.00000000;0E-8;0E-8;3572.50000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-06-09;97.00000000;83.54000000;;5803.79980469;1922.00000000;145.00000000;15.00000000;2135.00000000;3643.32000000;5792.70019531;2220.19995117;5792.70019531;0E-8;7.70480000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-06-09;155.83000183;131.13000000;;1374.57995605;1626.00000000;0E-8;;1626.00000000;;1478.11999512;;768.54998779;5.36800000;33.93900000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-06-09;73.87000275;5.13000000;99.00000000;4877.85986328;4187.00000000;0E-8;0E-8;4187.00000000;0E-8;4874.04980469;;3252.16992188;-22.51100000;93.00870000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-06-09;479.22000000;304.15000000;;33.46000000;30.00000000;0E-8;3.00000000;33.00000000;0E-8;33.57000000;;33.57000000;0.05700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-06-09;88.70000000;73.10000000;;19114.73046875;19205.35937500;0E-8;172.88999939;19378.24023438;0E-8;19491.08007813;;19491.08007813;-3.80700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-06-09;71.29000000;53.72000000;;19175.43945313;19085.00000000;0E-8;57.00000000;19142.00000000;0E-8;19778.33984375;;394.88000488;-4.32700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-06-09;87.06800079;53.68000000;92.06999969;240.85000610;198.55000305;0E-8;0E-8;198.55000305;0E-8;233.13000488;;233.13000488;-2.21200000;0.36810000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-06-09;267.52000000;204.05000000;88.14000000;60.63000000;68.00000000;0E-8;9.00000000;77.00000000;0E-8;58.63000000;;58.63000000;-0.26200000;0.25810000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-06-09;213.56000000;113.98000000;;194.01000000;155.00000000;39.00000000;0E-8;194.00000000;0E-8;194.19000000;;194.19000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-06-09;300.37000000;272.26000000;76.63000000;513.58000000;589.00000000;48.00000000;0E-8;637.00000000;0E-8;567.71997070;;567.71997070;0E-8;22.05190000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-06-09;271.77000000;249.04000000;;696.26000977;762.03002930;9.09000015;9.00000000;771.11999512;;621.42999268;;52.74000168;0E-8;22.05190000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-06-09;220.41000366;162.38000000;;1348.00000000;1348.00000000;0E-8;0E-8;1348.00000000;0E-8;1333.11999512;;695.16998291;0.45800000;25.51260000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-06-09;161.44000000;135.01000000;;1309.28000000;1295.00000000;0E-8;;1295.00000000;;1340.93994141;;6.30999994;0E-8;25.51260000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-06-09;312.72000000;267.36000000;;69.05999756;0E-8;68.91000366;0E-8;68.91000366;0E-8;69.66999817;;69.66999817;0.03700000;1.31000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-06-09;494.31000000;376.84000000;;24.73000000;26.00000000;0E-8;0E-8;26.00000000;0E-8;27.12999916;;27.12999916;0.01900000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-06-09;372.18000000;255.90000000;;27.54000000;28.00000000;0E-8;;28.00000000;;27.78000069;;0.61000001;0.01200000;0.66190000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-06-09;358.37000000;;;50.00000000;;3.00000000;;50.00000000;47.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-06-09;355.05000000;;;41.93999863;34.00000000;1.00000000;;35.00000000;;42.15000153;;42.15000153;0.12800000;0.32390000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-06-09;254.91000000;204.82000000;68.99000000;35.62000000;45.00000000;0E-8;0E-8;45.00000000;0E-8;42.11999893;;0E-8;0.12100000;0.35190000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-06-09;184.68000000;165.27000000;;220.94000000;218.00000000;0E-8;;218.00000000;;225.19000244;;84.66000366;0.35300000;6.07740000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-06-09;89.91999817;59.95000000;;263.72000122;195.00000000;32.00000000;16.00000000;243.00000000;;261.82000732;;36.20000076;1.06100000;8.89420000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-06-09;59.68000000;37.87000000;;308.39000000;307.00000000;0E-8;;307.00000000;;326.75000000;;64.79000092;0.14100000;11.34710000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-06-09;910.10998535;885.58000000;71.58000183;46.37000000;76.00000000;0E-8;;76.00000000;;50.54000092;;50.54000092;1.18500000;0.44970000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-06-09;885.46000000;856.64000000;;80.26500000;81.00000000;0E-8;;81.00000000;;50.54000092;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-06-09;807.84002686;766.63000000;;119.94000000;116.00000000;0E-8;;116.00000000;;107.38999939;;56.33000183;0.72000000;3.18870000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-06-09;758.53000000;672.10000000;35.53000000;233.63000000;979.00000000;0E-8;0E-8;979.00000000;0E-8;324.92001343;;213.61999512;18.75800000;13.54030000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-06-09;660.77000000;621.79000000;52.04000000;1029.33000000;1071.00000000;0E-8;0E-8;1071.00000000;0E-8;370.39999390;;36.88000107;3.76400000;14.73390000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-06-09;620.87000000;558.36000000;;1100.00000000;1100.00000000;0E-8;0E-8;1100.00000000;0E-8;380.67999268;;8.51000023;0.94500000;15.07900000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-06-09;557.96000000;513.13000000;;1155.53002930;773.00000000;386.00000000;;1159.00000000;;385.83999634;;3.51999998;0.72500000;15.41840000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-06-09;512.08000000;495.44000000;;1144.72000000;1104.00000000;45.00000000;0E-8;1149.00000000;;399.89999390;;10.07999992;1.18700000;15.85770000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-06-09;494.21000000;393.24000000;;1321.28000000;1231.00000000;0E-8;;1231.00000000;;428.82000732;;22.50000000;5.10700000;18.94350000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-06-09;466.10000610;443.83000000;;1006.48999023;1247.00000000;0E-8;0E-8;1247.00000000;0E-8;473.95001221;;37.68000031;3.86500000;31.88480000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-06-09;838.01000977;749.50000000;24.87999916;10.76000023;14.00000000;0E-8;0E-8;14.00000000;0E-8;14.60000038;;14.60000038;0.32600000;1.64770000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-06-09;664.79000000;574.46000000;;23.73999977;22.00000000;0E-8;0E-8;22.00000000;0E-8;23.81999969;;9.22000027;0.02200000;4.08350000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-06-09;572.31000000;545.90000000;;22.00000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;24.12000084;;0.36000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-06-09;429.39999390;381.55000000;8.56000042;1348.44000000;1279.00000000;0E-8;0E-8;1279.00000000;0E-8;668.53997803;;157.14999390;4.37000000;100.72740000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-06-09;374.17600000;325.97000000;6.83000000;1307.91003418;1194.00000000;0E-8;0E-8;1194.00000000;0E-8;779.86999512;;85.61000061;12.09400000;113.76970000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-06-09;554.97998047;360.80000000;;18.87999916;17.00000000;0E-8;2.00000000;19.00000000;;19.93000031;;19.93000031;0.03500000;0.19000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-06-09;496.13000000;330.56000000;55.49000000;22.00000000;50.00000000;0E-8;;50.00000000;;24.22000000;;24.22000000;3.20800000;0.41390000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-06-09;83.22000122;33.75000000;;9.43000031;0E-8;7.00000000;0E-8;7.00000000;0E-8;9.64999962;;9.64999962;0.17800000;1.11160000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-06-09;704.96002197;626.08000000;46.24000168;33.15000153;97.00000000;0E-8;0E-8;97.00000000;;46.29000092;;46.29000092;3.82800000;0.17190000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-06-09;614.74000000;;45.52000000;116.22000000;78.00000000;42.00000000;;120.00000000;;52.22000122;;6.73000002;0.50700000;0.20190000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-06-09;615.78002930;557.03000000;55.08000183;11.05000000;38.00000000;0E-8;0E-8;38.00000000;8.00000000;11.39000034;;11.39000034;1.14400000;0.11000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-06-09;454.67999268;394.29000000;36.72000122;198.47000122;159.00000000;0E-8;0E-8;159.00000000;0E-8;104.48999786;;43.86999893;0.55700000;8.51870000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-06-09;352.49000000;;;193.08000000;;80.00000000;;80.00000000;111.00000000;135.00000000;;26.34000015;0.04700000;9.30260000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-06-09;658.99000000;525.79000000;;17.23000000;16.00000000;0E-8;1.00000000;17.00000000;;17.20000076;;17.20000076;0.03200000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-06-09;437.02000000;355.41000000;;42.00000000;40.00000000;0E-8;2.00000000;42.00000000;;41.68000031;;24.46999931;0.00300000;0.84190000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-06-09;251.33000000;233.00000000;83.00000000;187.15000000;93.00000000;0E-8;0E-8;93.00000000;89.35000000;274.94000244;180.28999329;73.55999756;;11.96550000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-06-09;250.85000000;138.31000000;;89.45000000;89.00000000;0E-8;0E-8;89.00000000;0E-8;0E-8;89.35000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-06-09;138.47000000;;;214.35000000;225.00000000;0E-8;;225.00000000;;307.89999390;213.25000000;29.89999962;0.04800000;12.90130000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-06-09;362.96000000;;65.02000000;-0.69000000;;0E-8;;0E-8;15.00000000;10.10000038;87.76000214;3.21000004;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-06-09;398.45000000;;;130.86100000;;0E-8;;147.00000000;;163.00000000;87.76000214;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-06-09;;;;122.00000000;122.00000000;;;122.00000000;;3.24000001;87.76000214;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-06-09;442.56000000;;15.59000000;9.88000000;0E-8;0E-8;;10.00000000;10.00000000;6.88999987;;6.88999987;;0.03190000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-06-09;413.62000000;;90.76000000;7.00000000;;0E-8;;7.00000000;-10.00000000;3.24000001;10.13000011;3.24000001;0.71200000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-06-09;;;;7.00000000;32.00000000;;;32.00000000;;3.24000001;10.13000011;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-06-09;86.28000000;;;7.00000000;133.00000000;0E-8;;133.00000000;;3.24000001;97.90000153;;0.03000000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-06-09;150.58000000;126.07000000;;45.00000000;49.00000000;0E-8;;49.00000000;;53.24000168;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-06-09;793.98999023;755.91000000;48.70999908;39.38000107;70.00000000;0E-8;0E-8;70.00000000;0E-8;42.56999969;;42.56999969;1.92200000;5.16870000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-06-09;741.38800000;674.62000000;28.65000000;101.16999817;89.00000000;0E-8;0E-8;89.00000000;0E-8;69.41000366;;26.64999962;2.90900000;6.86230000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-06-09;630.57000000;519.66000000;22.21000000;141.00000000;141.00000000;0E-8;;141.00000000;;143.47999573;;73.71000000;4.71800000;22.35450000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-06-09;785.92200000;695.26000000;15.78000000;74.44999695;115.69999695;0E-8;;115.69999695;;82.43000031;;82.43000031;4.72700000;3.88160000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-06-09;694.73000000;623.82000000;56.61000000;131.00000000;131.00000000;0E-8;;131.00000000;;86.48000336;;3.82999992;1.01400000;6.97000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-06-09;623.65000000;565.24000000;49.46000000;146.17000000;132.00000000;0E-8;10.00000000;142.00000000;;87.13999939;;0.48000000;0.60800000;7.75000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-06-09;564.92000000;517.58000000;;150.19000000;140.00000000;0E-8;;140.00000000;;88.86000061;;1.14999998;1.17100000;9.54840000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-06-09;842.28002930;771.22000000;93.76999664;39.54000092;16.46999931;10.72999954;11.00000000;27.20999908;27.00000000;51.08000183;;51.08000183;4.08500000;3.35230000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-06-09;771.19000000;729.51000000;77.78000000;37.81000000;47.00000000;15.00000000;0E-8;62.00000000;0E-8;64.73999786;;13.77999973;1.66700000;3.86520000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-06-09;593.23000000;515.67000000;89.71000000;183.00000000;122.00000000;0E-8;0E-8;122.00000000;0E-8;188.13000488;;123.98999786;1.27200000;10.20970000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-06-09;499.36400000;436.23000000;10.74000000;429.55000000;1582.00000000;0E-8;0E-8;1582.00000000;0E-8;513.84997559;;90.41000366;7.88400000;58.39770000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-06-09;431.10000000;398.17000000;;1689.51000000;1535.00000000;0E-8;;1535.00000000;;541.20001221;;26.18000000;1.66400000;62.68390000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-06-09;391.81000000;325.84000000;10.85000000;1778.33000000;1670.00000000;0E-8;;1670.00000000;;923.19000244;;379.36999512;12.05400000;106.32100000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-06-09;477.00000000;448.59000000;100.00000000;78.00000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;76.93000031;;76.93000031;0.43800000;0.73970000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-06-09;448.00000000;410.03000000;;69.00000000;69.00000000;0E-8;0E-8;69.00000000;0E-8;79.75000000;;3.18000007;0.67400000;0.75970000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-06-09;353.92000000;326.21000000;;91.53000000;85.00000000;0E-8;0E-8;85.00000000;0E-8;85.58000183;;5.94000000;0.22000000;0.81770000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-06-09;446.52999878;394.82000000;;93.00000000;93.00000000;0E-8;0E-8;93.00000000;0E-8;100.08000183;;100.08000183;2.13600000;0.55970000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-06-09;370.50000000;326.23000000;;102.00000000;102.00000000;0E-8;;102.00000000;0E-8;104.23999786;;8.35000038;0.94700000;0.60770000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-06-09;582.21997070;530.79000000;75.51000214;51.00000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;49.43999863;;49.43999863;0.63200000;0.12840000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-06-09;562.65197754;531.67000000;31.87999916;74.88999939;100.00000000;0E-8;0E-8;100.00000000;0E-8;87.51999664;;87.51999664;9.95000000;6.97900000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-06-09;531.48000000;504.87000000;;107.91000000;105.00000000;0E-8;1.00000000;106.00000000;0E-8;88.84999847;;2.09000000;0.31800000;7.21030000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-06-09;467.36800000;398.24000000;21.61000000;136.00000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;131.08000183;;43.40999985;9.08900000;9.63970000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-06-09;398.03000000;385.58000000;;101.94999695;102.00000000;0E-8;2.00000000;104.00000000;0E-8;133.55000305;;2.71000004;0.09100000;9.67770000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-06-09;384.20001221;365.84000000;;153.42999268;151.00000000;0E-8;0E-8;151.00000000;0E-8;201.52000427;;68.12999725;0.22900000;12.86840000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-06-09;365.96000000;350.94000000;;167.34000000;139.00000000;42.00000000;0E-8;181.00000000;0E-8;205.97999573;;5.34000015;0.53300000;13.11900000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-06-09;350.75000000;333.45000000;;199.00000000;154.88000488;60.56000137;0E-8;215.44000244;0E-8;216.55000305;;11.39000034;0.72000000;13.44740000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-06-09;330.17600000;284.06000000;64.54000000;462.14999390;439.50000000;0E-8;0E-8;439.50000000;0E-8;475.82998657;;183.24000549;13.90600000;20.89100000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-06-09;283.67000000;258.05000000;;457.56000000;424.00000000;0E-8;0E-8;424.00000000;0E-8;543.51000977;;68.34999847;1.98000000;21.68060000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-06-09;257.77000000;235.43000000;;619.40000000;545.00000000;0E-8;0E-8;545.00000000;0E-8;694.53002930;;160.25000000;5.73300000;24.21450000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-06-09;325.52999878;280.63000000;48.43000031;2991.37011719;2803.00000000;0E-8;0E-8;2803.00000000;-68.00000000;2124.50000000;;155.55999756;32.27000000;226.97390000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-06-09;279.28000000;258.00000000;;3365.57000000;3317.00000000;0E-8;12.00000000;3329.00000000;;2705.30004883;2671.10009766;268.10998535;9.29600000;311.81260000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-06-09;344.28000000;309.65000000;;81.17000000;73.00000000;6.00000000;0E-8;79.00000000;0E-8;82.71000000;;82.71000000;0.45400000;0.35810000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-06-09;257.29998779;236.65000000;;3837.79003906;4074.00000000;0E-8;4.00000000;4078.00000000;;3205.14990234;3170.94995117;387.72000122;50.40400000;329.12580000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-06-09;217.94999695;95.30000000;;5814.25000000;5247.00000000;0E-8;;5247.00000000;;5293.39013672;5259.18994141;1422.50000000;25.35900000;363.43900000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-06-09;281.41198730;224.47000000;34.29999924;46.72000000;127.00000000;0E-8;0E-8;127.00000000;0E-8;54.00000000;;54.00000000;7.58700000;0.27420000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-06-09;395.66000000;150.87000000;;62.25999832;53.00000000;11.00000000;;64.00000000;;63.72999954;;63.72999954;0.38900000;0.83030000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-06-09;411.87000000;320.22000000;;44.88000000;43.00000000;0E-8;2.00000000;45.00000000;;49.09000015;;49.09000015;0.02800000;0.45290000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-06-09;320.18000000;180.64000000;;44.88000000;45.00000000;0E-8;;45.00000000;;49.09000015;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-06-09;354.95999146;249.06000000;;61.22999954;60.00000000;0E-8;1.00000000;61.00000000;0E-8;62.40999985;;62.40999985;0.04000000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-06-09;615.19000244;577.27000000;57.95000076;38.45999908;48.22000122;0E-8;0E-8;48.22000122;0E-8;40.34000015;;40.34000015;0.39200000;2.54810000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-06-09;566.49500000;515.85000000;64.62000000;145.38000000;397.00000000;0E-8;;397.00000000;;164.53999329;;122.91999817;19.32300000;9.02230000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-06-09;826.32000732;630.51000000;76.95999908;18.05999947;36.00000000;0E-8;1.00000000;36.00000000;;20.64999962;;20.64999962;1.23400000;1.17000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-06-09;765.93000000;;65.35000000;5.06900000;;0E-8;;13.00000000;;7.00000000;;7.00000000;0.01900000;3.85840000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-06-09;743.48999023;;70.29000092;9.77000046;;0E-8;;9.77000046;;13.78000000;34.20000000;13.78000000;1.50600000;7.87610000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-06-09;734.28000000;;67.99000000;7.00000000;;0E-8;;13.13000011;;17.64000000;;17.64000000;0.33500000;10.30610000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-06-09;711.32000000;;40.04000000;72.08300000;;70.00000000;;70.00000000;;37.01000000;;75.51000000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-06-09;447.15000000;427.24000000;53.71000000;135.45000000;163.00000000;0E-8;0E-8;163.00000000;0E-8;173.61000061;140.25000000;115.23999786;6.14900000;52.22610000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-06-09;427.23999023;403.93000000;;180.83999634;195.00000000;0E-8;0E-8;195.00000000;0E-8;208.13000488;175.32000732;40.41999817;1.68100000;60.56740000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-06-09;403.64001465;381.70000000;;250.58000183;225.00000000;0E-8;0E-8;225.00000000;0E-8;276.07998657;243.86999512;77.76999664;3.17600000;67.27550000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-06-09;381.86801147;357.70000000;48.63999939;214.55999756;214.55999756;0E-8;0E-8;214.55999756;0E-8;277.05999756;245.60000610;33.70000000;14.23500000;71.77030000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-06-09;357.70000000;325.49000000;;237.00000000;237.00000000;0E-8;0E-8;237.00000000;0E-8;289.60000610;257.86999512;13.30000000;6.17100000;77.06840000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-06-09;325.53000000;279.59000000;48.15000000;405.92000000;178.00000000;0E-8;;178.00000000;68.00000000;304.79998779;81.98999786;9.93000031;20.59600000;83.11000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-06-09;727.20000000;1.13000000;;6.00000000;6.17000008;0E-8;;6.00000000;;0E-8;37.20000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-06-09;439.95200000;335.60000000;36.77000000;229.09000000;599.00000000;0E-8;0E-8;599.00000000;0E-8;290.92999268;;290.92999268;25.00500000;22.99190000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-06-09;332.68000000;288.21000000;;632.16998291;664.00000000;0E-8;;664.00000000;;313.36999512;;22.80999947;3.16000000;23.14000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-06-09;286.86000000;262.69000000;;738.45001221;628.00000000;0E-8;;628.00000000;;335.42001343;;22.39999962;2.13300000;23.34000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-06-09;262.42001343;234.61000000;69.33000183;800.00000000;800.00000000;0E-8;;800.00000000;;512.36999512;;176.77999878;5.13000000;28.86190000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-06-09;211.96000000;173.91000000;;840.57000732;770.42999268;0E-8;0E-8;770.42999268;;693.53002930;;185.33000183;8.60200000;31.49030000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-06-09;841.73999023;;74.68000031;18.81999969;26.00000000;0E-8;0E-8;26.00000000;;16.27000046;;16.27000046;0.28900000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-06-09;319.56000000;113.85000000;;147.84000000;104.00000000;35.00000000;8.00000000;147.00000000;0E-8;162.56000000;;162.56000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-06-09;733.66998291;605.22000000;72.97000122;132.75999451;311.00000000;0E-8;0E-8;311.00000000;;125.50000000;;125.50000000;2.68300000;6.28450000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-06-09;605.16998291;498.37000000;62.49000168;344.07998657;317.00000000;0E-8;0E-8;317.00000000;-4.00000000;150.69000244;161.36000061;25.19000053;2.12000000;6.35650000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-06-09;797.26000977;706.23000000;48.02999878;12.72000027;3.56999993;0E-8;7.30000019;10.86999989;;14.60999966;;14.60999966;0.26600000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-06-09;705.28000000;605.13000000;;10.93999958;3.24000001;0E-8;7.46999979;10.71000004;;15.77999973;;1.22000003;0.04600000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-06-09;605.09002686;538.44000000;37.27999878;15.35000038;0E-8;0E-8;10.00000000;10.00000000;5.00000000;20.67000008;10.00000000;4.92000008;0.02600000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-06-09;498.54000854;396.40000000;64.65000153;406.89999390;365.00000000;0E-8;;365.00000000;;194.41000366;;20.76000023;4.91600000;7.04450000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-06-09;396.38000488;324.09000000;;365.76998901;292.00000000;10.00000000;;302.00000000;;205.22000122;;8.19999981;1.43900000;7.17450000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-06-09;323.64000000;258.60000000;;309.29000854;265.00000000;76.00000000;0E-8;341.00000000;;258.70999146;;51.63999939;3.53900000;8.20450000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-06-09;258.69000000;241.32000000;;348.49000000;285.00000000;88.00000000;0E-8;373.00000000;0E-8;280.63000488;;20.65999985;0E-8;9.06480000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-06-09;486.35000610;;32.54999924;31.62999916;;12.00000000;;27.00000000;;32.40000153;;32.40000153;0.75900000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-06-09;314.22000000;278.73000000;34.17000000;318.77000000;19.00000000;0E-8;;19.00000000;;329.41000366;;297.95000000;5.82000000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-06-09;278.59000000;182.96000000;;25.65000000;40.00000000;0E-8;;40.00000000;;327.69000244;;1.28999996;0.14900000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-06-09;180.51000000;94.37000000;;82.63000000;114.00000000;0E-8;;114.00000000;;343.44000244;;29.84000015;0.78600000;0.41810000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-06-09;91.58000183;52.92000000;;131.55999756;212.00000000;0E-8;;212.00000000;;374.70999146;;33.18999863;0.87000000;0.46810000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-06-09;239.94000000;147.68000000;;173.91000000;125.00000000;0E-8;18.00000000;143.00000000;0E-8;174.35000000;;174.35000000;0.17400000;0.27160000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-06-09;147.00000000;106.66000000;;205.06000000;190.00000000;13.00000000;6.00000000;209.00000000;0E-8;219.92999268;;66.48999786;0.03400000;1.06160000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-06-09;103.00000000;70.70000000;;213.83000000;206.00000000;0E-8;28.00000000;234.00000000;0E-8;214.27999878;;8.46000004;0.13200000;1.49160000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-06-09;631.26000000;511.81000000;55.29000000;77.00000000;58.00000000;0E-8;19.00000000;77.00000000;;85.44999695;;85.44999695;2.34500000;1.51810000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-06-09;704.13000488;659.54000000;63.59999847;193.22000122;113.29000092;0E-8;13.50000000;126.79000092;0E-8;213.55000305;;213.55000305;0.90300000;0.76810000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-06-09;657.54998779;475.91000000;51.00000000;217.46000671;135.16000366;4.28999996;0E-8;139.44999695;0E-8;222.91999817;;22.68000031;1.17400000;0.83610000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-06-09;637.96997070;479.87000000;65.22000122;524.10998535;0E-8;29.07999992;0E-8;29.07999992;0E-8;527.40002441;;527.40002441;2.95100000;0.32810000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-06-09;472.26000977;374.85000000;45.40000153;444.83999634;0E-8;128.00000000;;128.00000000;;676.47998047;;186.61000061;1.92900000;1.38420000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-06-09;368.07998657;264.63000000;;796.16998291;316.00000000;59.00000000;;375.00000000;;1171.98999023;;675.59997559;5.93000000;2.84030000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-06-09;592.61999512;335.18000000;50.15000153;103.36000061;0E-8;0E-8;;0E-8;;123.73999786;;123.73999786;4.03700000;0.33810000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-06-09;327.54000000;264.59000000;;104.18000000;42.00000000;0E-8;0E-8;42.00000000;0E-8;186.69000244;;88.51000214;0.23600000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-06-09;264.45999146;211.65000000;;671.07000732;620.70001221;123.33999634;0E-8;744.03997803;0E-8;883.15002441;;164.30000305;3.40500000;4.03840000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-06-09;547.84997559;426.27000000;75.69999695;24.26000023;26.96999931;0E-8;1.00000000;27.96999931;0E-8;27.70000076;;27.70000076;0.12700000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-06-09;154.58000183;132.98000000;;348.10000610;243.00000000;45.00000000;0E-8;288.00000000;0E-8;269.22000122;;269.22000122;0.77800000;0.55810000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-06-09;128.25000000;98.84000000;;320.55999756;264.00000000;26.00000000;0E-8;290.00000000;0E-8;259.42001343;;10.05000019;0.76300000;0.58810000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-06-10;109.37999725;26.59000000;;44.27000046;34.00000000;34.00000000;0E-8;68.00000000;0E-8;26.55999947;;3.94000006;1.51000000;3.71900000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-06-10;113.18000000;3.43000000;82.58000000;7.00000000;12.00000000;0E-8;;12.00000000;13.00000000;10.73999977;;10.73999977;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-06-10;303.98000000;258.71000000;99.58000000;247.00000000;247.00000000;0E-8;;247.00000000;;257.92999268;;257.92999268;7.12000000;4.61940000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-06-10;389.39000000;362.18000000;61.21000000;680.00000000;1329.00000000;0E-8;;1329.00000000;;514.64001465;;323.64001465;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-06-10;302.05000000;251.37000000;57.57000000;1200.00000000;1202.00000000;0E-8;;1202.00000000;;522.40002441;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-06-10;251.43000000;229.90000000;;1211.31005859;0E-8;0E-8;;0E-8;1089.00000000;529.27001953;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-06-10;229.88000000;143.15000000;;0E-8;0E-8;0E-8;;0E-8;;529.27001953;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-06-10;251.22000000;138.72000000;;1199.73999023;1084.00000000;0E-8;;1084.00000000;;529.27001953;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-06-10;137.53000000;15.02000000;;1084.00000000;1104.00000000;0E-8;;1104.00000000;;536.09997559;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-06-10;57.30000000;42.72000000;;2189.00000000;1272.00000000;918.00000000;;2189.00000000;;2118.31005859;;2118.31005859;-0.31700000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-06-10;41.86000000;21.85000000;;2220.78002930;403.00000000;1848.00000000;0E-8;2250.87011719;0E-8;2129.08007813;;6.42999983;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-06-10;20.30999947;4.50000000;;2139.28002930;1601.00000000;529.00000000;0E-8;2130.00000000;0E-8;2151.58007813;;17.12999916;-0.14700000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-06-10;50.50400162;27.48000000;88.09999847;1354.46997070;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;1399.77001953;;1399.77001953;3.80200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-06-10;32.34999847;12.00000000;102.73000336;270.61999512;166.00000000;116.00000000;0E-8;282.00000000;0E-8;267.82998657;;267.82998657;-0.22600000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-06-10;30.86000000;6.32000000;;3410.00000000;884.00000000;2526.00000000;0E-8;3410.00000000;;3367.13989258;;3367.13989258;-0.28500000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-06-10;97.01999664;4.81000000;;0E-8;2870.00000000;0E-8;0E-8;2871.00000000;0E-8;0E-8;3454.26000977;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-06-10;97.08000183;83.49000000;;5684.49023438;1910.00000000;146.00000000;15.00000000;2122.00000000;3211.05000000;5621.00976563;2166.75000000;5621.00976563;0E-8;7.71900000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-06-10;155.80999756;131.10000000;;1411.83996582;1537.00000000;0E-8;;1537.00000000;;1458.45996094;;755.26000977;5.60000000;34.13420000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-06-10;73.89600372;5.05000000;99.19999695;4968.18994141;4069.00000000;0E-8;0E-8;4069.00000000;0E-8;4963.47021484;;3368.95996094;-22.57800000;93.53230000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-06-10;479.25000000;304.13000000;;33.50000000;29.00000000;0E-8;3.00000000;32.00000000;0E-8;33.50000000;;33.50000000;0.05700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-06-10;88.70000000;73.04000000;;18876.73046875;18706.30078125;0E-8;170.42999268;18876.73046875;0E-8;19533.55078125;;19533.55078125;-3.63600000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-06-10;71.30000000;53.51000000;;18822.44000000;18708.00000000;0E-8;81.00000000;18789.00000000;0E-8;19880.99023438;;388.14001465;-4.13800000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-06-10;87.06800079;53.71000000;92.06999969;225.33999634;225.33999634;0E-8;0E-8;225.33999634;0E-8;215.69000244;;215.69000244;-2.46600000;0.36840000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-06-10;267.50000000;204.02000000;87.64000000;54.63000000;67.00000000;0E-8;4.00000000;71.00000000;0E-8;57.02000000;;57.02000000;-0.27600000;0.25840000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-06-10;213.53000000;113.96000000;;187.97000000;150.00000000;38.00000000;0E-8;188.00000000;0E-8;188.15000000;;188.15000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-06-10;300.33000000;272.26000000;76.10000000;514.58000000;590.00000000;48.00000000;0E-8;638.00000000;0E-8;553.05999756;;553.05999756;0E-8;22.17160000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-06-10;271.77000000;248.83000000;;685.51000977;676.46997070;9.02999973;9.00000000;685.51000977;;614.82000732;;51.38000107;0E-8;22.17160000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-06-10;220.42999268;162.37000000;;1374.21997070;1340.00000000;0E-8;0E-8;1340.00000000;0E-8;1304.23999023;;680.16998291;0.45600000;25.66550000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-06-10;161.42999268;135.06000000;;1315.85998535;1323.00000000;0E-8;;1323.00000000;;1318.83996582;;6.17999983;0E-8;25.66550000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-06-10;312.72000000;277.81000000;;73.00000000;0E-8;73.00000000;0E-8;73.00000000;0E-8;68.62999725;;68.62999725;0.03700000;1.31000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-06-10;494.33999634;376.83000000;;25.35000038;25.00000000;0E-8;0E-8;25.00000000;0E-8;26.87000084;;26.87000084;0.02000000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-06-10;372.11000000;255.86000000;;25.65000000;26.00000000;0E-8;;26.00000000;;27.52000046;;0.60000002;0.01200000;0.66160000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-06-10;358.36000000;;;50.00000000;;3.00000000;;49.00000000;46.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-06-10;355.16000000;;;42.63999939;34.00000000;1.00000000;;35.00000000;;42.02999878;;42.02999878;0.13000000;0.32320000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-06-10;254.68000000;204.81000000;66.43000000;35.16000000;45.00000000;0E-8;0E-8;45.00000000;0E-8;42.04000092;;0E-8;0.12100000;0.35160000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-06-10;184.63000000;165.27000000;;211.69000000;219.00000000;0E-8;;219.00000000;;223.42999268;;84.16000366;0.34800000;6.07450000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-06-10;89.91999817;60.07000000;;264.00000000;248.00000000;0E-8;16.00000000;264.00000000;;260.29998779;;35.99000168;1.05100000;8.88520000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-06-10;59.92000000;37.96000000;;331.80000000;323.00000000;0E-8;;323.00000000;;324.77999878;;64.41000366;0.14200000;11.33260000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-06-10;910.07000732;885.54000000;71.19999695;49.37000000;79.00000000;0E-8;;79.00000000;;49.83000183;;49.83000183;1.17400000;0.45810000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-06-10;885.48000000;856.67000000;;84.36700000;84.00000000;0E-8;;84.00000000;;49.83000183;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-06-10;807.85998535;766.63000000;;126.87000000;119.00000000;0E-8;;119.00000000;;105.94000244;;55.72999954;0.71800000;3.26230000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-06-10;758.46000000;672.16000000;35.16000000;277.63000000;1023.00000000;0E-8;0E-8;1023.00000000;0E-8;316.85000610;;208.38999939;18.62700000;13.87190000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-06-10;660.76000000;621.66000000;51.97000000;1052.17000000;1073.00000000;0E-8;0E-8;1073.00000000;0E-8;365.07998657;;40.50000000;3.75100000;15.08320000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-06-10;620.35998535;558.71000000;;1104.38000488;1370.00000000;0E-8;0E-8;1370.00000000;0E-8;375.98001099;;9.35000038;0.94400000;15.43420000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-06-10;558.08000000;513.15000000;;1392.67000000;778.00000000;573.00000000;;1351.00000000;;380.82998657;;3.86999989;0.72400000;15.78030000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-06-10;512.14000000;495.62000000;;1321.58000000;1081.00000000;215.00000000;0E-8;1296.00000000;;393.98001099;;11.06000042;1.18600000;16.22650000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-06-10;494.21000000;393.24000000;;1362.00000000;1362.00000000;0E-8;;1362.00000000;;421.64999390;;24.70999908;5.10700000;19.36130000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-06-10;466.07000732;443.89000000;;1268.96997070;1317.00000000;0E-8;0E-8;1317.00000000;0E-8;465.54000854;;40.61000061;3.87000000;32.47900000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-06-10;837.97998047;749.50000000;24.79999924;9.14000034;14.00000000;0E-8;0E-8;14.00000000;0E-8;16.06999969;;16.06999969;0.32400000;1.69650000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-06-10;664.85000000;574.55000000;;24.81000000;24.00000000;0E-8;0E-8;24.00000000;0E-8;25.48999977;;10.14999962;0.02200000;4.20130000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-06-10;572.32000000;545.87000000;;21.23000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;25.65999985;;0.38000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-06-10;429.39999390;381.87000000;8.56000042;1409.00000000;1409.00000000;0E-8;0E-8;1409.00000000;0E-8;652.36999512;;157.24000549;4.42200000;102.73450000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-06-10;374.21000000;326.05000000;7.10000000;1436.55000000;1275.00000000;0E-8;0E-8;1275.00000000;0E-8;759.26000977;;86.95999908;12.12800000;115.93810000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-06-10;554.96997070;360.80000000;;18.87999916;17.00000000;0E-8;2.00000000;19.00000000;;19.62000084;;19.62000084;0.03500000;0.19000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-06-10;496.10700000;330.56000000;55.43000000;22.00000000;50.00000000;0E-8;;50.00000000;;25.26000023;;25.26000023;3.24400000;0.41320000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-06-10;83.23999786;33.75000000;;8.50000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;9.61999989;;9.61999989;0.17800000;1.10970000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-06-10;704.93000000;626.00000000;46.08000000;46.15999985;94.00000000;0E-8;0E-8;94.00000000;;49.84000015;;49.84000015;3.83500000;0.17160000;PBPARA
