id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-06-10;614.72000000;;45.41000000;107.22000000;78.00000000;33.00000000;;111.00000000;;56.20000076;;7.25000000;0.50800000;0.20160000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-06-10;615.71002197;556.95000000;54.70000076;9.05000000;37.00000000;0E-8;0E-8;37.00000000;7.00000000;12.50000000;;12.50000000;1.14000000;0.11000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-06-10;454.77999878;394.40000000;37.15000153;201.32000000;171.00000000;0E-8;0E-8;171.00000000;0E-8;103.00000000;;43.54999924;0.56000000;8.54230000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-06-10;352.69000000;;;193.79000000;;74.00000000;;74.00000000;114.00000000;129.86999512;;25.37999916;0.04700000;9.32550000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-06-10;659.00000000;525.79000000;;17.12000000;16.00000000;0E-8;1.00000000;17.00000000;;17.24000000;;17.24000000;0.03200000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-06-10;436.98000000;355.40000000;;42.00000000;40.00000000;0E-8;2.00000000;42.00000000;;41.70000076;;24.46999931;0.00300000;0.84160000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-06-10;251.39000000;233.00000000;89.00000000;189.77000000;93.00000000;0E-8;0E-8;93.00000000;89.58000000;268.60000610;177.85000610;76.55999756;;11.99290000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-06-10;250.91000000;138.31000000;;89.54000000;89.00000000;0E-8;0E-8;89.00000000;0E-8;0.01000000;89.58000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-06-10;138.87000000;;;221.92000000;210.00000000;0E-8;;210.00000000;;302.35998535;211.61000061;31.12000084;0.04800000;12.92770000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-06-10;362.96000000;;65.02000000;0E-8;;0E-8;;0E-8;15.00000000;9.40999985;84.33000183;2.99000001;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-06-10;398.42000000;;;114.87400000;;0E-8;;116.00000000;;164.00000000;84.33000183;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-06-10;;;;104.00000000;104.00000000;;;104.00000000;;3.01999998;84.33000183;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-06-10;442.55000000;;15.59000000;10.00000000;0E-8;0E-8;;10.00000000;10.00000000;6.42000008;;6.42000008;;0.03160000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-06-10;413.63000000;;90.83000000;10.36000000;;0E-8;;7.00000000;-10.00000000;3.01999998;9.43999958;3.01999998;0.71300000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-06-10;;;;10.36000000;32.00000000;;;32.00000000;;3.01999998;9.43999958;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-06-10;85.99000000;;;10.36000000;125.00000000;0E-8;;125.00000000;;3.01999998;93.76999664;;0.03000000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-06-10;150.57000000;126.07000000;;46.00000000;49.00000000;0E-8;;49.00000000;;54.22999954;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-06-10;793.94000244;755.69000000;48.38999939;44.97000122;96.00000000;0E-8;0E-8;96.00000000;0E-8;42.16999817;;42.16999817;1.90000000;5.22230000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-06-10;741.42200000;674.62000000;28.78000000;140.75000000;89.00000000;0E-8;0E-8;89.00000000;0E-8;68.77999878;;26.39999962;2.91300000;6.93350000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-06-10;630.44000000;521.11000000;21.99000000;129.02000000;473.00000000;0E-8;;473.00000000;;142.66999817;;73.44999695;4.71100000;22.76710000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-06-10;785.90000000;695.35000000;15.74000000;73.95999908;124.37999725;0E-8;;124.37999725;;82.02999878;;82.02999878;4.72700000;3.96970000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-06-10;694.74000000;623.83000000;56.95000000;136.67000000;131.00000000;0E-8;;131.00000000;;86.00000000;;3.78999996;1.01300000;7.12000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-06-10;623.66000000;565.25000000;50.93000000;144.20000000;132.00000000;0E-8;10.00000000;142.00000000;;86.56999969;;0.47000000;0.60900000;7.91000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-06-10;564.92000000;517.58000000;;140.00000000;140.00000000;0E-8;;140.00000000;;87.98999786;;1.13999999;1.17300000;9.73030000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-06-10;842.27001953;771.82000000;93.56999969;40.41999817;56.38000107;4.59999990;5.00000000;60.97999954;61.00000000;49.31000137;;49.31000137;4.09700000;3.36350000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-06-10;771.22000000;729.64000000;78.59000000;97.19000000;62.00000000;11.00000000;0E-8;73.00000000;0E-8;63.95999908;;13.76000023;1.67300000;3.88100000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-06-10;593.17000000;516.04000000;89.37000000;166.38000000;207.00000000;0E-8;0E-8;207.00000000;0E-8;188.61000061;;123.86000061;1.27300000;10.25810000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-06-10;499.26600000;435.22000000;10.47000000;741.22000000;1128.00000000;0E-8;0E-8;1128.00000000;0E-8;509.39001465;;89.26999664;7.88400000;59.22650000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-06-10;431.15000000;397.59000000;;1257.09000000;1216.00000000;0E-8;;1216.00000000;;536.60998535;;25.73000000;1.66900000;63.55320000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-06-10;391.81000000;325.83000000;10.85000000;1607.00000000;1607.00000000;0E-8;;1607.00000000;;915.96002197;;376.48001099;12.08200000;107.58580000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-06-10;477.00000000;448.69000000;100.00000000;86.00000000;86.00000000;0E-8;0E-8;86.00000000;0E-8;82.41999817;;82.41999817;0.43900000;0.74810000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-06-10;448.00000000;410.07000000;;81.00000000;81.00000000;0E-8;0E-8;81.00000000;0E-8;84.45999908;;3.41000009;0.67700000;0.76810000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-06-10;353.93000000;326.19000000;;69.93000000;69.00000000;0E-8;0E-8;69.00000000;0E-8;87.87999725;;6.36000013;0.22000000;0.82650000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-06-10;446.54000854;394.78000000;;95.58000183;88.66999817;0E-8;0E-8;88.66999817;0E-8;103.04000092;;103.04000092;2.14100000;0.56810000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-06-10;370.48999023;326.37000000;;96.90000153;102.00000000;0E-8;;102.00000000;0E-8;107.02999878;;8.60000038;0.94800000;0.61650000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-06-10;582.29000000;530.57000000;76.81000000;46.84000015;26.00000000;0E-8;0E-8;26.00000000;0E-8;49.66999817;;49.66999817;0.63800000;0.13030000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-06-10;562.64801025;531.68000000;31.82999992;83.26000214;100.00000000;0E-8;0E-8;100.00000000;0E-8;90.79000092;;90.79000092;9.89900000;7.16420000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-06-10;531.49000000;504.86000000;;107.91000000;105.00000000;0E-8;1.00000000;106.00000000;0E-8;92.38999939;;2.29999995;0.31600000;7.40190000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-06-10;467.37800000;398.21000000;21.71000000;136.01000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;138.46000671;;47.61999893;9.04200000;9.87810000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-06-10;398.02000000;385.57000000;;100.49000000;99.00000000;0E-8;2.00000000;101.00000000;0E-8;140.47000122;;2.93000007;0.09100000;9.91650000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-06-10;384.23999023;365.84000000;;155.97999573;151.00000000;0E-8;0E-8;151.00000000;0E-8;213.22999573;;73.62000275;0.22700000;13.16030000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-06-10;365.93000000;350.93000000;;167.90000000;176.00000000;0E-8;0E-8;176.00000000;0E-8;217.63999939;;5.76999998;0.52900000;13.41420000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-06-10;350.79000854;333.47000000;;196.19000244;183.00000000;0E-8;0E-8;183.00000000;0E-8;228.58000183;;12.30000019;0.71600000;13.74450000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-06-10;330.17400000;284.13000000;64.52000000;454.67000000;466.00000000;0E-8;0E-8;466.00000000;0E-8;487.72000122;;183.27000427;13.83200000;21.24580000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-06-10;283.74000000;258.08000000;;510.14000000;451.00000000;0E-8;0E-8;451.00000000;0E-8;542.84997559;;59.72999954;1.96500000;22.04390000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-06-10;257.75600000;235.62000000;;582.30999756;617.03997803;0E-8;0E-8;617.03997803;0E-8;683.27001953;;140.03999329;5.69200000;24.58710000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-06-10;325.51998901;280.74000000;48.22999954;2975.87988281;3083.00000000;0E-8;0E-8;3083.00000000;21.00000000;2096.05004883;;155.63000488;32.19500000;230.47320000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-06-10;279.38000000;258.02000000;;3690.13000000;3312.00000000;0E-8;11.00000000;3323.00000000;;2671.63989258;2638.69995117;268.04000854;9.25000000;315.98550000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-06-10;344.30000000;309.63000000;;82.35000000;69.00000000;9.00000000;0E-8;78.00000000;0E-8;87.09000000;;87.09000000;0.45400000;0.35840000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-06-10;257.29000854;236.72000000;;3995.90991211;4232.00000000;0E-8;4.00000000;4236.00000000;;3223.75000000;3190.81005859;413.38000488;50.15200000;333.57480000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-06-10;217.99000549;95.64000000;;5930.29003906;5362.00000000;0E-8;;5362.00000000;;5372.04980469;5339.10986328;1517.82995605;25.17400000;368.22420000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-06-10;281.39001465;224.47000000;34.06000137;46.72000000;127.00000000;0E-8;0E-8;127.00000000;0E-8;53.15000153;;53.15000153;7.59300000;0.27520000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-06-10;395.66000000;150.88000000;;64.00000000;53.00000000;11.00000000;;64.00000000;;64.63999939;;64.63999939;0.38600000;0.83190000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-06-10;411.95999146;320.22000000;;46.04000092;43.00000000;0E-8;2.00000000;45.00000000;;49.04000092;;49.04000092;0.02800000;0.45740000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-06-10;320.16000000;180.63000000;;46.04000092;45.00000000;0E-8;;45.00000000;;49.04000092;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-06-10;354.92999268;249.05000000;;60.31000137;60.00000000;0E-8;1.00000000;61.00000000;0E-8;63.27999878;;63.27999878;0.04000000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-06-10;615.14001465;577.27000000;55.43000031;36.13999939;48.29999924;0E-8;0E-8;48.29999924;0E-8;38.75000000;;38.75000000;0.39000000;2.56840000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-06-10;566.46800000;515.85000000;64.48000000;140.75000000;397.00000000;0E-8;;397.00000000;;157.77999878;;118.23000336;19.29900000;9.09350000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-06-10;826.26599121;630.51000000;76.54000092;17.73999977;37.00000000;0E-8;1.00000000;37.00000000;;19.67000008;;19.67000008;1.22500000;1.16000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-06-10;765.93000000;;65.35000000;13.00000000;;0E-8;;13.00000000;;7.00000000;;7.00000000;0.01800000;3.86030000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-06-10;743.48999023;;70.29000092;9.88000011;;0E-8;;9.88000011;;13.61000000;32.94000000;13.61000000;1.49600000;7.87680000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-06-10;734.26000977;;67.73000336;5.00000000;;0E-8;;13.75000000;;17.04000000;;17.04000000;0.33300000;10.30680000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-06-10;711.32000000;;40.04000000;70.00000000;;70.00000000;;70.00000000;;42.01000000;;71.84400000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-06-10;447.14000000;427.36000000;53.62000000;137.45000000;165.00000000;0E-8;0E-8;165.00000000;0E-8;175.88999939;141.77999878;114.69999695;6.12000000;52.43680000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-06-10;427.25000000;403.98000000;;224.08000183;217.00000000;0E-8;0E-8;217.00000000;0E-8;228.55999756;194.72000122;53.81000137;1.67600000;60.92450000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-06-10;403.70999146;381.64000000;;312.80999756;223.00000000;0E-8;0E-8;223.00000000;0E-8;321.88000488;288.51998901;103.52999878;3.16700000;67.74290000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-06-10;381.86801147;357.65000000;48.63999939;214.08000183;214.08000183;0E-8;0E-8;214.08000183;0E-8;303.32000732;271.39999390;34.00999832;14.20300000;72.30190000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-06-10;357.71000000;325.52000000;;245.15000000;222.00000000;0E-8;0E-8;222.00000000;0E-8;302.51998901;270.82998657;13.42000008;6.15800000;77.67030000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-06-10;325.55000000;279.57000000;48.55000000;312.05000000;173.00000000;0E-8;;173.00000000;-21.00000000;300.29998779;83.16000366;9.93000031;20.53800000;83.78000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-06-10;727.20000000;;;6.00000000;6.13999987;0E-8;;6.00000000;;0E-8;35.90000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-06-10;439.91800000;335.43000000;36.70000000;236.09000000;606.00000000;0E-8;0E-8;606.00000000;0E-8;290.91000366;;290.91000366;25.21500000;23.16160000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-06-10;332.67000000;288.15000000;;611.03000000;627.00000000;0E-8;;627.00000000;;313.00000000;;22.07999992;3.18000000;23.31000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-06-10;286.93000000;262.63000000;;705.54000000;608.00000000;0E-8;;608.00000000;;334.94000244;;21.69000053;2.14500000;23.51000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-06-10;262.43000000;234.78000000;69.33000183;864.00000000;864.00000000;0E-8;;864.00000000;;506.39001465;;171.13999939;5.15300000;29.04160000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-06-10;211.98000000;173.71000000;;836.78002930;696.50000000;0E-8;0E-8;696.50000000;;692.17999268;;179.41999817;8.85200000;31.67190000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-06-10;841.69000244;;74.34999847;12.97999954;19.00000000;0E-8;0E-8;19.00000000;;15.35999966;;15.35999966;0.28800000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-06-10;319.59000000;114.29000000;;189.06000000;104.00000000;77.00000000;8.00000000;189.00000000;0E-8;192.84000000;;192.84000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-06-10;733.51000977;605.31000000;72.51000214;158.30000305;362.00000000;0E-8;0E-8;362.00000000;;142.30000305;;142.30000305;2.66200000;6.29710000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-06-10;605.17999268;498.34000000;62.68999863;383.02999878;374.00000000;0E-8;0E-8;374.00000000;-2.00000000;156.22000122;165.88000488;22.80999947;2.11200000;6.36870000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-06-10;797.28002930;706.24000000;48.15000153;14.65999985;3.76999998;0E-8;7.30000019;11.06999969;;14.00000000;;14.00000000;0.26400000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-06-10;705.32000000;605.17000000;;11.52000046;2.97000003;0E-8;7.51000023;10.47999954;;15.15999985;;1.11000001;0.04600000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-06-10;605.15002441;538.44000000;38.02999878;15.19999981;0E-8;0E-8;10.00000000;10.00000000;3.00000000;19.65999985;10.00000000;4.44999981;0.02600000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-06-10;498.45001221;396.86000000;64.26000214;349.23000000;538.00000000;0E-8;;538.00000000;;189.24000549;;15.64999962;4.88300000;7.05710000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-06-10;396.54000854;324.44000000;;529.20001221;412.00000000;15.00000000;;427.00000000;;197.58000183;;6.17999983;1.43000000;7.18710000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-06-10;323.75000000;258.57000000;;516.41998291;269.00000000;73.00000000;0E-8;342.00000000;;239.52000427;;38.93999863;3.51600000;8.21710000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-06-10;258.74000000;241.27000000;;349.49000000;287.00000000;45.00000000;0E-8;332.00000000;0E-8;259.08999634;;15.57999992;0E-8;9.07900000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-06-10;486.60000000;;36.17000000;126.54000092;;12.00000000;;27.00000000;;127.34999847;;127.34999847;0.79700000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-06-10;314.47000000;278.64000000;35.10000000;399.57000000;38.00000000;0E-8;;38.00000000;;427.83999634;;378.82000000;5.91800000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-06-10;278.76000000;182.98000000;;49.68000000;41.00000000;0E-8;;41.00000000;;425.04998779;;2.53999996;0.14700000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-06-10;180.46000000;94.33000000;;106.59000000;114.00000000;0E-8;;114.00000000;;458.92999268;;59.02000046;0.78800000;0.41840000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-06-10;91.84999847;53.04000000;;161.16999817;107.00000000;0E-8;;107.00000000;;519.75000000;;65.63999939;0.87100000;0.46840000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-06-10;240.70000000;147.73000000;;318.50000000;156.00000000;97.00000000;19.00000000;272.00000000;0E-8;318.95000000;;318.95000000;0.17800000;0.26970000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-06-10;148.27000000;107.15000000;;343.76000977;302.00000000;14.00000000;6.00000000;322.00000000;0E-8;381.80999756;;99.01000214;0.03600000;1.05970000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-06-10;103.32000000;71.27000000;;340.44000244;295.00000000;0E-8;28.00000000;323.00000000;0E-8;364.05999756;;12.60000038;0.12900000;1.48970000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-06-10;631.26000000;511.84000000;55.29000000;81.00000000;62.00000000;0E-8;19.00000000;81.00000000;;86.12000275;;86.12000275;2.34300000;1.51840000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-06-10;704.34002686;659.54000000;72.23000336;203.55000305;125.83000183;0E-8;13.53999996;139.38000488;0E-8;243.32000732;;243.32000732;0.91200000;0.76840000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-06-10;657.46002197;476.34000000;49.20000076;196.77000427;219.91000366;3.82999992;0E-8;223.74000549;0E-8;261.72000122;;25.84000015;1.17600000;0.83680000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-06-10;638.53002930;479.92000000;67.26000214;554.30999756;8.17000008;28.85000038;0E-8;37.02000046;0E-8;557.64001465;;557.64001465;2.98200000;0.32840000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-06-10;472.67001343;374.83000000;48.15999985;463.69000244;13.00000000;114.00000000;;127.00000000;;986.53997803;;207.00000000;1.93200000;1.38520000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-06-10;368.01000977;264.77000000;;530.61999512;576.00000000;64.00000000;;640.00000000;;1199.88000488;;411.00000000;5.96200000;2.84190000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-06-10;592.71997070;335.24000000;50.95000076;129.75000000;0E-8;0E-8;;0E-8;;135.92999268;;135.92999268;4.07800000;0.33840000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-06-10;327.52000000;264.81000000;;98.68000000;100.00000000;0E-8;0E-8;100.00000000;0E-8;229.25000000;;97.23000336;0.23700000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-06-10;264.51000977;211.66000000;;904.71997070;754.26000977;104.87000275;0E-8;859.13000488;0E-8;1548.56005859;;170.22999573;3.44200000;4.04030000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-06-10;547.50000000;426.47000000;68.29000092;32.68999863;53.56999969;0E-8;1.00000000;54.56999969;0E-8;22.37000084;;22.37000084;0.12300000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-06-10;154.47999573;133.02000000;;291.86999512;268.00000000;50.00000000;0E-8;318.00000000;0E-8;314.76998901;;314.76998901;0.77300000;0.55840000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-06-10;128.32000732;99.07000000;;349.27999878;288.00000000;46.00000000;0E-8;334.00000000;0E-8;310.45001221;;11.75000000;0.76100000;0.58840000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-06-11;109.37999725;26.47000000;;52.00000000;17.00000000;35.00000000;0E-8;52.00000000;0E-8;25.51000023;;2.67000008;1.52200000;3.71320000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-06-11;113.16000000;3.23000000;82.32000000;8.00000000;12.00000000;0E-8;;12.00000000;13.00000000;11.10000038;;11.10000038;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-06-11;303.98000000;258.72000000;99.58000000;247.00000000;247.00000000;0E-8;;247.00000000;;255.00999451;;255.00999451;7.20700000;4.64550000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-06-11;389.37000000;362.18000000;60.99000000;660.00000000;1339.00000000;0E-8;;1339.00000000;;512.46002197;;322.45999146;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-06-11;302.07000000;251.40000000;57.96000000;1200.00000000;1231.00000000;0E-8;;1231.00000000;;520.78002930;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-06-11;251.45000000;229.91000000;;1191.15002441;0E-8;0E-8;;0E-8;1173.00000000;525.40002441;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-06-11;230.10000000;143.15000000;;10.42000000;0E-8;0E-8;;0E-8;;525.40002441;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-06-11;251.24000000;138.01000000;;1191.15002441;1168.00000000;0E-8;;1168.00000000;;525.40002441;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-06-11;137.70000000;15.10000000;;1168.00000000;1121.00000000;0E-8;;1121.00000000;;529.27001953;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-06-11;57.30000000;42.70000000;;2239.00000000;1322.00000000;918.00000000;;2239.00000000;;2144.12011719;;2144.12011719;-0.31900000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-06-11;42.10000000;21.80000000;;2291.91992188;398.00000000;1821.50000000;0E-8;2219.69995117;0E-8;2148.46997070;;6.50000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-06-11;20.36000061;4.48000000;;2086.31005859;1598.00000000;479.00000000;0E-8;2077.00000000;0E-8;2164.19995117;;17.34000015;-0.15000000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-06-11;50.50600052;27.47000000;88.15000153;1354.46997070;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;1419.15002441;;1419.15002441;3.78600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-06-11;32.33000000;12.10000000;102.31000000;281.23999023;169.00000000;135.00000000;0E-8;304.00000000;0E-8;273.75000000;;273.75000000;-0.22100000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-06-11;30.72999954;6.36000000;;3390.02001953;891.00000000;2550.00000000;0E-8;3441.00000000;;3387.97998047;;3387.97998047;-0.28800000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-06-11;97.02999878;4.75000000;;0E-8;3205.00000000;0E-8;0E-8;3205.00000000;0E-8;0E-8;3349.51000977;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-06-11;97.12999725;83.47000000;;5491.45996094;1887.00000000;109.00000000;15.00000000;2060.00000000;3221.32000000;5462.79980469;2113.29003906;5462.79980469;0E-8;7.73320000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-06-11;155.80000305;131.11000000;;1477.56005859;1540.00000000;0E-8;;1540.00000000;;1469.65002441;;771.73999023;5.82800000;34.32940000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-06-11;73.92000000;5.12000000;99.38000000;5096.02001953;4265.00000000;0E-8;0E-8;4265.00000000;0E-8;4984.25976563;;3423.26000977;-22.53500000;94.05580000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-06-11;479.09000000;304.39000000;;33.25000000;38.00000000;0E-8;3.00000000;41.00000000;0E-8;33.48000000;;33.48000000;0.05700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-06-11;88.85000000;73.07000000;;19754.97070313;19142.35937500;0E-8;173.41999817;19315.77929688;0E-8;19782.35937500;;19782.35937500;-3.54000000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-06-11;71.28000000;53.41000000;;18840.12000000;18848.00000000;0E-8;59.00000000;18907.00000000;0E-8;19923.99023438;;380.07998657;-3.93700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-06-11;87.06199646;54.21000000;91.93000031;188.16999817;230.47000122;0E-8;0E-8;230.47000122;0E-8;196.94999695;;196.94999695;-2.70500000;0.36870000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-06-11;267.49000000;204.01000000;87.40000000;61.82000000;67.00000000;0E-8;3.00000000;70.00000000;0E-8;57.04000000;;57.04000000;-0.28900000;0.25870000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-06-11;213.54000000;113.94000000;;184.01000000;147.00000000;37.00000000;0E-8;184.00000000;0E-8;184.19000000;;184.19000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-06-11;300.29000000;272.26000000;75.57000000;515.58000000;591.00000000;48.00000000;0E-8;639.00000000;0E-8;546.02001953;;546.02001953;0E-8;22.29130000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-06-11;271.78000000;248.77000000;;669.53002930;641.76000977;9.05000019;9.00000000;650.80999756;;601.72998047;;50.72000122;0E-8;22.29130000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-06-11;220.44999695;162.38000000;;1382.24000000;1348.00000000;0E-8;0E-8;1348.00000000;0E-8;1269.06005859;;653.76000977;0.45400000;25.81840000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-06-11;161.44000244;135.02000000;;1308.14001465;1301.00000000;0E-8;;1301.00000000;;1285.26000977;;5.94000006;0E-8;25.81840000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-06-11;312.70000000;277.79000000;;70.70000000;0E-8;71.00000000;0E-8;71.00000000;0E-8;68.76999664;;68.76999664;0.03800000;1.31000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-06-11;495.23999023;376.67000000;;21.95000076;10.00000000;2.00000000;0E-8;12.00000000;0E-8;26.68000031;;26.68000031;0.02000000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-06-11;371.84000000;255.66000000;;14.96000000;16.00000000;0E-8;;16.00000000;;27.30999947;;0.60000002;0.01200000;0.66130000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-06-11;358.36000000;;;49.00000000;;3.00000000;;49.00000000;46.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-06-11;355.25000000;;;41.25000000;34.00000000;1.00000000;;35.00000000;;41.95000076;;41.95000076;0.13200000;0.32260000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-06-11;254.41999817;204.81000000;63.56000137;34.00000000;45.00000000;0E-8;0E-8;45.00000000;0E-8;41.95999908;;0E-8;0.12100000;0.35130000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-06-11;184.63000000;165.25000000;;212.00000000;212.00000000;0E-8;;212.00000000;;223.55999756;;85.44999695;0.34800000;6.07160000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-06-11;89.90000153;60.06000000;;255.05999756;246.00000000;0E-8;16.00000000;262.00000000;;260.04000854;;36.54000092;1.05000000;8.87610000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-06-11;59.88000000;37.97000000;;324.50000000;326.00000000;0E-8;;326.00000000;;325.44000244;;65.40000153;0.14200000;11.31810000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-06-11;910.03002930;885.59000000;70.81999969;47.37000000;77.00000000;0E-8;;77.00000000;;49.68000000;;49.68000000;1.16200000;0.46650000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-06-11;885.48000000;856.65000000;;81.00000000;81.00000000;0E-8;;81.00000000;;49.68000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-06-11;807.89001465;766.63000000;;130.80999756;119.00000000;0E-8;;119.00000000;;104.91999817;;55.15999985;0.71600000;3.33580000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-06-11;758.38000000;672.27000000;34.73000000;203.15000000;1055.00000000;0E-8;0E-8;1055.00000000;0E-8;315.92001343;;209.25999451;18.47900000;14.20350000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-06-11;660.77000000;621.33000000;52.04000000;1089.83000000;1069.00000000;0E-8;0E-8;1069.00000000;0E-8;361.07998657;;44.27000046;3.74100000;15.43260000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-06-11;620.14001465;558.52000000;;1098.42000000;1213.00000000;0E-8;0E-8;1213.00000000;0E-8;372.45999146;;10.22000027;0.94400000;15.78940000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-06-11;557.68000000;513.35000000;;1297.11000000;778.00000000;658.00000000;;1436.00000000;;377.42001343;;4.23000002;0.72300000;16.14230000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-06-11;512.11000000;495.80000000;;1439.15000000;1088.00000000;364.00000000;0E-8;1452.00000000;;390.94000244;;12.09000015;1.18500000;16.59520000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-06-11;494.29000000;393.24000000;;1536.71000000;1355.00000000;0E-8;;1355.00000000;;419.47000122;;27.01000023;5.10600000;19.77900000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-06-11;465.98999023;443.94000000;;1240.44995117;1368.00000000;0E-8;0E-8;1368.00000000;0E-8;465.51998901;;45.04999924;3.87300000;33.07320000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-06-11;837.98000000;749.50000000;24.80000000;14.00000000;14.00000000;0E-8;0E-8;14.00000000;0E-8;17.90999985;;17.90999985;0.32400000;1.74520000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-06-11;664.90000000;574.53000000;;24.58000000;24.00000000;0E-8;0E-8;24.00000000;0E-8;28.29999924;;11.31000042;0.02200000;4.31900000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-06-11;572.39000000;545.89000000;;24.20000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;28.37000084;;0.42000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-06-11;429.48999023;381.46000000;8.81000042;1472.25000000;1316.00000000;0E-8;0E-8;1316.00000000;0E-8;649.92999268;;160.75999451;4.48300000;104.74160000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-06-11;374.23800000;325.99000000;7.33000000;1411.20000000;1278.00000000;0E-8;0E-8;1278.00000000;0E-8;750.54998779;;95.48000336;12.15700000;118.10650000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-06-11;554.96000000;360.80000000;;17.77000046;16.00000000;0E-8;2.00000000;18.00000000;;19.52000046;;19.52000046;0.03400000;0.19000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-06-11;496.08200000;330.56000000;55.36000000;22.00000000;50.00000000;0E-8;;50.00000000;;25.48999977;;25.48999977;3.28000000;0.41260000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-06-11;83.25000000;33.75000000;;7.80999994;0E-8;7.00000000;0E-8;7.00000000;0E-8;9.71000004;;9.71000004;0.17800000;1.10770000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-06-11;704.90002441;626.00000000;45.93000031;46.20000076;94.00000000;0E-8;0E-8;94.00000000;;48.93999863;;48.93999863;3.83900000;0.17130000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-06-11;614.69000000;;45.25000000;104.33000000;78.00000000;32.00000000;;110.00000000;;56.27999878;;7.11999989;0.50900000;0.20130000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-06-11;615.65002441;556.97000000;54.36999893;13.14000000;38.00000000;0E-8;0E-8;38.00000000;5.00000000;14.18999958;;14.18999958;1.13600000;0.11000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-06-11;454.89000000;394.40000000;37.63000000;199.33000183;166.00000000;0E-8;0E-8;166.00000000;0E-8;101.86000061;;42.65000153;0.56300000;8.56580000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-06-11;352.81000000;;;199.47000000;;74.00000000;;74.00000000;122.00000000;128.41999817;;25.42000008;0.04600000;9.34840000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-06-11;659.00000000;525.80000000;;17.00000000;16.00000000;0E-8;1.00000000;17.00000000;;17.20000076;;17.20000076;0.03200000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-06-11;437.00000000;355.41000000;;41.00000000;39.00000000;0E-8;2.00000000;41.00000000;;41.20999908;;24.01000023;0.00300000;0.84130000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-06-11;251.19000000;233.10000000;69.00000000;187.25000000;105.00000000;0E-8;0E-8;105.00000000;106.23000000;262.39001465;172.88999939;78.06999969;;12.02030000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-06-11;250.93000000;138.42000000;;106.19000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;0E-8;106.23000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-06-11;138.00000000;;;245.07000000;271.00000000;0E-8;;271.00000000;;296.70999146;207.21000671;31.72999954;0.04800000;12.95420000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-06-11;362.68000000;;51.77000000;-17.71000000;;0E-8;;0E-8;15.00000000;9.06999969;83.30999756;2.88000011;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-06-11;398.56000000;;;132.25500000;;0E-8;;127.00000000;;165.00000000;83.30999756;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-06-11;;;;102.00000000;102.00000000;;;102.00000000;;2.91000009;83.30999756;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-06-11;442.55000000;;15.59000000;6.00000000;0E-8;0E-8;;6.00000000;6.00000000;6.19000006;;6.19000006;;0.03130000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-06-11;413.64000000;;90.89000000;10.36000000;;0E-8;;7.00000000;-6.00000000;2.91000009;9.10000038;2.91000009;0.71500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-06-11;;;;10.36000000;32.00000000;;;32.00000000;;2.91000009;9.10000038;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-06-11;86.23000000;;;10.36000000;123.00000000;0E-8;;123.00000000;;2.91000009;92.41000366;;0.03000000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-06-11;150.62000000;126.04000000;;48.00000000;44.00000000;0E-8;;44.00000000;;56.24000168;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-06-11;793.86999512;756.04000000;47.93000031;30.54000092;102.00000000;0E-8;0E-8;102.00000000;0E-8;41.86999893;;41.86999893;1.88700000;5.27580000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-06-11;741.44000000;674.62000000;28.85000000;117.42000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;68.23000336;;26.20999908;2.91400000;7.00480000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-06-11;630.31000000;521.20000000;21.76000000;150.56000000;492.00000000;0E-8;;492.00000000;;142.11000061;;73.50000000;4.70100000;23.17970000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-06-11;785.88200000;695.30000000;15.71000000;74.20999908;115.55000305;0E-8;;115.55000305;;81.51000214;;81.51000214;4.72600000;4.05770000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-06-11;694.73000000;623.85000000;56.61000000;125.33000000;131.00000000;0E-8;;131.00000000;;85.56000000;;3.80999994;1.01200000;7.27000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-06-11;623.69000000;565.26000000;55.21000000;148.37000000;132.00000000;0E-8;10.00000000;142.00000000;;86.12999725;;0.48000000;0.60900000;8.07000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-06-11;564.93000000;517.59000000;;145.10000000;140.00000000;0E-8;;140.00000000;;87.48999786;;1.13999999;1.17500000;9.91230000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-06-11;842.25600000;771.94000000;93.30000000;38.75000000;63.93000031;3.57999992;4.00000000;67.51999664;68.00000000;48.72000122;;48.72000122;4.10400000;3.37480000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-06-11;771.25000000;730.01000000;79.40000000;87.31000000;52.00000000;11.00000000;0E-8;63.00000000;0E-8;61.81000137;;12.80000019;1.67900000;3.89680000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-06-11;593.15000000;515.95000000;89.26000000;179.46000000;193.00000000;0E-8;0E-8;193.00000000;0E-8;179.13999939;;115.18000031;1.27100000;10.30650000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-06-11;499.19000000;435.39000000;10.26000000;860.05000000;1160.00000000;0E-8;0E-8;1160.00000000;0E-8;506.01000977;;89.80999756;7.89000000;60.05520000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-06-11;430.94000000;397.82000000;;1154.58996582;1326.00000000;0E-8;;1326.00000000;;532.83001709;;25.69000053;1.67400000;64.42260000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-06-11;391.84000000;325.81000000;11.10000000;1751.50000000;1589.00000000;0E-8;;1589.00000000;;912.51000977;;377.32000732;12.11400000;108.85060000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-06-11;477.00000000;448.84000000;100.00000000;100.00000000;100.00000000;0E-8;0E-8;100.00000000;0E-8;85.86000000;;85.86000000;0.44100000;0.75650000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-06-11;448.00000000;410.14000000;;101.00000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;88.55999756;;3.55000000;0.67900000;0.77650000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-06-11;353.89999390;326.25000000;;102.19999695;105.00000000;0E-8;0E-8;105.00000000;0E-8;92.62000275;;6.63000000;0.22000000;0.83520000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-06-11;446.55999756;394.80000000;;108.79000092;94.95999908;0E-8;0E-8;94.95999908;0E-8;102.27999878;;102.27999878;2.14600000;0.57650000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-06-11;370.48999023;326.25000000;;102.00000000;102.00000000;0E-8;;102.00000000;0E-8;110.33999634;;8.52999973;0.94900000;0.62520000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-06-11;582.35000000;530.70000000;77.93000000;48.86000000;31.00000000;0E-8;0E-8;31.00000000;0E-8;47.68000031;;47.68000031;0.64300000;0.13230000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-06-11;562.64600000;531.68000000;31.81000000;91.62999725;100.00000000;0E-8;0E-8;100.00000000;0E-8;102.95000000;;102.95000000;9.84800000;7.34940000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-06-11;531.44000000;504.93000000;;106.45000000;115.00000000;0E-8;1.00000000;116.00000000;0E-8;102.44999695;;2.08999991;0.31400000;7.59350000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-06-11;467.39000000;398.22000000;21.84000000;144.43000000;100.00000000;0E-8;0E-8;100.00000000;0E-8;141.39999390;;43.36000061;9.00500000;10.11650000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-06-11;398.03000000;385.57000000;;100.51000000;98.00000000;0E-8;2.00000000;100.00000000;0E-8;144.25000000;;3.21000004;0.09000000;10.15520000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-06-11;384.17999268;365.84000000;;168.58999634;176.00000000;0E-8;0E-8;176.00000000;0E-8;224.41000366;;80.63999939;0.22600000;13.45230000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-06-11;365.91000000;350.96000000;;189.56000000;195.00000000;0E-8;0E-8;195.00000000;0E-8;229.42999268;;6.32000017;0.52500000;13.70940000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-06-11;350.76998901;333.61000000;;214.71000671;221.30999756;0E-8;0E-8;221.30999756;0E-8;241.52999878;;13.47000027;0.71100000;14.04160000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-06-11;330.17199707;284.14000000;64.50000000;431.67001343;443.00000000;0E-8;0E-8;443.00000000;0E-8;494.29000854;;176.11999512;13.75200000;21.60060000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-06-11;283.77000000;258.08000000;;465.46000000;440.00000000;0E-8;0E-8;440.00000000;0E-8;544.97998047;;53.22999954;1.95000000;22.40710000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-06-11;257.72200000;235.74000000;;583.77000000;668.00000000;0E-8;0E-8;668.00000000;0E-8;668.54998779;;124.80000305;5.64800000;24.95970000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-06-11;325.50000000;280.75000000;47.83000183;2717.75000000;3091.00000000;0E-8;0E-8;3091.00000000;-117.00000000;2079.76000977;;161.38999939;32.06900000;233.97260000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-06-11;279.47000000;258.00000000;;3657.18000000;3313.00000000;0E-8;12.00000000;3325.00000000;;2637.50000000;2606.09008789;252.05000305;9.20200000;320.15840000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-06-11;344.26000000;309.93000000;;95.31000000;98.00000000;6.00000000;0E-8;104.00000000;0E-8;93.97000000;;93.97000000;0.45000000;0.35870000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-06-11;257.26998901;236.80000000;;3925.17993164;4401.00000000;0E-8;4.00000000;4405.00000000;;3266.51000977;3235.09008789;475.57998657;49.74100000;338.02390000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-06-11;218.03000000;96.05000000;;5962.33007813;5393.00000000;0E-8;;5393.00000000;;5491.60009766;5460.18994141;1620.72998047;25.01100000;373.00940000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-06-11;281.36599731;224.47000000;33.81000137;39.42000000;127.00000000;0E-8;0E-8;127.00000000;0E-8;52.59999847;;52.59999847;7.59400000;0.27610000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-06-11;395.66000366;150.85000000;;64.00000000;53.00000000;11.00000000;;64.00000000;;66.04000092;;66.04000092;0.38300000;0.83350000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-06-11;411.97000122;320.22000000;;49.11999893;47.00000000;0E-8;2.00000000;49.00000000;;49.20000076;;49.20000076;0.02700000;0.46190000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-06-11;320.14000000;180.69000000;;49.11999893;48.00000000;0E-8;;48.00000000;;49.20000076;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-06-11;354.92001343;249.12000000;;66.87999725;66.00000000;0E-8;1.00000000;67.00000000;0E-8;64.44000244;;64.44000244;0.04000000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-06-11;615.08001709;577.27000000;52.40999985;33.86999893;48.40999985;0E-8;0E-8;48.40999985;0E-8;38.00999832;;38.00999832;0.38700000;2.58870000;SFUHRB
