id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-06-11;566.44000000;515.87000000;64.33000000;138.83000000;407.00000000;0E-8;;407.00000000;;153.69999695;;115.30999756;19.26700000;9.16480000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-06-11;826.21002197;630.36000000;76.08999634;16.02000046;36.00000000;0E-8;1.00000000;36.00000000;;19.36000061;;19.36000061;1.22400000;1.15000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-06-11;765.89000000;;65.04000000;1.44200000;;0E-8;;12.00000000;;4.00000000;;4.00000000;0.01800000;3.86230000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-06-11;743.47998047;;70.19999695;8.88000011;;0E-8;;19.18000031;;13.12000000;31.42000000;13.12000000;1.48500000;7.87740000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-06-11;734.25000000;;67.59000000;8.00000000;;0E-8;;13.81000042;;16.44000000;;16.44000000;0.32900000;10.30740000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-06-11;710.87000000;;36.01000000;73.41200000;;77.00000000;;77.00000000;;34.01000000;;70.67600000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-06-11;447.13000000;427.34000000;53.52000000;138.45000000;166.00000000;0E-8;0E-8;166.00000000;0E-8;173.85000610;139.97000122;116.08000183;6.08900000;52.64740000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-06-11;427.27999878;404.00000000;;240.27999878;219.00000000;0E-8;0E-8;219.00000000;0E-8;231.64999390;197.47999573;56.77999878;1.67000000;61.28160000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-06-11;403.75000000;381.78000000;;322.50000000;271.00000000;0E-8;0E-8;271.00000000;0E-8;339.35000610;305.23999023;109.23999786;3.15700000;68.21030000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-06-11;381.87799072;357.65000000;48.86999893;274.17999268;216.88000488;0E-8;0E-8;216.88000488;0E-8;347.16000366;313.98999023;34.81999969;14.17000000;72.83350000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-06-11;357.71000000;325.44000000;;221.00000000;221.00000000;0E-8;0E-8;221.00000000;0E-8;337.16000366;304.64999390;13.73999977;6.14200000;78.27230000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-06-11;325.57998657;279.60000000;49.15000153;535.29998779;178.00000000;0E-8;;178.00000000;117.00000000;303.13000488;96.12000275;10.30000019;20.51500000;84.45000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-06-11;727.19000000;1.09000000;;0E-8;6.13999987;0E-8;;6.00000000;;0E-8;34.26000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-06-11;439.88400000;336.02000000;36.63000000;231.09000000;601.00000000;0E-8;0E-8;601.00000000;0E-8;290.67999268;;290.67999268;25.42400000;23.33130000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-06-11;332.66000000;288.15000000;;612.03000000;628.00000000;0E-8;;628.00000000;;311.02999878;;20.26000023;3.20100000;23.48000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-06-11;286.96000000;262.62000000;;650.06000000;608.00000000;0E-8;;608.00000000;;332.23999023;;19.89999962;2.15700000;23.68000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-06-11;262.42001343;234.69000000;69.33000183;854.00000000;854.00000000;0E-8;;854.00000000;;491.02999878;;156.99000549;5.19700000;29.22130000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-06-11;212.00000000;173.75000000;;866.38000488;725.86999512;0E-8;0E-8;725.86999512;;678.07000732;;164.58999634;9.10200000;31.85350000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-06-11;841.55999756;;73.47000122;13.26000023;29.00000000;0E-8;0E-8;29.00000000;;12.59000015;;12.59000015;0.28600000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-06-11;319.51000000;114.49000000;;204.83000000;103.00000000;95.00000000;7.00000000;205.00000000;0E-8;223.86000000;;223.86000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-06-11;733.20001221;605.45000000;71.61000061;167.32000732;562.00000000;0E-8;0E-8;562.00000000;;171.19000244;;171.19000244;2.63300000;6.30970000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-06-11;605.28002930;498.34000000;64.73000336;582.28002930;492.00000000;0E-8;0E-8;492.00000000;-6.00000000;176.22000122;185.44999695;20.31999969;2.10600000;6.38100000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-06-11;797.26000977;706.39000000;48.02999878;12.63000011;8.93000031;0E-8;7.28999996;16.21999931;;14.31999969;;14.31999969;0.26200000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-06-11;705.32000000;605.25000000;;15.89999962;8.35000038;0E-8;7.55000019;15.89999962;;15.27999973;;0.99000001;0.04600000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-06-11;605.26000977;538.43000000;39.38000107;19.94000053;0E-8;0E-8;10.00000000;10.00000000;6.00000000;19.22999954;10.00000000;3.97000003;0.02600000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-06-11;498.42999268;397.01000000;64.16999817;487.10000610;529.00000000;0E-8;;529.00000000;;197.05999756;;11.18999958;4.85800000;7.06970000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-06-11;396.55999756;324.76000000;;525.84997559;502.00000000;11.00000000;;513.00000000;;198.22000122;;4.42000008;1.42100000;7.19970000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-06-11;323.85000610;258.66000000;;526.55999756;299.00000000;69.00000000;0E-8;368.00000000;;225.80000305;;27.82999992;3.49200000;8.22970000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-06-11;258.83000000;241.29000000;;373.68000000;294.00000000;48.00000000;0E-8;342.00000000;0E-8;239.78999329;;11.13000011;0E-8;9.09320000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-06-11;486.76000000;;38.65000000;93.29000000;;12.00000000;;25.00000000;;94.12000000;;94.12000000;0.81000000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-06-11;314.66000000;278.73000000;35.82000000;317.24000000;39.00000000;0E-8;;39.00000000;;420.01000977;;298.48000000;6.00100000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-06-11;278.85000000;183.02000000;;45.63000000;41.00000000;0E-8;;41.00000000;;424.23001099;;3.78999996;0.14600000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-06-11;180.23000000;94.55000000;;113.86000000;148.00000000;0E-8;;148.00000000;;512.46997070;;88.02999878;0.78900000;0.41870000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-06-11;92.58000183;53.09000000;;254.83999634;106.00000000;0E-8;;106.00000000;;608.14001465;;97.90000153;0.87100000;0.46870000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-06-11;240.71000671;149.05000000;;435.61999512;144.00000000;271.00000000;20.00000000;435.00000000;0E-8;436.05999756;;436.05999756;0.17800000;0.26770000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-06-11;148.88000000;107.99000000;;619.46000000;348.00000000;254.00000000;6.00000000;608.00000000;0E-8;526.83001709;;120.05000305;0.03700000;1.05770000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-06-11;104.75000000;71.74000000;;562.87000000;334.00000000;121.00000000;30.00000000;485.00000000;0E-8;514.91998291;;15.27999973;0.14100000;1.48770000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-06-11;631.25000000;511.88000000;55.17000000;77.20000000;67.00000000;0E-8;19.00000000;86.00000000;;85.69000244;;85.69000244;2.33900000;1.51870000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-06-11;704.27001953;659.93000000;69.33999634;214.86000061;223.00000000;0E-8;13.32999992;236.33000183;0E-8;227.72999573;;227.72999573;0.91400000;0.76870000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-06-11;657.46002197;476.98000000;49.20000076;269.44000244;266.54000854;2.90000010;0E-8;269.44000244;0E-8;255.80999756;;24.18000031;1.17700000;0.83740000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-06-11;638.84997559;480.23000000;68.43000031;399.07000732;80.84999847;20.81999969;0E-8;101.68000031;0E-8;402.41000366;;402.41000366;3.00700000;0.32870000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-06-11;473.13000488;374.82000000;51.25000000;500.73999023;0E-8;123.00000000;;123.00000000;;926.05999756;;160.10000610;1.93600000;1.38610000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-06-11;367.86999512;264.79000000;;432.64999390;610.00000000;41.00000000;;651.00000000;;1281.55004883;;316.94000244;5.99300000;2.84350000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-06-11;592.78997803;335.15000000;51.50999832;91.31999969;0E-8;0E-8;;0E-8;;108.84999847;;108.84999847;4.09900000;0.33870000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-06-11;327.03000000;264.82000000;;90.64000000;123.00000000;0E-8;0E-8;123.00000000;0E-8;195.39999390;;77.86000061;0.23900000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-06-11;264.51998901;211.88000000;;930.78997803;821.28997803;100.37999725;0E-8;921.66998291;0E-8;1577.55004883;;150.75999451;3.46400000;4.04230000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-06-11;547.20001221;426.24000000;61.93999863;9.55000019;27.29999924;0E-8;1.00000000;28.29999924;0E-8;18.37000084;;18.37000084;0.12200000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-06-11;154.44000244;133.16000000;;493.54998779;264.00000000;240.00000000;0E-8;504.00000000;0E-8;530.25000000;;530.25000000;0.76800000;0.55870000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-06-11;128.30000305;99.66000000;;550.63000488;296.00000000;259.00000000;0E-8;555.00000000;0E-8;474.00000000;;19.79999924;0.75900000;0.58870000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-06-12;109.38999939;26.35000000;;49.87000000;2.00000000;40.00000000;0E-8;42.00000000;0E-8;28.04999924;;4.76999998;1.53400000;3.70740000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-06-12;113.15000000;3.43000000;82.19000000;8.00000000;12.00000000;0E-8;;12.00000000;13.00000000;11.44999981;;11.44999981;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-06-12;303.98000000;258.71000000;99.58000000;247.00000000;247.00000000;0E-8;;247.00000000;;253.60000610;;253.60000610;7.29700000;4.67160000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-06-12;389.35000000;362.18000000;60.78000000;660.00000000;1335.00000000;0E-8;;1335.00000000;;510.42999268;;322.42999268;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-06-12;302.09000000;251.49000000;58.38000000;1200.00000000;1122.00000000;0E-8;;1122.00000000;;518.16998291;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-06-12;251.57000000;229.96000000;;1110.45996094;0E-8;0E-8;;0E-8;961.00000000;523.09997559;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-06-12;229.94000000;143.16000000;;0E-8;0E-8;0E-8;;0E-8;;523.09997559;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-06-12;251.41000000;137.79000000;;1168.32995605;960.00000000;0E-8;;960.00000000;;523.09997559;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-06-12;137.62000000;14.95000000;;960.00000000;1103.00000000;0E-8;;1103.00000000;;525.40002441;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-06-12;57.30000000;42.79000000;;2285.00000000;1367.00000000;918.00000000;;2285.00000000;;2274.07006836;;2274.07006836;-0.32000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-06-12;42.15000000;21.80000000;;2375.54003906;397.00000000;1963.79003906;0E-8;2360.48999023;0E-8;2270.12988281;;6.90000010;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-06-12;20.40999985;4.54000000;;2176.35009766;1602.00000000;565.00000000;0E-8;2167.00000000;0E-8;2278.38989258;;18.38999939;-0.15300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-06-12;50.51800156;26.93000000;88.41999817;1390.07995605;1063.00000000;0E-8;0E-8;1063.00000000;0E-8;1459.32995605;;1459.32995605;3.78800000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-06-12;32.30000000;12.10000000;101.68000000;269.86000000;169.00000000;135.00000000;0E-8;304.00000000;0E-8;273.50000000;;273.50000000;-0.21600000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-06-12;30.87999916;6.37000000;;3413.82006836;692.00000000;2663.00000000;0E-8;3355.00000000;;3422.12011719;;3422.12011719;-0.29000000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-06-12;97.01999664;4.82000000;;0E-8;3331.00000000;0E-8;0E-8;3331.00000000;0E-8;0E-8;3234.51000977;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-06-12;97.12000275;83.47000000;;5316.58984375;1885.00000000;93.00000000;15.00000000;2044.00000000;3379.99000000;5294.35009766;2059.84008789;5294.35009766;0E-8;7.74740000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-06-12;155.80000305;131.06000000;;1559.00000000;1559.00000000;0E-8;;1559.00000000;;1481.29003906;;789.16998291;6.05100000;34.52450000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-06-12;73.94999695;5.03000000;99.61000000;4937.39013672;3897.00000000;0E-8;0E-8;3897.00000000;0E-8;4919.50976563;;3393.40991211;-22.48900000;94.57940000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-06-12;479.12000000;304.13000000;;33.39000000;29.00000000;0E-8;3.00000000;32.00000000;0E-8;33.31000000;;33.31000000;0.05700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-06-12;89.00000000;73.05000000;;20100.61914063;19472.69921875;0E-8;188.72999573;19661.42968750;0E-8;20524.24023438;;20524.24023438;-3.44300000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-06-12;71.28000000;53.55000000;;19136.00000000;19106.00000000;0E-8;30.00000000;19136.00000000;0E-8;20186.27929688;;373.01000977;-3.74900000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-06-12;87.05799866;53.61000000;91.83000183;180.39999390;208.60000610;0E-8;0E-8;208.60000610;0E-8;177.94999695;;177.94999695;-2.93500000;0.36900000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-06-12;267.47000000;204.02000000;86.90000000;54.63000000;67.00000000;0E-8;4.00000000;71.00000000;0E-8;55.83000000;;55.83000000;-0.30000000;0.25900000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-06-12;213.53000000;113.92000000;;180.99000000;144.00000000;37.00000000;0E-8;181.00000000;0E-8;181.17000000;;181.17000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-06-12;300.25000000;272.26000000;75.05000000;516.58000000;592.00000000;48.00000000;0E-8;640.00000000;0E-8;547.54998779;;547.54998779;0E-8;22.41100000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-06-12;271.80000000;248.73000000;;671.55999756;625.02001953;9.11999989;9.00000000;634.13000488;;597.33001709;;50.87000000;0E-8;22.41100000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-06-12;220.43000000;162.42000000;;1353.76000977;1388.00000000;0E-8;0E-8;1388.00000000;0E-8;1206.31005859;;591.76000977;0.45000000;25.97130000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-06-12;161.42999268;135.09000000;;1346.85998535;1354.00000000;0E-8;;1354.00000000;;1229.97998047;;5.36999989;0E-8;25.97130000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-06-12;312.71000000;277.77000000;;70.15000000;0E-8;70.00000000;0E-8;70.00000000;0E-8;68.59999847;;68.59999847;0.03800000;1.31000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-06-12;495.23000000;376.71000000;;26.87999916;10.00000000;17.00000000;0E-8;27.00000000;0E-8;26.95000076;;26.95000076;0.02000000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-06-12;372.42000000;255.74000000;;22.43000000;20.00000000;0E-8;;20.00000000;;27.51000023;;0.61000001;0.01200000;0.66100000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-06-12;358.50000000;;;50.00000000;;3.00000000;;49.00000000;46.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-06-12;355.32000000;;;39.86000061;34.00000000;1.00000000;;35.00000000;;42.25999832;;42.25999832;0.13400000;0.32190000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-06-12;254.16000366;204.80000000;60.65999985;33.88999939;45.00000000;0E-8;0E-8;45.00000000;0E-8;42.22999954;;0E-8;0.12200000;0.35100000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-06-12;184.69000000;165.23000000;;209.78000000;201.00000000;0E-8;;201.00000000;;224.46000671;;86.29000092;0.35300000;6.06870000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-06-12;89.90000000;60.05000000;;259.00000000;243.00000000;0E-8;16.00000000;259.00000000;;260.91000366;;36.90000153;1.04200000;8.86710000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-06-12;59.71000000;37.97000000;;317.87000000;324.00000000;0E-8;;324.00000000;;326.92001343;;66.04000092;0.14300000;11.30350000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-06-12;910.01000977;885.60000000;70.62999725;45.19000000;60.00000000;0E-8;;60.00000000;;49.59999847;;49.59999847;1.15100000;0.47480000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-06-12;885.56000000;856.45000000;;65.47700000;64.00000000;0E-8;;64.00000000;;49.59999847;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-06-12;807.90000000;766.63000000;;121.94000244;118.00000000;0E-8;;118.00000000;;104.72000122;;55.07000000;0.71300000;3.40940000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-06-12;758.35000000;671.22000000;34.57000000;234.56000000;554.00000000;0E-8;0E-8;554.00000000;0E-8;319.70999146;;214.27999878;18.37600000;14.53520000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-06-12;660.64000000;621.35000000;51.10000000;787.17000000;1058.00000000;0E-8;0E-8;1058.00000000;0E-8;367.64001465;;51.56000137;3.70700000;15.78190000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-06-12;621.13000488;557.59000000;;1035.62000000;520.00000000;0E-8;0E-8;520.00000000;0E-8;377.61999512;;11.89999962;0.94300000;16.14450000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-06-12;557.40000000;512.25000000;;546.78000000;623.00000000;21.00000000;;644.00000000;;381.47000122;;4.92000008;0.72200000;16.50420000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-06-12;512.15000000;494.93000000;;732.13000000;684.00000000;31.00000000;0E-8;715.00000000;;393.86999512;;14.09000015;1.18400000;16.96390000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-06-12;494.36000000;393.24000000;;849.04000000;687.00000000;0E-8;;687.00000000;;423.85998535;;31.45000076;5.10200000;20.19680000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-06-12;466.25000000;443.09000000;;949.09002686;533.00000000;0E-8;0E-8;533.00000000;0E-8;473.20999146;;51.36999893;3.87400000;33.66740000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-06-12;838.01000977;749.50000000;24.87999916;18.86000061;14.00000000;0E-8;0E-8;14.00000000;0E-8;19.13999939;;19.13999939;0.32300000;1.79390000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-06-12;664.76000000;574.60000000;;24.26000000;26.00000000;0E-8;0E-8;26.00000000;0E-8;30.61000061;;12.07999992;0.02200000;4.43680000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-06-12;572.45000000;545.88000000;;23.97000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;30.78000069;;0.46000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-06-12;429.50000000;380.96000000;8.84000015;871.35998535;854.00000000;0E-8;0E-8;854.00000000;0E-8;658.44000244;;167.52000427;4.41800000;106.74870000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-06-12;374.29400635;325.66000000;7.76999998;1052.82995605;786.00000000;0E-8;0E-8;786.00000000;0E-8;752.88000488;;102.55000305;12.16100000;120.27480000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-06-12;554.96002197;360.93000000;;18.00000000;16.00000000;0E-8;2.00000000;18.00000000;;24.29000092;;24.29000092;0.03400000;0.19000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-06-12;496.04400000;330.56000000;55.26000000;22.00000000;46.00000000;21.00000000;;67.00000000;;24.53000069;;24.53000069;3.31500000;0.41190000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-06-12;83.27999878;33.75000000;;9.77000046;0E-8;7.46000004;0E-8;7.46000004;0E-8;9.76000023;;9.76000023;0.17800000;1.10580000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-06-12;704.86999512;626.00000000;45.77000046;46.24000168;94.00000000;0E-8;0E-8;94.00000000;;47.27000046;;47.27000046;3.84300000;0.17100000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-06-12;614.66000000;;45.09000000;104.33000000;77.00000000;33.00000000;;110.00000000;;54.56999969;;6.88000011;0.50900000;0.20100000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-06-12;615.59002686;556.99000000;54.04999924;15.25000000;37.00000000;0E-8;0E-8;37.00000000;8.00000000;15.06000042;;15.06000042;1.13300000;0.11000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-06-12;454.97000000;394.40000000;37.97000000;193.19000000;169.00000000;0E-8;0E-8;169.00000000;0E-8;103.44999695;;41.29999924;0.56500000;8.58940000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-06-12;352.58000000;;;189.40000000;;74.00000000;;74.00000000;122.00000000;127.30999756;;25.45000076;0.04600000;9.37130000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-06-12;659.01000000;525.80000000;;17.12000000;16.00000000;0E-8;1.00000000;17.00000000;;17.12000084;;17.12000084;0.03300000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-06-12;437.01000000;355.42000000;;42.00000000;40.00000000;0E-8;2.00000000;42.00000000;;41.34999847;;24.20999908;0.00300000;0.84100000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-06-12;251.26000000;233.00000000;76.00000000;181.24000000;93.00000000;0E-8;0E-8;93.00000000;79.84000000;257.67999268;159.46000671;77.76000214;;12.04770000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-06-12;250.80000000;138.25000000;;79.82000000;81.00000000;0E-8;0E-8;81.00000000;0E-8;0E-8;79.84000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-06-12;139.50000000;;;227.03000000;179.00000000;0E-8;;179.00000000;;291.25000000;193.02999878;31.61000061;0.04800000;12.98060000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-06-12;362.82000000;;58.44000000;8.91000000;;0E-8;;0E-8;15.00000000;18.47999954;85.61000061;5.88000011;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-06-12;398.49000000;;;124.37300000;;0E-8;;127.00000000;;166.00000000;85.61000061;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-06-12;;;;102.00000000;102.00000000;;;102.00000000;;5.92999983;85.61000061;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-06-12;444.02000000;;28.49000000;15.78000000;0E-8;0E-8;;13.00000000;13.00000000;12.60999966;;12.60999966;;0.03100000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-06-12;413.64000000;;90.89000000;7.00000000;;0E-8;;7.00000000;-13.00000000;5.92999983;18.54000092;5.92999983;0.71600000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-06-12;;;;7.00000000;32.00000000;;;32.00000000;;5.92999983;17.00000000;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-06-12;86.27000000;;;7.00000000;122.00000000;0E-8;;122.00000000;;5.92999983;102.61000061;;0.03000000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-06-12;150.76000000;126.01000000;;52.00000000;37.00000000;0E-8;;37.00000000;;60.29000092;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-06-12;793.84600000;755.54000000;47.77000000;31.51000023;56.00000000;0E-8;0E-8;56.00000000;0E-8;41.52999878;;41.52999878;1.87700000;5.32940000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-06-12;741.44600000;674.62000000;28.87000000;98.15000000;89.00000000;0E-8;0E-8;89.00000000;0E-8;67.69999695;;26.00000000;2.91500000;7.07610000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-06-12;630.24000000;520.55000000;21.64000000;150.20000000;334.00000000;0E-8;;334.00000000;;141.33000183;;73.26000214;4.69700000;23.59230000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-06-12;785.86200000;695.35000000;15.67000000;72.77999878;118.63999939;0E-8;;118.63999939;;81.40000153;;81.40000153;4.72400000;4.14580000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-06-12;694.75000000;623.86000000;57.29000000;142.34000000;131.00000000;0E-8;;131.00000000;;85.40000153;;3.95000005;1.01100000;7.42000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-06-12;623.70000000;565.25000000;56.61000000;144.08000000;132.00000000;0E-8;10.00000000;142.00000000;;85.93000031;;0.49000001;0.61000000;8.23000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-06-12;564.90000000;517.69000000;;144.72000000;160.00000000;0E-8;;160.00000000;;87.21000000;;1.19000000;1.17600000;10.09420000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-06-12;842.24400000;771.91000000;93.07000000;41.45999908;62.31000137;3.79999995;4.00000000;66.11000061;66.00000000;47.90000153;;47.90000153;4.11200000;3.38610000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-06-12;771.27001953;730.00000000;79.93000031;78.08999634;52.00000000;10.00000000;0E-8;62.00000000;0E-8;60.77000046;;12.46000004;1.68200000;3.91260000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-06-12;593.17000000;515.77000000;89.37000000;174.54000000;161.00000000;0E-8;0E-8;161.00000000;0E-8;173.99000549;;112.18000031;1.28300000;10.35480000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-06-12;499.14200000;434.98000000;10.13000000;711.56000000;901.00000000;0E-8;0E-8;901.00000000;0E-8;500.08999634;;93.16000366;7.88900000;60.88390000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-06-12;430.92000000;397.21000000;;999.91000000;1016.00000000;0E-8;;1016.00000000;;528.52001953;;26.45999908;1.67800000;65.29190000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-06-12;391.86000000;325.61000000;11.27000000;1306.33000000;1198.00000000;0E-8;;1198.00000000;;917.57000732;;386.35000610;12.16600000;110.11550000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-06-12;477.00000000;448.71000000;100.00000000;91.00000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;90.25000000;;90.25000000;0.44200000;0.76480000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-06-12;448.00000000;410.09000000;;86.00000000;86.00000000;0E-8;0E-8;86.00000000;0E-8;92.88999939;;3.74000000;0.68100000;0.78480000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-06-12;354.00000000;326.21000000;;105.36000061;96.00000000;0E-8;0E-8;96.00000000;0E-8;97.15000153;;6.97000000;0.22000000;0.84390000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-06-12;446.57998657;394.82000000;;106.83999634;93.00000000;0E-8;0E-8;93.00000000;0E-8;101.54000092;;101.54000092;2.15000000;0.58480000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-06-12;370.48999023;326.08000000;;101.00000000;101.00000000;0E-8;;101.00000000;0E-8;111.06999969;;8.47000027;0.95000000;0.63390000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-06-12;582.34000000;530.80000000;77.75000000;45.02000000;48.00000000;0E-8;0E-8;48.00000000;0E-8;48.40999985;;48.40999985;0.64400000;0.13420000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-06-12;562.64400000;531.67000000;31.79000000;92.63000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;108.47000122;;108.47000122;9.78800000;7.53450000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-06-12;531.50000000;504.86000000;;107.47000000;95.00000000;0E-8;1.00000000;96.00000000;0E-8;109.38999939;;2.09999990;0.31100000;7.78520000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-06-12;467.39800000;398.21000000;21.92000000;128.63000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;149.88000488;;43.52999878;8.96400000;10.35480000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-06-12;398.02000000;385.57000000;;99.49000000;98.00000000;0E-8;2.00000000;100.00000000;0E-8;152.21000671;;3.40000010;0.08900000;10.39390000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-06-12;384.23999023;365.82000000;;164.41000366;157.00000000;0E-8;0E-8;157.00000000;0E-8;236.47999573;;85.26000214;0.22400000;13.74420000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-06-12;365.96000000;350.91000000;;167.54000000;154.00000000;0E-8;0E-8;154.00000000;0E-8;241.75000000;;6.67999983;0.52100000;14.00450000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-06-12;350.80999756;333.48000000;;194.13000488;180.94000244;0E-8;0E-8;180.94000244;0E-8;254.55999756;;14.25000000;0.70700000;14.33870000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-06-12;330.18200684;284.06000000;64.58999634;392.60998535;335.98001099;0E-8;0E-8;335.98001099;0E-8;498.88000488;;167.83999634;13.66000000;21.95550000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-06-12;283.69000000;258.06000000;;371.29000000;439.00000000;0E-8;0E-8;439.00000000;0E-8;548.10998535;;51.00999832;1.93500000;22.77030000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-06-12;257.66600000;235.85000000;;574.68000000;713.00000000;0E-8;0E-8;713.00000000;0E-8;665.90002441;;119.59999847;5.60300000;25.33230000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-06-12;325.47000122;280.76000000;47.22999954;2459.86010742;3035.00000000;0E-8;0E-8;3035.00000000;-191.00000000;2085.75000000;;170.13000488;31.97300000;237.47190000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-06-12;279.53000000;258.02000000;;3552.57000000;3318.00000000;0E-8;12.00000000;3330.00000000;;2642.72998047;2612.47998047;241.71000671;9.15400000;324.33130000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-06-12;344.25000000;309.90000000;;101.83000000;98.00000000;6.00000000;0E-8;104.00000000;0E-8;99.74000000;;99.74000000;0.45000000;0.35900000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-06-12;257.26998901;236.68000000;;4138.00000000;4134.00000000;0E-8;4.00000000;4138.00000000;;3336.40991211;3306.15991211;573.09997559;49.34600000;342.47290000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-06-12;218.10000000;96.01000000;;6090.84000000;5092.00000000;0E-8;;5092.00000000;;5431.81982422;5401.56982422;1546.33996582;24.83400000;377.79450000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-06-12;281.34201050;224.47000000;33.54999924;39.43000000;127.00000000;0E-8;0E-8;127.00000000;0E-8;52.43999863;;52.43999863;7.58500000;0.27710000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-06-12;395.68000000;150.85000000;;66.47000122;52.00000000;11.00000000;;63.00000000;;67.23999786;;67.23999786;0.38000000;0.83520000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-06-12;412.00000000;320.40000000;;48.34999847;48.00000000;0E-8;0E-8;48.00000000;;50.24000168;;50.24000168;0.02700000;0.46650000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-06-12;320.30000000;180.68000000;;48.34999847;43.00000000;4.00000000;;47.00000000;;50.24000168;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-06-12;354.92999268;249.19000000;;66.12000275;65.00000000;0E-8;1.00000000;66.00000000;0E-8;65.44000244;;65.44000244;0.04000000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-06-12;615.02001953;577.27000000;49.40000153;34.18999863;48.68000031;0E-8;0E-8;48.68000031;0E-8;37.70999908;;37.70999908;0.38400000;2.60900000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-06-12;566.41200000;515.88000000;64.17000000;136.88999939;409.00000000;0E-8;;409.00000000;;150.86000061;;112.98999786;19.23500000;9.23610000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-06-12;826.15997314;630.31000000;75.69999695;17.18000031;35.00000000;0E-8;1.00000000;35.00000000;;18.73999977;;18.73999977;1.22100000;1.14000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-06-12;765.89000000;;65.04000000;12.00000000;;0E-8;;12.00000000;;4.00000000;;4.00000000;0.01800000;3.86420000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-06-12;743.46000000;;70.02000000;7.30000019;;0E-8;;28.02000046;;12.46000000;30.25000000;12.46000000;1.47300000;7.87810000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-06-12;734.23000000;;67.33000000;5.00000000;;0E-8;;13.89999962;;16.43000000;;16.43000000;0.32600000;10.30810000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-06-12;710.94000000;;36.62000000;68.57900000;;68.00000000;;68.00000000;;27.01000000;;69.67900000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-06-12;447.12000000;427.30000000;53.43000000;113.57000000;141.00000000;0E-8;0E-8;141.00000000;0E-8;166.39999390;133.83999634;114.23000336;6.05300000;52.85810000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-06-12;427.22000122;403.90000000;;162.50999451;205.00000000;0E-8;0E-8;205.00000000;0E-8;216.05999756;182.80999756;45.93999863;1.66400000;61.63870000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-06-12;403.76000977;381.73000000;;287.95999146;275.00000000;0E-8;0E-8;275.00000000;0E-8;312.25000000;278.35998535;88.38999939;3.14600000;68.67770000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-06-12;381.89000000;357.68000000;49.15000000;284.79000854;216.00000000;0E-8;0E-8;216.00000000;0E-8;370.17999268;336.05999756;34.47000122;14.13100000;73.36520000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-06-12;357.71000000;325.41000000;;222.00000000;222.00000000;0E-8;0E-8;222.00000000;0E-8;371.30999756;337.70999146;13.60000038;6.12500000;78.87420000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-06-12;325.57000000;279.62000000;48.95000000;289.86999512;179.00000000;0E-8;;179.00000000;191.00000000;322.04000854;102.62999725;10.85999966;20.44100000;85.12000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-06-12;727.18000000;1.10000000;;0E-8;13.05000019;0E-8;;13.00000000;;0E-8;32.94000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-06-12;439.85000000;336.39000000;36.55000000;233.09000000;603.00000000;0E-8;0E-8;603.00000000;0E-8;291.00000000;;291.00000000;25.64600000;23.50100000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-06-12;332.66000000;288.14000000;;620.00000000;620.00000000;0E-8;;620.00000000;;310.42999268;;19.56999969;3.22300000;23.65000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-06-12;286.94000000;262.63000000;;633.94000000;662.00000000;0E-8;;662.00000000;;330.04998779;;19.21999931;2.16900000;23.85000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-06-12;262.41000366;234.70000000;68.81999969;823.52001953;855.00000000;0E-8;;855.00000000;;483.16000366;;151.64999390;5.22700000;29.40100000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-06-12;212.03000000;173.75000000;;937.09997559;725.86999512;0E-8;0E-8;725.86999512;;669.35998535;;158.99000549;9.35200000;32.03520000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-06-12;841.47998047;;72.94999695;10.51000023;20.00000000;0E-8;0E-8;20.00000000;;10.42000008;;10.42000008;0.28500000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-06-12;319.28000000;114.05000000;;149.52000000;104.00000000;39.00000000;7.00000000;150.00000000;0E-8;153.73000000;;153.73000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-06-12;733.15002441;605.42000000;71.47000122;176.34000000;240.00000000;0E-8;0E-8;240.00000000;;186.47999573;;186.47999573;2.61700000;6.32230000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-06-12;605.36999512;498.31000000;66.55999756;283.25000000;202.00000000;0E-8;0E-8;202.00000000;-20.00000000;198.50000000;207.16000366;20.11000061;2.09900000;6.39320000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-06-12;797.09997559;706.50000000;47.09000015;13.68000031;35.11000061;0E-8;7.26999998;42.38000107;;13.64999962;;13.64999962;0.25800000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-06-12;705.39000000;605.44000000;;41.90999985;32.50999832;0E-8;7.55000019;40.06000137;;14.68999958;;0.98000002;0.04600000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-06-12;605.65002441;538.43000000;44.22000122;45.11999893;0E-8;0E-8;10.00000000;10.00000000;21.00000000;18.65999985;10.00000000;3.93000007;0.02600000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-06-12;498.45001221;396.52000000;64.26000214;205.89999390;164.00000000;0E-8;;164.00000000;;211.97000122;;5.44000006;4.83400000;7.08230000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-06-12;396.39999390;324.04000000;;147.69000244;233.00000000;17.00000000;;250.00000000;;207.91000366;;2.15000010;1.41200000;7.21230000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-06-12;323.79998779;258.65000000;;314.72000000;336.00000000;58.00000000;0E-8;394.00000000;;217.66000366;;13.53999996;3.46700000;8.24230000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-06-12;258.77000000;241.46000000;;410.86000000;423.00000000;9.00000000;0E-8;432.00000000;0E-8;224.77000427;;5.42000008;0E-8;9.10740000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-06-12;486.81000000;;39.45000000;48.99000000;;12.00000000;;27.00000000;;49.82000000;;49.82000000;0.81200000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-06-12;314.78000000;279.36000000;36.27000000;265.20000000;88.00000000;0E-8;;88.00000000;;331.03000000;;244.66000000;6.05700000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-06-12;279.63000000;183.11000000;;100.25000000;58.00000000;0E-8;;58.00000000;;338.92999268;;3.07999992;0.14500000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-06-12;180.68000000;94.04000000;;130.90000000;64.00000000;0E-8;;64.00000000;;432.47000122;;71.50000000;0.78900000;0.41900000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-06-12;92.70000000;53.15000000;;131.77000427;107.00000000;0E-8;;107.00000000;;515.30999756;;79.51000214;0.87100000;0.46900000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-06-12;240.47000000;148.75000000;;330.14999390;159.00000000;167.00000000;19.00000000;345.00000000;0E-8;330.60000610;;330.60000610;0.17700000;0.26580000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-06-12;148.45000000;107.79000000;;489.90000000;348.00000000;144.00000000;6.00000000;498.00000000;0E-8;480.20999146;;123.25000000;0.03500000;1.05580000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-06-12;104.40000000;71.90000000;;504.96000000;333.00000000;161.00000000;30.00000000;524.00000000;0E-8;504.64001465;;15.69000000;0.13700000;1.48580000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-06-12;631.25000000;511.83000000;55.17000000;79.00000000;60.00000000;0E-8;19.00000000;79.00000000;;80.45999908;;80.45999908;2.33700000;1.51900000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-06-12;704.58001709;659.49000000;82.22000122;221.25000000;111.83000183;0E-8;13.71000004;125.54000092;0E-8;207.66999817;;207.66999817;0.93800000;0.76900000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-06-12;657.57000732;475.60000000;51.40000153;142.33999634;105.37999725;3.97000003;0E-8;109.34999847;0E-8;234.74000549;;22.04999924;1.17900000;0.83810000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-06-12;639.16998291;479.97000000;69.59999847;344.95999146;18.19000053;28.06999969;0E-8;46.25999832;0E-8;348.32000732;;348.32000732;3.02700000;0.32900000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-06-12;473.33999634;374.82000000;52.65999985;297.44000244;0E-8;125.00000000;;125.00000000;;743.36999512;;113.26000214;1.92900000;1.38710000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-06-12;367.86999512;264.52000000;;386.00000000;346.00000000;40.00000000;;386.00000000;;1128.40002441;;268.55999756;6.02200000;2.84520000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-06-12;592.84002686;334.99000000;51.90999985;65.38999939;0E-8;0E-8;;0E-8;;81.31999969;;81.31999969;4.11500000;0.33900000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-06-12;327.58000000;264.45000000;;69.32000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;148.30999756;;58.15999985;0.24000000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-06-12;264.48001099;211.37000000;;525.59997559;472.00000000;90.08000183;0E-8;562.08001709;0E-8;1548.61999512;;109.05000305;3.47800000;4.04420000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-06-12;547.25000000;426.11000000;62.99000168;12.27000046;8.14999962;0E-8;1.00000000;9.14999962;0E-8;13.52999973;;13.52999973;0.12200000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-06-12;154.44000244;133.16000000;;516.00000000;268.00000000;248.00000000;0E-8;516.00000000;0E-8;507.20999146;;507.20999146;0.76300000;0.55900000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-06-12;128.33000183;99.53000000;;523.54998779;293.00000000;224.00000000;0E-8;517.00000000;0E-8;534.28997803;;18.94000053;0.75700000;0.58900000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-06-13;109.40000153;26.35000000;;50.99000168;2.00000000;41.00000000;0E-8;43.00000000;0E-8;28.20000076;;4.42000008;1.54500000;3.70160000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-06-13;113.14000000;3.43000000;82.06000000;8.00000000;12.36999989;0E-8;;12.36999989;13.00000000;11.47000027;;11.47000027;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-06-13;303.98000000;258.72000000;99.58000000;247.00000000;247.00000000;0E-8;;247.00000000;;252.41000366;;252.41000366;7.39100000;4.69770000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-06-13;389.33000000;362.17000000;60.57000000;660.00000000;1326.00000000;0E-8;;1326.00000000;;504.54998779;;316.54998779;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-06-13;302.10000000;251.51000000;58.58000000;1200.00000000;859.00000000;0E-8;;859.00000000;;515.10998535;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-06-13;251.44000000;229.86000000;;774.96002197;0E-8;0E-8;;0E-8;940.00000000;521.13000488;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-06-13;230.09000000;143.17000000;;6.94000000;0E-8;0E-8;;0E-8;;521.13000488;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-06-13;251.21000000;137.83000000;;693.94000244;937.00000000;0E-8;;937.00000000;;521.13000488;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-06-13;137.46000000;14.86000000;;937.00000000;1101.00000000;0E-8;;1101.00000000;;523.09997559;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-06-13;57.30000000;42.83000000;;2322.00000000;1404.00000000;918.00000000;;2322.00000000;;2280.45996094;;2280.45996094;-0.32100000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-06-13;41.90000000;21.89000000;;2363.64990234;388.00000000;2051.00000000;0E-8;2438.87988281;0E-8;2286.84008789;;6.92000008;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-06-13;20.27000046;4.64000000;;2248.90991211;1613.00000000;663.00000000;0E-8;2275.00000000;0E-8;2303.89990234;;18.45000076;-0.15500000;0.02000000;AAFGO
