id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-06-13;50.53799820;26.47000000;88.87999725;1445.76000977;900.00000000;0E-8;0E-8;900.00000000;0E-8;1517.09997559;;1517.09997559;3.79800000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-06-13;32.27000000;12.10000000;101.05000000;269.87000000;169.00000000;135.00000000;0E-8;304.00000000;0E-8;273.51000000;;273.51000000;-0.21200000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-06-13;30.79999924;6.32000000;;3424.63000000;682.00000000;2774.00000000;0E-8;3456.00000000;;3408.98999023;;3408.98999023;-0.28900000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-06-13;97.12000275;4.74000000;;0E-8;2643.00000000;0E-8;0E-8;2643.00000000;0E-8;0E-8;3140.48999023;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-06-13;97.19000244;83.47000000;;5144.83984375;1885.00000000;93.00000000;15.00000000;2043.00000000;2741.17000000;5146.87011719;2006.38000488;5146.87011719;0E-8;7.76160000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-06-13;155.80000305;131.06000000;;1562.00000000;1562.00000000;0E-8;;1562.00000000;;1498.68005371;;813.97998047;6.26800000;34.71970000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-06-13;73.99600220;4.73000000;99.97000122;4931.60986328;3333.00000000;0E-8;0E-8;3333.00000000;0E-8;4813.12988281;;3315.57006836;-22.35700000;95.10290000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-06-13;479.12000000;304.14000000;;33.00000000;30.00000000;0E-8;3.00000000;33.00000000;0E-8;33.42000000;;33.42000000;0.05700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-06-13;89.00000000;73.17000000;;20784.97070313;19818.16992188;768.36999512;198.42999268;20784.97070313;0E-8;21699.21093750;;21699.21093750;-3.27400000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-06-13;71.28000000;53.76000000;;19981.00000000;19344.00000000;453.00000000;184.00000000;19981.00000000;0E-8;20940.93945313;;367.73999023;-3.56600000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-06-13;87.05999756;53.21000000;91.87999725;161.64999390;147.55000305;0E-8;0E-8;147.55000305;0E-8;161.44000244;;161.44000244;-3.15700000;0.36940000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-06-13;267.45000000;204.02000000;86.41000000;53.63000000;67.00000000;0E-8;3.00000000;70.00000000;0E-8;57.46000000;;57.46000000;-0.30800000;0.25940000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-06-13;213.54000000;113.90000000;;175.01000000;140.00000000;35.00000000;0E-8;175.00000000;0E-8;175.19000000;;175.19000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-06-13;300.21000000;272.25000000;74.52000000;516.58000000;592.00000000;48.00000000;0E-8;640.00000000;0E-8;548.20001221;;548.20001221;0E-8;22.53060000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-06-13;271.83000000;248.73000000;;689.86999512;624.53997803;9.18000031;9.00000000;633.71997070;;598.66998291;;50.93000031;0E-8;22.53060000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-06-13;220.42999268;162.31000000;;1292.00000000;1292.00000000;0E-8;0E-8;1292.00000000;0E-8;1154.79003906;;535.27001953;0.44800000;26.12420000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-06-13;161.44999695;134.89000000;;1245.28002930;1231.00000000;0E-8;;1231.00000000;;1174.67004395;;4.86000013;0E-8;26.12420000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-06-13;312.63000000;277.76000000;;67.80000000;0E-8;69.00000000;0E-8;69.00000000;0E-8;68.73999786;;68.73999786;0.03800000;1.31000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-06-13;494.57000732;376.85000000;;27.59000015;21.00000000;14.00000000;0E-8;35.00000000;0E-8;26.79999924;;26.79999924;0.02000000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-06-13;372.66000000;255.96000000;;35.27000000;34.00000000;0E-8;;34.00000000;;27.43000031;;0.60000002;0.01200000;0.66060000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-06-13;358.56000000;;;50.00000000;;3.00000000;;49.00000000;46.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-06-13;355.39000000;;;39.86000061;34.00000000;1.00000000;;35.00000000;;42.74000168;;42.74000168;0.13700000;0.32130000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-06-13;253.88999939;204.81000000;57.66999817;33.54000092;45.00000000;0E-8;0E-8;45.00000000;0E-8;42.70000076;;0E-8;0.12100000;0.35060000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-06-13;184.71000000;165.24000000;;207.96000000;205.00000000;0E-8;;205.00000000;;225.61000061;;87.12000275;0.35500000;6.06580000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-06-13;89.83999634;60.07000000;;245.27999878;250.00000000;0E-8;16.00000000;266.00000000;;262.29000854;;37.25999832;1.03200000;8.85810000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-06-13;59.74000000;37.99000000;;332.04000000;331.00000000;0E-8;;331.00000000;;328.91000366;;66.68000031;0.14300000;11.28900000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-06-13;909.98999023;885.60000000;70.44000244;50.19000000;65.00000000;0E-8;;65.00000000;;49.54999924;;49.54999924;1.14000000;0.48320000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-06-13;885.51000000;856.54000000;;70.07500000;71.00000000;0E-8;;71.00000000;;49.54999924;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-06-13;807.85998535;766.63000000;;112.26000214;128.00000000;0E-8;;128.00000000;;104.20999908;;54.63000107;0.70900000;3.48290000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-06-13;758.35000000;670.18000000;34.57000000;194.00000000;194.00000000;0E-8;0E-8;194.00000000;0E-8;315.76998901;;210.94999695;18.29700000;14.86680000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-06-13;660.42000000;621.83000000;49.52000000;442.67000000;901.00000000;0E-8;0E-8;901.00000000;0E-8;375.02999878;;55.47999954;3.65700000;16.13130000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-06-13;621.91000000;557.56000000;;883.25000000;477.00000000;0E-8;0E-8;477.00000000;0E-8;385.67999268;;12.80000019;0.94200000;16.49970000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-06-13;557.56000000;512.24000000;;479.56000000;424.00000000;0E-8;;424.00000000;;389.29998779;;5.30000019;0.72100000;16.86610000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-06-13;512.16000000;494.65000000;;477.40000000;473.00000000;0E-8;0E-8;473.00000000;;401.20001221;;15.15999985;1.18300000;17.33260000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-06-13;494.43000000;393.24000000;;478.04000000;316.00000000;0E-8;;316.00000000;;431.38000488;;33.84999847;5.09600000;20.61450000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-06-13;466.29998779;442.83000000;;386.08999634;306.00000000;0E-8;0E-8;306.00000000;0E-8;483.58999634;;55.65000153;3.87200000;34.26160000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-06-13;838.03002930;749.50000000;24.94000053;17.23999977;14.00000000;0E-8;0E-8;14.00000000;0E-8;18.64999962;;18.64999962;0.32200000;1.84260000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-06-13;664.63000000;574.57000000;;22.38000000;24.00000000;0E-8;0E-8;24.00000000;0E-8;30.67000008;;11.77999973;0.02200000;4.55450000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-06-13;572.49000000;545.90000000;;23.27000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;31.12000084;;0.46000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-06-13;429.48999023;380.53000000;8.81000042;504.64001465;522.00000000;0E-8;0E-8;522.00000000;0E-8;676.91998291;;176.32000732;4.39900000;108.75580000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-06-13;374.33599854;325.61000000;8.10999966;696.50000000;496.00000000;0E-8;0E-8;496.00000000;0E-8;763.65997314;;106.63999939;12.18000000;122.44320000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-06-13;555.04998779;361.00000000;;29.50000000;26.00000000;0E-8;2.00000000;28.00000000;;28.15999985;;28.15999985;0.03300000;0.19000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-06-13;496.02000000;330.56000000;55.19000000;21.00000000;49.00000000;0E-8;;49.00000000;;23.55999947;;23.55999947;3.35100000;0.41130000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-06-13;83.29000092;33.75000000;;8.81000042;0E-8;8.00000000;0E-8;8.00000000;0E-8;9.75000000;;9.75000000;0.17700000;1.10390000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-06-13;704.83001709;626.00000000;45.56000137;30.38999939;94.00000000;0E-8;0E-8;94.00000000;;46.16999817;;46.16999817;3.84600000;0.17060000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-06-13;614.64000000;;44.98000000;107.22000000;78.00000000;33.00000000;;111.00000000;;53.15999985;;6.71999979;0.51000000;0.20060000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-06-13;615.53002930;556.98000000;53.72000122;16.25000000;38.00000000;0E-8;0E-8;38.00000000;8.00000000;15.90999985;;15.90999985;1.12900000;0.11000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-06-13;454.99000000;394.40000000;38.06000000;182.13000000;176.00000000;0E-8;0E-8;176.00000000;0E-8;106.98999786;;40.27999878;0.56600000;8.61290000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-06-13;352.34000000;;;189.75000000;;74.00000000;;74.00000000;122.00000000;128.77000427;;25.32999992;0.04500000;9.39420000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-06-13;659.00000000;525.82000000;;16.88000000;16.00000000;0E-8;1.00000000;17.00000000;;17.04999924;;17.04999924;0.03300000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-06-13;437.01000000;355.42000000;;43.00000000;41.00000000;0E-8;2.00000000;43.00000000;;41.47000122;;24.40999985;0.00300000;0.84060000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-06-13;251.30000000;233.00000000;80.00000000;184.14000000;93.00000000;0E-8;0E-8;93.00000000;86.35000000;259.52999878;165.75000000;75.48000336;;12.07520000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-06-13;250.84000000;138.29000000;;86.37000000;86.00000000;0E-8;0E-8;86.00000000;0E-8;0.02000000;86.35000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-06-13;139.19000000;;;211.66000000;223.00000000;0E-8;;223.00000000;;289.45001221;195.66999817;30.68000031;0.04800000;13.00710000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-06-13;363.08000000;;71.34000000;17.25000000;;0E-8;;0E-8;15.00000000;13.13000011;84.83000183;4.17000008;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-06-13;398.04000000;;;110.10900000;;0E-8;;127.00000000;;167.00000000;84.83000183;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-06-13;;;;102.00000000;102.00000000;;;102.00000000;;4.21000004;84.83000183;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-06-13;442.88000000;;18.28000000;7.80000000;0E-8;0E-8;;10.00000000;10.00000000;8.94999981;;8.94999981;;0.03060000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-06-13;413.65000000;;90.96000000;10.36000000;;0E-8;;7.00000000;-10.00000000;4.21000004;13.17000008;4.21000004;0.71700000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-06-13;;;;10.36000000;32.00000000;;;32.00000000;;4.21000004;13.17000008;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-06-13;86.35000000;;;10.36000000;123.00000000;0E-8;;123.00000000;;4.21000004;97.98999786;;0.03000000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-06-13;150.90000000;126.01000000;;55.00000000;37.00000000;0E-8;;37.00000000;;63.36000061;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-06-13;793.83000000;755.30000000;47.67000000;35.67000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;41.16999817;;41.16999817;1.87400000;5.38290000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-06-13;741.43400000;674.61000000;28.82000000;67.71000000;86.00000000;0E-8;0E-8;86.00000000;0E-8;67.12000275;;25.77000046;2.91200000;7.14740000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-06-13;630.24000000;519.65000000;21.64000000;141.00000000;141.00000000;0E-8;;141.00000000;;140.67999268;;73.16000366;4.71100000;24.00480000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-06-13;785.85600000;695.12000000;15.66000000;75.47000122;89.22000122;0E-8;;89.22000122;;82.79000092;;82.79000092;4.72300000;4.23390000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-06-13;694.72000000;623.87000000;56.28000000;113.99000000;131.00000000;0E-8;;131.00000000;;86.30000305;;4.15000010;1.00900000;7.57000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-06-13;623.73000000;565.23000000;60.96000000;147.48000000;131.00000000;0E-8;10.00000000;141.00000000;;86.62999725;;0.52000000;0.61100000;8.39000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-06-13;564.88000000;517.69000000;;143.81000000;154.00000000;0E-8;;154.00000000;;87.52999878;;1.24000000;1.17700000;10.27610000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-06-13;842.25800000;771.08000000;93.34000000;41.76000000;0E-8;13.00000000;13.00000000;13.00000000;13.00000000;47.34999847;;47.34999847;4.12400000;3.39740000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-06-13;771.28000000;729.11000000;80.20000000;34.09999847;0E-8;26.00000000;0E-8;26.00000000;0E-8;60.33000183;;12.69999981;1.68800000;3.92840000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-06-13;593.18000000;515.50000000;89.43000000;127.71000000;121.00000000;0E-8;0E-8;121.00000000;0E-8;175.07000732;;114.30000305;1.28700000;10.40320000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-06-13;499.17000000;434.04000000;10.21000000;489.51000000;379.00000000;0E-8;0E-8;379.00000000;0E-8;500.57000732;;97.81999969;7.92700000;61.71260000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-06-13;430.95000000;395.92000000;;473.19000244;449.00000000;0E-8;;449.00000000;;528.03002930;;27.61000000;1.68200000;66.16130000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-06-13;391.86000000;325.51000000;11.27000000;1053.00000000;1053.00000000;0E-8;;1053.00000000;;927.70001221;;399.36999512;12.19200000;111.38030000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-06-13;477.00000000;448.72000000;100.00000000;104.00000000;104.00000000;0E-8;0E-8;104.00000000;0E-8;88.83000183;;88.83000183;0.44300000;0.77320000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-06-13;448.00000000;410.12000000;;95.00000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;92.86000061;;3.68000007;0.68200000;0.79320000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-06-13;354.00000000;326.14000000;;85.00000000;85.00000000;0E-8;0E-8;85.00000000;0E-8;99.73000336;;6.86000013;0.22000000;0.85260000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-06-13;446.57998657;394.84000000;;95.75000000;95.75000000;0E-8;0E-8;95.75000000;0E-8;100.80000305;;100.80000305;2.15400000;0.59320000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-06-13;370.48001099;326.33000000;;96.91000366;102.00000000;0E-8;;102.00000000;0E-8;110.26000214;;8.40999985;0.95100000;0.64260000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-06-13;582.34000000;530.80000000;77.75000000;49.00000000;49.00000000;0E-8;0E-8;49.00000000;0E-8;47.79999924;;47.79999924;0.64500000;0.13610000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-06-13;562.64000000;531.68000000;31.74000000;84.26000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;101.36000061;;101.36000061;9.72700000;7.71970000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-06-13;531.49000000;504.93000000;;105.08000000;106.00000000;0E-8;1.00000000;107.00000000;0E-8;104.98000336;;2.11999989;0.30900000;7.97680000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-06-13;467.40800000;398.20000000;22.03000000;136.05000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;150.86000061;;43.93999863;8.91700000;10.59320000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-06-13;398.01000000;385.56000000;;99.49000000;98.00000000;0E-8;2.00000000;100.00000000;0E-8;154.27999878;;3.53999996;0.08900000;10.63260000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-06-13;384.36999512;365.79000000;;165.19999695;149.00000000;0E-8;0E-8;149.00000000;0E-8;242.97000122;;88.94000244;0.22300000;14.03610000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-06-13;365.87000000;350.94000000;;166.94000244;157.35000610;33.90000153;0E-8;191.25000000;0E-8;249.17999268;;6.96999979;0.51800000;14.29970000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-06-13;350.86999512;333.35000000;;210.63999939;145.10000610;45.63000107;0E-8;190.72999573;0E-8;263.17999268;;14.85999966;0.70200000;14.63580000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-06-13;330.19000244;284.00000000;64.66000366;389.32000732;344.00000000;0E-8;0E-8;344.00000000;0E-8;500.80999756;;161.82000732;13.59600000;22.31030000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-06-13;283.62000000;258.01000000;;360.09000000;419.00000000;0E-8;0E-8;419.00000000;0E-8;548.75000000;;48.68999863;1.91900000;23.13350000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-06-13;257.64000000;235.66000000;;555.45001221;619.50000000;0E-8;0E-8;619.50000000;0E-8;662.53997803;;114.16000366;5.55600000;25.70480000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-06-13;325.44000244;280.53000000;46.63000107;1765.31994629;2404.00000000;0E-8;0E-8;2404.00000000;-255.00000000;2102.90991211;;175.94999695;31.84900000;240.97130000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-06-13;279.46000000;258.01000000;;3060.51000000;3308.00000000;0E-8;12.00000000;3320.00000000;;2691.83007813;2661.79003906;245.74000549;9.10600000;328.50420000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-06-13;344.23000000;309.90000000;;99.65000000;98.00000000;6.00000000;0E-8;104.00000000;0E-8;99.73000000;;99.73000000;0.45000000;0.35940000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-06-13;257.26998901;236.69000000;;4213.00000000;4209.00000000;0E-8;4.00000000;4213.00000000;;3377.87011719;3347.83007813;642.55999756;48.99700000;346.92190000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-06-13;218.20000000;95.34000000;;6151.75000000;4719.00000000;0E-8;;4719.00000000;;5361.00000000;5330.95996094;1475.75000000;24.65500000;382.57970000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-06-13;281.32000000;224.47000000;33.31000000;46.72000122;127.00000000;0E-8;0E-8;127.00000000;0E-8;52.43999863;;52.43999863;7.56300000;0.27810000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-06-13;395.70001221;150.88000000;;67.58999634;52.00000000;12.00000000;;64.00000000;;68.30000305;;68.30000305;0.37700000;0.83680000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-06-13;411.95999146;320.23000000;;55.54000092;55.00000000;0E-8;1.00000000;56.00000000;;51.56000137;;51.56000137;0.02700000;0.47100000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-06-13;320.16000000;180.77000000;;55.54000092;55.00000000;0E-8;;55.00000000;;51.56000137;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-06-13;354.93000000;249.12000000;;67.00000000;66.00000000;0E-8;1.00000000;67.00000000;0E-8;65.91000366;;65.91000366;0.04000000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-06-13;614.95397949;577.27000000;46.09999847;32.74000168;48.61000061;0E-8;0E-8;48.61000061;0E-8;37.45999908;;37.45999908;0.38000000;2.62940000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-06-13;566.38300000;515.88000000;64.01000000;129.99000000;408.00000000;0E-8;;408.00000000;;149.38999939;;111.80999756;19.19400000;9.30740000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-06-13;826.14001465;630.31000000;75.54000092;15.93999958;23.00000000;0E-8;1.00000000;23.00000000;;17.13999939;;17.13999939;1.22400000;1.13000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-06-13;765.89000000;;65.04000000;12.00000000;;0E-8;;12.00000000;;4.00000000;;4.00000000;0.01800000;3.86610000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-06-13;743.45000000;;69.93000000;8.34000015;;0E-8;;18.63999939;;12.61000000;30.04000000;12.61000000;1.46100000;7.87870000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-06-13;734.21000000;;67.06000000;4.00000000;;0E-8;;13.78999996;;16.23000000;;16.23000000;0.32200000;10.30870000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-06-13;711.31000000;;39.95000000;67.00900000;;64.00000000;;64.00000000;;26.01000000;;68.54100000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-06-13;447.12000000;427.26000000;53.43000000;136.00000000;136.00000000;0E-8;0E-8;136.00000000;0E-8;159.77999878;128.66000366;113.04000092;6.02300000;53.06870000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-06-13;427.20999146;403.83000000;;155.94000244;163.00000000;0E-8;0E-8;163.00000000;0E-8;196.58999634;164.78999329;33.50000000;1.65700000;61.99580000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-06-13;403.75000000;381.70000000;;219.04000000;232.00000000;0E-8;0E-8;232.00000000;0E-8;270.77999878;238.22000122;64.44999695;3.13400000;69.14520000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-06-13;381.90200806;357.66000000;49.43000031;238.19999695;169.38000488;0E-8;0E-8;169.38000488;0E-8;351.32998657;317.13000488;33.43999863;14.08900000;73.89680000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-06-13;357.73001099;325.48000000;;205.30000305;159.00000000;0E-8;0E-8;159.00000000;0E-8;374.73999023;340.60000610;13.19999981;6.10500000;79.47610000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-06-13;325.56000000;279.61000000;48.75000000;351.90000000;177.00000000;0E-8;;177.00000000;255.00000000;356.92999268;100.45999908;11.22999954;20.36200000;85.79000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-06-13;727.19000000;1.07000000;;7.00000000;6.13000011;0E-8;;6.00000000;;0E-8;32.76000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-06-13;439.81500000;336.82000000;36.48000000;224.21000000;605.00000000;0E-8;0E-8;605.00000000;0E-8;290.57998657;;290.57998657;25.87400000;23.67060000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-06-13;332.66000000;288.12000000;;619.00000000;619.00000000;0E-8;;619.00000000;;310.16000366;;19.39999962;3.24600000;23.82000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-06-13;286.95000000;262.60000000;;643.02000000;629.00000000;0E-8;;629.00000000;;329.39999390;;19.05999947;2.18100000;24.02000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-06-13;262.39999390;234.70000000;67.77999878;792.03997803;855.00000000;0E-8;;855.00000000;;480.20001221;;150.36999512;5.26500000;29.58060000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-06-13;212.05000000;172.76000000;;881.00000000;658.90997314;81.00000000;0E-8;739.90997314;;658.91998291;;157.64999390;9.60100000;32.21680000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-06-13;841.51000977;;73.13999939;6.46999979;3.00000000;0E-8;0E-8;3.00000000;;9.93999958;;9.93999958;0.28700000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-06-13;318.84000000;113.66000000;;113.16000000;100.00000000;7.00000000;7.00000000;114.00000000;0E-8;102.18000000;;102.18000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-06-13;733.26000977;605.48000000;71.79000092;174.05000305;34.00000000;0E-8;0E-8;34.00000000;;185.88000488;;185.88000488;2.61000000;6.33480000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-06-13;605.46002197;498.31000000;68.38999939;96.25000000;15.00000000;0E-8;0E-8;15.00000000;-34.00000000;203.38000488;210.78999329;17.19000053;2.09300000;6.40550000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-06-13;797.00000000;706.49000000;46.50000000;12.68000031;23.35000038;0E-8;7.26999998;30.62000084;;13.11999989;;13.11999989;0.25500000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-06-13;705.35000000;605.55000000;;30.48999977;23.96999931;0E-8;7.55999994;31.53000069;;14.00000000;;0.82999998;0.04500000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-06-13;605.47998047;538.44000000;42.11999893;37.86999893;0E-8;0E-8;10.00000000;10.00000000;34.00000000;17.40999985;10.00000000;3.35999990;0.02500000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-06-13;498.45001221;396.38000000;64.26000214;21.00000000;21.00000000;0E-8;;21.00000000;;225.44999695;;6.53999996;4.81200000;7.09480000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-06-13;396.35000610;323.79000000;;28.05999947;0E-8;60.00000000;;60.00000000;;222.41000366;;2.57999992;1.40200000;7.22480000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-06-13;323.72000000;258.62000000;;80.15000153;0E-8;207.00000000;0E-8;207.00000000;;232.99000549;;16.26000023;3.44100000;8.25480000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-06-13;258.55000000;241.17000000;;205.38000000;199.00000000;83.00000000;0E-8;282.00000000;0E-8;236.30000305;;6.51000023;0E-8;9.12160000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-06-13;486.82000732;;39.61999893;31.62999916;;12.00000000;;27.00000000;;32.45999908;;32.45999908;0.82000000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-06-13;314.90000000;279.46000000;36.73000000;211.47000000;33.00000000;0E-8;;33.00000000;;244.64999390;;197.86000000;6.11000000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-06-13;279.25000000;183.08000000;;38.05000000;59.00000000;0E-8;;59.00000000;;251.75999451;;2.43000007;0.14400000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-06-13;181.03000000;94.04000000;;116.43000000;64.00000000;0E-8;;64.00000000;;330.76000977;;56.47999954;0.79000000;0.41940000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-06-13;92.77999878;53.29000000;;123.55000305;107.00000000;0E-8;;107.00000000;;397.79998779;;62.81000137;0.87100000;0.46940000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-06-13;240.30000000;148.37000000;;245.48000000;144.00000000;93.00000000;19.00000000;256.00000000;0E-8;245.92000000;;245.92000000;0.17700000;0.26390000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-06-13;148.06000000;107.34000000;;369.82000000;328.00000000;43.00000000;6.00000000;377.00000000;0E-8;375.54000854;;108.45000000;0.03400000;1.05390000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-06-13;104.18000000;71.49000000;;383.03000000;308.00000000;57.00000000;30.00000000;395.00000000;0E-8;408.97000122;;13.80000000;0.13300000;1.48390000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-06-13;631.26000000;511.81000000;55.29000000;85.80000000;58.00000000;0E-8;19.00000000;77.00000000;;83.00000000;;83.00000000;2.33500000;1.51940000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-06-13;704.59997559;660.11000000;83.05000305;213.47999573;193.75000000;0E-8;13.50000000;207.25000000;0E-8;183.72999573;;183.72999573;0.94300000;0.76940000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-06-13;658.02001953;474.72000000;60.40000153;185.24000549;50.16999817;0E-8;0E-8;50.16999817;0E-8;209.22999573;;19.51000023;1.18500000;0.83870000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-06-13;639.40997314;479.86000000;70.48999786;256.00000000;0E-8;31.12000084;0E-8;31.12000084;0E-8;259.38000488;;259.38000488;3.04400000;0.32940000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-06-13;473.36999512;374.82000000;52.86000061;150.63999939;0E-8;126.00000000;;126.00000000;;634.80999756;;93.41000366;1.91800000;1.38810000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-06-13;367.97000122;264.42000000;;332.92001343;72.00000000;105.00000000;;177.00000000;;918.34997559;;214.33000183;6.05100000;2.84680000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-06-13;592.90002441;334.98000000;52.40000153;78.81999969;0E-8;0E-8;;0E-8;;76.50000000;;76.50000000;4.12700000;0.33940000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-06-13;327.64999390;264.56000000;;47.61999893;43.00000000;0E-8;0E-8;43.00000000;0E-8;132.75999451;;54.72000122;0.24100000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-06-13;264.45999146;210.87000000;;278.95999146;134.88000488;162.30999756;0E-8;297.19000244;0E-8;1329.25000000;;85.29000092;3.50400000;4.04610000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-06-13;547.50000000;426.02000000;68.29000092;18.17000008;1.53999996;0E-8;1.00000000;2.53999996;0E-8;12.21000004;;12.21000004;0.12100000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-06-13;154.41000366;133.10000000;;416.16000366;267.00000000;157.00000000;0E-8;424.00000000;0E-8;451.39001465;;451.39001465;0.75800000;0.55940000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-06-13;128.32000000;99.43000000;;477.82000732;292.00000000;188.00000000;0E-8;480.00000000;0E-8;487.95001221;;16.86000061;0.75500000;0.58940000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-06-14;109.41000366;26.35000000;;50.87000000;2.00000000;41.00000000;0E-8;43.00000000;0E-8;29.20999908;;4.86999989;1.55700000;3.69580000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-06-14;113.12000000;3.43000000;81.80000000;8.00000000;12.00000000;0E-8;;12.00000000;13.00000000;11.50000000;;11.50000000;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-06-14;303.98000000;258.72000000;99.58000000;247.00000000;247.00000000;0E-8;;247.00000000;;250.25999451;;250.25999451;7.48900000;4.72390000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-06-14;389.31000000;362.18000000;60.35000000;640.00000000;1326.00000000;0E-8;;1326.00000000;;500.83999634;;312.83999634;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-06-14;302.14000000;251.39000000;59.43000000;1260.00000000;1260.00000000;0E-8;;1260.00000000;;512.03997803;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-06-14;251.46000000;229.94000000;;1111.71997070;0E-8;0E-8;;0E-8;1082.00000000;518.83001709;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-06-14;229.93000000;143.19000000;;0E-8;0E-8;0E-8;;0E-8;;518.83001709;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-06-14;251.29000000;139.58000000;;1181.17004395;1077.00000000;0E-8;;1077.00000000;;518.83001709;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-06-14;137.50000000;15.12000000;;1077.00000000;1110.00000000;0E-8;;1110.00000000;;521.13000488;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-06-14;57.30000000;42.81000000;;2317.00000000;1399.00000000;918.00000000;;2317.00000000;;2232.23999023;;2232.23999023;-0.32200000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-06-14;41.85000000;21.85000000;;2401.53002930;403.00000000;2013.88000488;0E-8;2416.58007813;0E-8;2243.03002930;;6.76999998;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-06-14;20.32999992;4.61000000;;2271.14990234;1606.00000000;654.00000000;0E-8;2260.00000000;0E-8;2264.73999023;;18.05999947;-0.15500000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-06-14;50.55799866;26.66000000;89.34999847;1544.67004395;998.00000000;0E-8;0E-8;998.00000000;0E-8;1591.90002441;;1591.90002441;3.82000000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-06-14;32.25000000;12.10000000;100.63000000;281.26000000;169.00000000;135.00000000;0E-8;304.00000000;0E-8;281.10000610;;281.10000610;-0.20900000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-06-14;30.75000000;6.31000000;;3381.38989258;815.00000000;2586.00000000;0E-8;3401.00000000;0E-8;3376.37011719;;3376.37011719;-0.29100000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-06-14;97.11000061;4.73000000;;0E-8;2833.00000000;0E-8;0E-8;2833.00000000;0E-8;0E-8;3047.90991211;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-06-14;97.23000336;83.47000000;;5019.20996094;1872.00000000;94.00000000;15.00000000;2033.00000000;2882.18000000;5000.83007813;1952.93005371;5000.83007813;0E-8;7.77580000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-06-14;155.78999329;131.05000000;;1499.65002441;1562.00000000;0E-8;;1562.00000000;;1498.36999512;;822.67999268;6.48100000;34.91480000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-06-14;73.95600128;5.35000000;99.66000366;4764.72021484;6155.00000000;0E-8;0E-8;6155.00000000;0E-8;4680.22998047;;3197.30004883;-22.09500000;95.62650000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-06-14;479.13000000;304.15000000;;33.58000000;30.00000000;0E-8;3.00000000;33.00000000;0E-8;33.43000000;;33.43000000;0.05700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-06-14;89.20000000;73.33000000;;22823.50000000;21831.50000000;133.47000122;198.72000122;22163.68945313;0E-8;22902.39062500;;22902.39062500;-3.19800000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-06-14;71.28000000;54.16000000;;21001.00000000;20854.00000000;37.00000000;110.00000000;21001.00000000;0E-8;22113.75000000;;364.39999390;-3.38600000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-06-14;87.05000305;53.56000000;91.63999939;146.97000122;217.47000122;0E-8;0E-8;217.47000122;0E-8;151.99000549;;151.99000549;-3.36100000;0.36970000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-06-14;267.43000000;204.02000000;85.91000000;54.63000000;67.00000000;0E-8;4.00000000;71.00000000;0E-8;56.02000000;;56.02000000;-0.31400000;0.25970000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-06-14;213.56000000;113.85000000;;176.02000000;135.00000000;41.00000000;0E-8;176.00000000;0E-8;176.20000000;;176.20000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-06-14;300.17000000;272.25000000;73.99000000;517.58000000;593.00000000;48.00000000;0E-8;641.00000000;0E-8;542.78002930;;542.78002930;0E-8;22.65030000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-06-14;271.85000000;248.73000000;;670.95001221;624.28002930;9.25000000;9.00000000;633.52001953;;597.03997803;;50.41999817;0E-8;22.65030000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-06-14;220.44000244;162.20000000;;1200.11999512;1183.00000000;0E-8;0E-8;1183.00000000;0E-8;1126.68994141;;504.39001465;0.44800000;26.27710000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-06-14;161.45000000;134.78000000;;1174.00000000;1174.00000000;0E-8;;1174.00000000;;1139.46997070;;4.57999992;0E-8;26.27710000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-06-14;312.70000000;277.75000000;;69.05000000;0E-8;68.00000000;0E-8;68.00000000;0E-8;68.95999908;;68.95999908;0.03900000;1.31000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-06-14;494.23001099;376.86000000;;24.29999924;28.00000000;0E-8;0E-8;28.00000000;0E-8;26.50000000;;26.50000000;0.02000000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-06-14;372.54000000;255.97000000;;32.31000000;33.00000000;0E-8;;33.00000000;;27.14999962;;0.60000002;0.01200000;0.66030000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-06-14;358.64000000;;;49.00000000;;3.00000000;;49.00000000;46.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-06-14;355.43000000;;;40.77999878;37.00000000;1.00000000;;38.00000000;;43.52000046;;43.52000046;0.13900000;0.32060000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-06-14;253.69999695;204.80000000;55.56000137;36.90000153;45.00000000;0E-8;0E-8;45.00000000;0E-8;43.45000076;;0E-8;0.12300000;0.35030000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-06-14;184.70000000;165.25000000;;210.52000000;212.00000000;0E-8;;212.00000000;;227.30000305;;88.25000000;0.35400000;6.06290000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-06-14;89.83000000;60.05000000;;255.52999878;243.00000000;0E-8;16.00000000;259.00000000;;264.19000244;;37.74000168;1.02400000;8.84900000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-06-14;59.82000000;37.95000000;;325.89000000;323.00000000;0E-8;;323.00000000;;331.64999390;;67.54000092;0.14400000;11.27450000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-06-14;909.96997070;885.57000000;70.25000000;44.19000000;59.00000000;0E-8;;59.00000000;;49.70999908;;49.70999908;1.12700000;0.49160000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-06-14;885.51000000;856.45000000;;64.00000000;64.00000000;0E-8;;64.00000000;;49.70999908;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-06-14;807.84997559;766.63000000;;112.06000000;116.00000000;0E-8;;116.00000000;;103.38999939;;53.77000046;0.70600000;3.55650000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-06-14;758.29000000;671.89000000;34.25000000;374.11000000;1013.00000000;0E-8;0E-8;1013.00000000;0E-8;314.85998535;;210.39999390;18.15100000;15.19840000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-06-14;660.32000000;622.00000000;48.80000000;680.67000000;889.00000000;0E-8;0E-8;889.00000000;0E-8;370.01000977;;54.27000046;3.62800000;16.48060000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-06-14;621.04998779;558.64000000;;909.08001709;1357.00000000;0E-8;0E-8;1357.00000000;0E-8;384.00000000;;12.52000046;0.94000000;16.85480000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-06-14;558.02000000;512.93000000;;1363.72000000;751.00000000;453.00000000;;1204.00000000;;389.52999878;;5.17999983;0.71900000;17.22810000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-06-14;511.97000000;495.65000000;;1153.10000000;867.00000000;367.00000000;0E-8;1234.00000000;;404.26000977;;14.82999992;1.18100000;17.70130000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-06-14;494.52000000;393.24000000;;1325.33000000;1117.00000000;0E-8;;1117.00000000;;435.83999634;;33.11000061;5.08700000;21.03230000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-06-14;466.05999756;443.78000000;;839.28002930;1224.00000000;0E-8;0E-8;1224.00000000;0E-8;489.02999878;;55.22999954;3.86800000;34.85580000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-06-14;838.03002930;749.50000000;24.94000053;14.00000000;14.00000000;0E-8;0E-8;14.00000000;0E-8;16.63999939;;16.63999939;0.32200000;1.89130000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-06-14;664.53000000;574.55000000;;21.84000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;28.14999962;;10.50000000;0.02200000;4.67230000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-06-14;572.50000000;545.87000000;;21.35000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;28.88999939;;0.42000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-06-14;429.36999512;381.75000000;8.47000027;1145.67004395;1354.00000000;0E-8;0E-8;1354.00000000;0E-8;697.92999268;;185.07000732;4.35100000;110.76290000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-06-14;374.32000732;326.01000000;7.98000002;1240.57995605;1317.00000000;0E-8;0E-8;1317.00000000;0E-8;783.25000000;;109.41000366;12.14800000;124.61160000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-06-14;555.00000000;360.90000000;;35.18999863;32.00000000;2.00000000;2.00000000;36.00000000;;24.60000038;;24.60000038;0.03300000;0.19000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-06-14;495.99200439;330.56000000;55.11000061;17.00000000;50.00000000;0E-8;;50.00000000;;22.60000038;;22.60000038;3.38700000;0.41060000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-06-14;83.30000305;33.75000000;;8.81000042;0E-8;8.00000000;0E-8;8.00000000;0E-8;9.77000046;;9.77000046;0.17700000;1.10190000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-06-14;704.78997803;626.00000000;45.34999847;30.46999931;94.00000000;0E-8;0E-8;94.00000000;;43.99000168;;43.99000168;3.84400000;0.17030000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-06-14;614.60000000;;44.77000000;103.44000000;78.00000000;33.00000000;;111.00000000;;50.93000031;;6.40000010;0.51000000;0.20030000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-06-14;615.46997070;556.95000000;53.40000153;15.37000000;37.00000000;0E-8;0E-8;37.00000000;8.00000000;15.38000011;;15.38000011;1.12500000;0.11000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-06-14;454.99000000;394.60000000;38.06000000;180.00000000;180.00000000;0E-8;0E-8;180.00000000;0E-8;109.68000031;;39.25000000;0.56700000;8.63650000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-06-14;352.36000000;;;197.46000000;;74.00000000;;74.00000000;123.00000000;132.41000366;;25.40999985;0.04500000;9.41710000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-06-14;658.98000000;525.81000000;;16.77000000;16.00000000;0E-8;1.00000000;17.00000000;;16.67000008;;16.67000008;0.03300000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-06-14;437.00000000;355.41000000;;42.00000000;40.00000000;0E-8;2.00000000;42.00000000;;40.70000076;;23.95000076;0.00300000;0.84030000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-06-14;251.31000000;233.00000000;81.00000000;183.32000000;93.00000000;0E-8;0E-8;93.00000000;89.12000000;257.16000366;162.16000366;73.11000061;;12.10260000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-06-14;250.86000000;138.31000000;;89.17000000;89.00000000;0E-8;0E-8;89.00000000;0E-8;0.01000000;89.12000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-06-14;138.90000000;;;217.05000000;227.00000000;0E-8;;227.00000000;;287.88000488;192.88000488;29.71999931;0.04800000;13.03350000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-06-14;363.14000000;;74.63000000;4.40000000;;0E-8;;0E-8;15.00000000;12.06999969;86.76000214;3.83999991;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-06-14;398.04000000;;;126.00000000;;0E-8;;126.00000000;;168.00000000;86.76000214;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-06-14;;;;101.00000000;101.00000000;;;101.00000000;;3.86999989;86.76000214;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-06-14;442.60000000;;15.59000000;9.42000000;0E-8;0E-8;;10.00000000;10.00000000;8.22999954;;8.22999954;;0.03030000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-06-14;413.66000000;;91.02000000;10.36000000;;0E-8;;7.00000000;-10.00000000;3.86999989;12.10999966;3.86999989;0.71700000;0.03000000;RLLAJE
