id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-06-15;439.75000000;337.04000000;36.34000000;280.61000000;607.00000000;0E-8;0E-8;607.00000000;0E-8;287.89999390;;287.89999390;26.33300000;24.01000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-06-15;332.67000000;288.14000000;;634.97000000;619.00000000;0E-8;;619.00000000;;308.38000488;;19.53000069;3.29300000;24.16000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-06-15;286.97000000;262.58000000;;649.05000000;635.00000000;0E-8;;635.00000000;;328.26000977;;19.18000031;2.20500000;24.36000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-06-15;262.38000488;234.70000000;67.26999664;824.63000488;856.00000000;0E-8;;856.00000000;;479.89001465;;151.36000061;5.31500000;29.94000000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-06-15;212.11000000;173.19000000;;980.36999512;767.97998047;0E-8;0E-8;767.97998047;;640.85998535;;158.67999268;10.09400000;32.58000000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-06-15;841.38000488;;72.30999756;11.10999966;25.00000000;0E-8;0E-8;25.00000000;;10.47999954;;10.47999954;0.28400000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-06-15;318.73000000;113.27000000;;79.84000000;72.00000000;0E-8;8.00000000;80.00000000;0E-8;66.80000000;;66.80000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-06-15;733.21002197;605.56000000;71.63999939;164.41999817;279.00000000;0E-8;0E-8;279.00000000;;181.49000549;;181.49000549;2.57600000;6.36000000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-06-15;605.40002441;498.31000000;67.16999817;299.75000000;381.00000000;0E-8;0E-8;381.00000000;-8.00000000;203.75999451;210.61000061;19.43000031;2.06800000;6.43000000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-06-15;797.00000000;706.31000000;46.50000000;10.77000046;3.50000000;0E-8;7.26999998;10.77000046;;12.10000038;;12.10000038;0.25100000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-06-15;705.30000000;605.55000000;;10.42000008;3.34999990;0E-8;7.53000021;10.88000011;;13.05000019;;0.94000000;0.04400000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-06-15;605.39001465;538.43000000;41.00999832;15.80000019;0E-8;0E-8;10.00000000;10.00000000;8.00000000;16.85000038;10.00000000;3.78999996;0.02500000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-06-15;498.42001343;396.67000000;64.12999725;358.14999390;421.00000000;0E-8;;421.00000000;;233.30000305;;11.81999969;4.74600000;7.12000000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-06-15;396.36999512;324.30000000;;408.20999146;363.00000000;26.00000000;;389.00000000;;236.25999451;;4.67000008;1.38100000;7.25000000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-06-15;323.66000366;258.57000000;;443.00000000;249.00000000;83.00000000;0E-8;332.00000000;;263.45999146;;29.40999985;3.38500000;8.28000000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-06-15;258.67000000;241.28000000;;328.03000000;250.00000000;99.00000000;0E-8;349.00000000;0E-8;271.66000366;;11.76000023;0E-8;9.15000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-06-15;486.82000732;;39.61999893;27.00000000;;13.00000000;;27.00000000;;27.81999969;;27.81999969;0.80300000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-06-15;315.07000000;279.22000000;37.39000000;201.19000000;66.00000000;0E-8;;66.00000000;;185.67999268;;157.85000610;6.17200000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-06-15;278.88000000;183.25000000;;67.43000000;79.00000000;0E-8;;79.00000000;;188.38999939;;1.49000001;0.14100000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-06-15;181.62000000;94.10000000;;119.21000000;89.00000000;0E-8;;89.00000000;;228.94999695;;34.50000000;0.79000000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-06-15;92.75000000;53.01000000;;117.41999817;107.00000000;0E-8;;107.00000000;;268.67999268;;38.36999893;0.86900000;0.47000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-06-15;239.75000000;147.83000000;;158.11000000;157.00000000;1.00000000;19.00000000;177.00000000;0E-8;158.54000000;;158.54000000;0.17400000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-06-15;147.01000000;106.91000000;;266.23000000;247.00000000;13.00000000;6.00000000;266.00000000;0E-8;259.44000000;;89.92000000;0.03100000;1.05000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-06-15;103.11000000;71.20000000;;281.11000000;288.00000000;0E-8;28.00000000;316.00000000;0E-8;280.16000000;;11.45000000;0.12100000;1.48000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-06-15;631.25000000;511.81000000;55.17000000;68.20000000;58.00000000;0E-8;19.00000000;77.00000000;;72.95999908;;72.95999908;2.33200000;1.52000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-06-15;704.51000977;659.65000000;79.29000092;171.28999329;157.50000000;0E-8;13.78999996;171.28999329;0E-8;158.80999756;;158.80999756;0.93700000;0.77000000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-06-15;658.52000000;476.17000000;70.40000000;193.55000305;190.53999329;0E-8;0E-8;190.53999329;0E-8;178.74000549;;16.86000061;1.19200000;0.84000000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-06-15;639.71002197;479.91000000;71.59999847;151.47000122;7.30000019;21.77000046;0E-8;29.06999969;0E-8;154.86999512;;154.86999512;3.06500000;0.33000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-06-15;473.63000488;374.84000000;54.61000061;306.66000366;0E-8;126.00000000;;126.00000000;;439.22000122;;72.04000092;1.89700000;1.39000000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-06-15;367.97000122;264.49000000;;270.57998657;255.00000000;78.00000000;;333.00000000;;626.80999756;;136.66000366;6.10200000;2.85000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-06-15;592.98999023;334.98000000;53.13000107;52.88999939;0E-8;0E-8;;0E-8;;51.34999847;;51.34999847;4.14800000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-06-15;327.39999390;264.46000000;;30.38999939;37.00000000;0E-8;0E-8;37.00000000;0E-8;91.76000214;;36.72999954;0.24400000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-06-15;264.44000244;211.04000000;;424.76000977;230.50999451;166.94999695;0E-8;397.45999146;0E-8;922.22998047;;67.51000214;3.55100000;4.05000000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-06-15;547.15002441;426.19000000;60.88000107;6.19999981;17.70000076;0E-8;1.00000000;18.70000076;0E-8;7.96999979;;7.96999979;0.11900000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-06-15;154.22000122;132.98000000;;219.97000122;267.00000000;0E-8;0E-8;267.00000000;0E-8;266.70001221;;266.70001221;0.74800000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-06-15;128.16999817;98.92000000;;285.63000488;288.00000000;26.00000000;0E-8;314.00000000;0E-8;298.26000977;;9.96000004;0.75000000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-06-16;109.38999939;26.61000000;;54.27000046;43.00000000;35.00000000;0E-8;78.00000000;0E-8;29.32999992;;4.59000000;1.58000000;3.68930000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-06-16;113.10000000;3.43000000;81.54000000;8.00000000;12.32999992;0E-8;;12.32999992;13.00000000;11.21000004;;11.21000004;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-06-16;303.98000000;258.72000000;99.58000000;247.00000000;247.00000000;0E-8;;247.00000000;;249.74000549;;249.74000549;7.69400000;4.76830000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-06-16;389.28000000;362.19000000;60.03000000;590.00000000;1344.00000000;0E-8;;1344.00000000;;502.60000610;;312.60000610;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-06-16;302.18000000;251.40000000;60.24000000;1220.00000000;1120.00000000;0E-8;;1120.00000000;;504.95999146;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-06-16;251.48000000;229.96000000;;1098.56994629;21.00000000;0E-8;;21.00000000;1070.00000000;513.03997803;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-06-16;230.14000000;143.17000000;;16.20000000;0E-8;0E-8;;0E-8;;513.03997803;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-06-16;251.24000000;137.91000000;;1054.43005371;1066.00000000;0E-8;;1066.00000000;;513.03997803;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-06-16;137.60000000;14.99000000;;1066.00000000;1107.00000000;0E-8;;1107.00000000;;516.10998535;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-06-16;57.30000000;42.70000000;;2238.00000000;1180.00000000;1059.00000000;;2238.00000000;;2152.88989258;;2152.88989258;-0.32200000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-06-16;42.12000000;21.75000000;;2310.39990234;349.00000000;1877.42004395;0E-8;2226.13989258;0E-8;2161.67993164;;6.53000021;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-06-16;20.44000000;4.43000000;;2054.00000000;1440.00000000;614.00000000;0E-8;2054.00000000;0E-8;2181.54003906;;17.40999985;-0.16000000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-06-16;50.61199951;26.83000000;90.59999847;1813.26000977;990.00000000;0E-8;0E-8;990.00000000;0E-8;1676.14001465;;1676.14001465;3.86700000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-06-16;32.22999954;12.10000000;100.00000000;281.26998901;169.00000000;135.00000000;0E-8;304.00000000;0E-8;289.02999878;;289.02999878;-0.20600000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-06-16;30.75000000;6.30000000;;3340.70996094;952.00000000;2424.00000000;0E-8;3376.00000000;;3319.18994141;;3319.18994141;-0.29300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-06-16;96.98999786;4.81000000;;0E-8;3247.00000000;0E-8;0E-8;3247.00000000;0E-8;0E-8;2823.40991211;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-06-16;97.12999725;83.47000000;;4634.41015625;1877.00000000;94.00000000;15.00000000;2039.00000000;3083.52000000;4701.25000000;1877.82995605;4701.25000000;0E-8;7.79800000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-06-16;155.78999329;131.06000000;;1562.00000000;1562.00000000;0E-8;;1562.00000000;;1452.58996582;;796.30999756;6.88900000;35.15600000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-06-16;73.90000153;5.77000000;99.23000336;4441.89013672;5828.00000000;0E-8;0E-8;5828.00000000;0E-8;4400.54980469;;2915.05004883;-21.38800000;96.25100000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-06-16;479.10000000;304.17000000;;33.07000000;31.00000000;0E-8;3.00000000;34.00000000;0E-8;33.24000000;;33.24000000;0.05800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-06-16;89.45000000;73.78000000;;25770.28906250;25377.52929688;0E-8;227.80999756;25605.33007813;0E-8;24292.30078125;;24292.30078125;-2.97400000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-06-16;71.29000000;55.36000000;;24018.43945313;23795.00000000;58.00000000;132.00000000;23985.00000000;0E-8;24228.90039063;;367.20001221;-3.04200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-06-16;87.03199768;53.65000000;91.20999908;141.94999695;212.44999695;0E-8;0E-8;212.44999695;0E-8;137.50999451;;137.50999451;-3.72700000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-06-16;267.40000000;204.03000000;85.17000000;54.63000000;67.00000000;0E-8;4.00000000;71.00000000;0E-8;56.01000000;;56.01000000;-0.31800000;0.26030000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-06-16;213.55000000;113.82000000;;173.00000000;132.00000000;41.00000000;0E-8;173.00000000;0E-8;173.18000000;;173.18000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-06-16;300.07000000;272.28000000;72.68000000;489.73000000;596.00000000;48.00000000;0E-8;644.00000000;0E-8;526.73999023;;526.73999023;0E-8;22.66370000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-06-16;271.85000000;248.91000000;;689.19000244;698.60998535;9.30000019;9.00000000;707.90997314;;580.28002930;;48.93000031;0E-8;22.66370000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-06-16;220.42000000;162.19000000;;1131.78000000;1166.00000000;0E-8;0E-8;1166.00000000;0E-8;1139.36999512;;531.09997559;0.45000000;26.29430000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-06-16;161.46000000;134.76000000;;1158.86000000;1155.00000000;11.00000000;;1166.00000000;;1142.11999512;;4.82000017;0E-8;26.29430000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-06-16;312.66000000;277.78000000;;66.40000000;0E-8;67.00000000;0E-8;67.00000000;0E-8;67.94999695;;67.94999695;0.04000000;1.31030000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-06-16;494.38000000;376.80000000;;24.62000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;26.02000046;;26.02000046;0.02100000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-06-16;372.19000000;255.80000000;;24.23000000;24.00000000;0E-8;;24.00000000;;26.62999916;;0.58999997;0.01200000;0.66000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-06-16;358.56000000;;;48.00000000;;3.00000000;;47.00000000;44.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-06-16;355.64999390;;;41.56000137;35.00000000;1.00000000;;36.00000000;;42.38000107;;42.38000107;0.14500000;0.32000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-06-16;253.07000000;204.80000000;48.55000000;32.27000046;45.00000000;0E-8;0E-8;45.00000000;0E-8;42.40999985;;0E-8;0.12300000;0.35000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-06-16;184.73000000;165.24000000;;210.50000000;212.00000000;0E-8;;212.00000000;;223.50999451;;86.18000031;0.35800000;6.06030000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-06-16;89.87000000;59.93000000;;235.30000305;179.00000000;30.00000000;16.00000000;225.00000000;;261.95999146;;36.84999847;1.01200000;8.83930000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-06-16;59.55000000;37.92000000;;314.97000000;324.00000000;0E-8;;324.00000000;;328.01998901;;65.95999908;0.14500000;11.25830000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-06-16;909.95001221;885.54000000;70.05999756;51.59000000;59.00000000;0E-8;;59.00000000;;49.22000000;;49.22000000;1.10400000;0.50000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-06-16;885.49000000;856.45000000;;64.73500000;64.00000000;0E-8;;64.00000000;;49.22000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-06-16;807.80999756;766.63000000;;108.12999725;116.00000000;0E-8;;116.00000000;;101.59999847;;52.16999817;0.69700000;3.62670000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-06-16;758.14000000;672.11000000;33.45000000;206.15000000;1058.00000000;0E-8;0E-8;1058.00000000;0E-8;300.33999634;;197.28999329;17.81600000;15.53800000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-06-16;660.34000000;621.90000000;48.94000000;1088.67000000;1047.00000000;0E-8;0E-8;1047.00000000;0E-8;351.16000366;;43.02000046;3.60700000;16.84030000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-06-16;620.20001221;558.50000000;;1049.33000000;1216.00000000;0E-8;0E-8;1216.00000000;0E-8;364.61999512;;9.93000031;0.93800000;17.22170000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-06-16;557.90000000;513.35000000;;1258.58000000;785.00000000;484.00000000;;1269.00000000;;371.19000244;;4.11000013;0.71500000;17.60270000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-06-16;512.07000000;495.87000000;;1181.91003418;759.00000000;389.00000000;0E-8;1148.00000000;;387.73001099;;11.75000000;1.17600000;18.08400000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-06-16;494.69000000;393.24000000;;1385.50000000;1323.00000000;0E-8;;1323.00000000;;419.51998901;;26.23999977;5.06100000;21.47130000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-06-16;465.91000366;443.68000000;;1263.93994141;1157.00000000;0E-8;0E-8;1157.00000000;0E-8;469.82998657;;44.93999863;3.85300000;35.49830000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-06-16;838.01000977;749.50000000;24.87999916;12.38000011;14.00000000;0E-8;0E-8;14.00000000;0E-8;14.93000031;;14.93000031;0.32100000;1.94300000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-06-16;664.49000000;574.49000000;;21.00000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;24.59000015;;9.42000008;0.02100000;4.80100000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-06-16;572.46000000;545.82000000;;20.96000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;25.11000061;;0.37000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-06-16;429.42001343;381.95000000;8.60999966;1365.92000000;1418.00000000;0E-8;0E-8;1418.00000000;0E-8;712.53997803;;200.33999634;4.35600000;113.02900000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-06-16;374.37600708;326.09000000;8.43000031;1488.45996094;1345.00000000;0E-8;0E-8;1345.00000000;0E-8;815.47998047;;105.72000122;12.16400000;127.07300000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-06-16;554.96000000;360.79000000;;21.12000084;19.00000000;0E-8;2.00000000;21.00000000;;20.09000015;;20.09000015;0.03200000;0.18970000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-06-16;495.94000244;330.56000000;54.97000000;17.00000000;45.00000000;0E-8;;45.00000000;;22.27000046;;22.27000046;3.45800000;0.41030000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-06-16;83.31999969;33.75000000;;8.81000000;0E-8;8.00000000;0E-8;8.00000000;0E-8;9.89999962;;9.89999962;0.17600000;1.09770000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-06-16;704.71002197;626.00000000;44.93999863;30.62000084;94.00000000;0E-8;0E-8;94.00000000;;41.72999954;;41.72999954;3.83900000;0.17030000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-06-16;614.54000000;;44.45000000;105.33000000;78.00000000;33.00000000;;111.00000000;;47.97999954;;6.07000017;0.51000000;0.20070000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-06-16;615.34997559;556.88000000;52.75000000;10.51000023;37.00000000;0E-8;0E-8;37.00000000;8.00000000;12.97000027;;12.97000027;1.11700000;0.11030000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-06-16;455.00000000;394.60000000;38.09999847;180.02000427;174.00000000;0E-8;0E-8;174.00000000;0E-8;107.90000153;;38.13000107;0.56800000;8.68530000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-06-16;352.20000000;;;199.14000000;;74.00000000;;74.00000000;130.00000000;133.03999329;;24.09000015;0.04400000;9.46700000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-06-16;658.99000000;525.79000000;;15.12000000;14.00000000;0E-8;1.00000000;15.00000000;;15.50000000;;15.50000000;0.03300000;0.09030000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-06-16;437.00000000;355.37000000;;40.00000000;38.00000000;0E-8;2.00000000;40.00000000;;38.18000031;;22.55999947;0.00300000;0.84070000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-06-16;251.23000000;233.00000000;73.00000000;179.12000000;93.00000000;0E-8;0E-8;93.00000000;93.31000000;255.39999390;162.85000610;72.94000244;;12.15930000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-06-16;250.80000000;138.33000000;;93.27000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;0E-8;93.31000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-06-16;138.90000000;;;216.81000000;230.00000000;0E-8;;230.00000000;;284.54998779;192.00000000;29.64999962;0.04700000;13.09030000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-06-16;362.96000000;;65.02000000;4.40000000;;0E-8;;0E-8;15.00000000;9.22000027;86.26000214;2.93000007;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-06-16;398.50000000;;;119.88000000;;0E-8;;115.00000000;;170.00000000;86.26000214;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-06-16;;;;90.00000000;90.00000000;;;90.00000000;;2.96000004;86.26000214;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-06-16;442.56000000;;15.59000000;7.00000000;0E-8;0E-8;;7.00000000;7.00000000;6.28999996;;6.28999996;;0.03030000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-06-16;413.68000000;;91.15000000;10.36000000;;0E-8;;7.00000000;-7.00000000;2.96000004;9.25000000;2.96000004;0.71700000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-06-16;;;;10.36000000;32.00000000;;;32.00000000;;2.96000004;9.25000000;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-06-16;86.05000000;;;10.36000000;124.00000000;0E-8;;124.00000000;;2.96000004;95.51000214;;0.03100000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-06-16;150.96000000;126.05000000;;45.00000000;46.00000000;0E-8;;46.00000000;;53.41999817;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-06-16;793.64000000;754.78000000;46.43000000;42.54999924;114.00000000;0E-8;0E-8;114.00000000;0E-8;40.22999954;;40.22999954;1.88200000;5.50630000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-06-16;741.49000000;674.60000000;29.04000000;131.77000000;86.00000000;0E-8;0E-8;86.00000000;0E-8;65.51999664;;25.18000031;2.91000000;7.31100000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-06-16;629.85000000;521.14000000;20.96000000;141.31000000;478.00000000;0E-8;;478.00000000;;138.30999756;;72.50000000;4.67500000;24.85370000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-06-16;785.80600000;695.24000000;15.56000000;69.48999786;110.73999786;0E-8;;110.73999786;;79.94999695;;79.94999695;4.71500000;4.43200000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-06-16;694.66000000;623.82000000;54.27000000;125.33000000;131.00000000;0E-8;;131.00000000;;85.33000183;;4.17000008;1.00200000;7.89630000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-06-16;623.72000000;565.18000000;59.49000000;142.72000000;137.00000000;0E-8;10.00000000;147.00000000;;86.23000336;;0.52000000;0.61000000;8.73700000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-06-16;564.77000000;517.70000000;;144.81000000;155.00000000;0E-8;;155.00000000;;88.23000336;;1.25000000;1.17800000;10.66900000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-06-16;842.21800000;771.96000000;92.57000000;40.93999863;64.01000214;5.65999985;6.00000000;69.66999817;70.00000000;55.41999817;;55.41999817;4.14200000;3.43930000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-06-16;771.32000000;730.01000000;81.28000000;78.19999695;51.00000000;11.00000000;0E-8;62.00000000;0E-8;66.70999908;;14.02999973;1.70100000;3.98070000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-06-16;593.12000000;515.74000000;89.08000000;244.17000000;190.00000000;0E-8;0E-8;190.00000000;0E-8;188.71000671;;126.30000305;1.29600000;10.56230000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-06-16;498.95600000;435.39000000;9.62000000;880.47000000;1157.00000000;0E-8;0E-8;1157.00000000;0E-8;509.73999023;;98.26000214;7.92000000;63.49670000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-06-16;430.63000000;397.59000000;;1156.44000000;1251.00000000;0E-8;;1251.00000000;;535.85998535;;27.03000069;1.69300000;68.03070000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-06-16;391.88000000;325.67000000;11.44000000;1639.83000000;1369.00000000;0E-8;;1369.00000000;;936.83001709;;401.94000244;12.24700000;114.12670000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-06-16;476.93000000;448.68000000;96.33000000;83.16000000;87.00000000;0E-8;0E-8;87.00000000;0E-8;77.30999756;;77.30999756;0.44600000;0.79270000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-06-16;447.89999390;410.09000000;;77.20999908;89.00000000;0E-8;0E-8;89.00000000;0E-8;81.22000122;;3.20000005;0.68400000;0.81270000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-06-16;353.76000000;326.29000000;;104.15000000;119.00000000;0E-8;0E-8;119.00000000;0E-8;89.01000214;;5.96999979;0.22200000;0.87300000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-06-16;446.50000000;394.86000000;;90.58999634;101.04000092;0E-8;0E-8;101.04000092;0E-8;92.43000031;;92.43000031;2.16300000;0.61070000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-06-16;370.51000000;326.35000000;;118.00000000;118.00000000;0E-8;;118.00000000;0E-8;101.20999908;;7.71000004;0.95200000;0.66070000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-06-16;582.33000000;530.70000000;77.56000000;46.97999954;44.00000000;0E-8;0E-8;44.00000000;0E-8;47.79000000;;47.79000000;0.64700000;0.14000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-06-16;562.61800000;531.66000000;31.49000000;67.56000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;84.82000000;;84.82000000;9.52000000;8.16400000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-06-16;531.49000000;504.89000000;;106.74000000;100.00000000;0E-8;1.00000000;101.00000000;0E-8;86.97000122;;1.85000002;0.30100000;8.43230000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-06-16;467.43000000;398.23000000;22.26000000;121.25000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;126.27999878;;38.27999878;8.78700000;11.14530000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-06-16;398.06000000;385.55000000;;99.04000000;95.00000000;0E-8;2.00000000;97.00000000;0E-8;129.36000061;;2.78999996;0.08700000;11.18530000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-06-16;384.41000366;365.87000000;;151.63000488;158.00000000;0E-8;0E-8;158.00000000;0E-8;199.86999512;;70.05000305;0.21900000;14.71200000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-06-16;366.02000000;351.05000000;;166.54000000;153.00000000;0E-8;0E-8;153.00000000;0E-8;206.47000122;;5.48999977;0.50600000;14.98330000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-06-16;351.01000977;333.37000000;;164.07000732;154.00000000;0E-8;0E-8;154.00000000;0E-8;219.52000427;;11.69999981;0.68800000;15.32530000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-06-16;330.13800049;284.11000000;64.20999908;356.51000977;447.00000000;0E-8;0E-8;447.00000000;0E-8;449.26998901;;145.44000244;13.28500000;23.21900000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-06-16;283.69000000;258.04000000;;440.91000366;449.35000610;0E-8;0E-8;449.35000610;0E-8;500.47000122;;39.13999939;1.87100000;24.06970000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-06-16;257.63400000;235.38000000;;569.09000000;515.00000000;0E-8;0E-8;515.00000000;0E-8;609.29998779;;91.76999664;5.40600000;26.68600000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-06-16;325.48999023;280.50000000;47.63000107;2661.02001953;2540.00000000;0E-8;0E-8;2540.00000000;-135.00000000;2176.91992188;;180.80000305;31.61800000;248.48930000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-06-16;279.40000000;257.92000000;;3159.00000000;3147.00000000;0E-8;12.00000000;3159.00000000;;2771.79003906;2741.27001953;239.77000427;8.95600000;337.55170000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-06-16;344.06000000;309.93000000;;87.96000000;92.00000000;9.00000000;0E-8;101.00000000;0E-8;88.16000000;;88.16000000;0.43400000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-06-16;257.23999023;236.56000000;;3839.00000000;3835.00000000;0E-8;4.00000000;3839.00000000;;3370.65991211;3340.13989258;529.26000977;47.52200000;356.56230000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-06-16;218.41000000;95.51000000;;6326.54000000;5313.00000000;0E-8;;5313.00000000;;5391.18994141;5360.66992188;1391.41003418;23.94500000;393.33700000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-06-16;281.25000000;224.46000000;32.56999969;39.43000000;127.00000000;0E-8;0E-8;127.00000000;0E-8;51.15000153;;51.15000153;7.45600000;0.28030000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-06-16;395.76000000;150.78000000;;63.74000168;50.00000000;12.00000000;;62.00000000;;65.56999969;;65.56999969;0.37000000;0.84330000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-06-16;411.95001221;320.23000000;;51.74000168;48.00000000;0E-8;2.00000000;50.00000000;;54.02000046;;54.02000046;0.02600000;0.48230000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-06-16;320.16000000;180.70000000;;51.74000168;50.00000000;0E-8;;50.00000000;;54.02000046;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-06-16;354.92000000;249.07000000;;62.00000000;61.00000000;0E-8;1.00000000;62.00000000;0E-8;62.50999832;;62.50999832;0.04000000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-06-16;614.84002686;577.17000000;40.43999863;32.47999954;39.63000107;0E-8;0E-8;39.63000107;0E-8;36.83000183;;36.83000183;0.37700000;2.66670000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-06-16;566.29700000;515.87000000;63.55000000;121.47000000;393.00000000;0E-8;;393.00000000;;144.52000427;;107.58999634;19.10000000;9.43930000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-06-16;826.01000977;630.47000000;74.51999664;26.46999931;37.00000000;0E-8;1.00000000;37.00000000;;24.94000053;;24.94000053;1.22300000;1.13930000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-06-16;765.75000000;;63.94000000;-0.12500000;;0E-8;;13.00000000;;4.00000000;;4.00000000;0.01800000;3.86930000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-06-16;743.42999268;;69.75000000;9.52000046;;0E-8;;19.81999969;;13.07000000;30.52000000;13.07000000;1.41700000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-06-16;734.16000000;;66.40000000;4.00000000;;0E-8;;13.72999954;;16.02000000;;16.02000000;0.31000000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-06-16;711.32000000;;40.04000000;66.11600000;;66.00000000;;66.00000000;;28.01000000;;68.97300000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-06-16;447.09000000;427.24000000;53.15000000;113.57000000;141.00000000;0E-8;0E-8;141.00000000;0E-8;153.69000244;124.08000183;110.66000366;5.91400000;53.52270000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-06-16;427.25000000;404.00000000;;194.22000000;173.00000000;0E-8;0E-8;173.00000000;0E-8;181.99000549;152.35000610;29.57999992;1.63300000;62.78500000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-06-16;403.68000000;381.74000000;;171.76000000;223.00000000;13.00000000;0E-8;236.00000000;0E-8;239.35000610;209.44000244;56.90999985;3.09100000;70.18600000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-06-16;381.91800000;357.62000000;49.80000000;238.55999756;215.60000610;0E-8;0E-8;215.60000610;0E-8;277.48001099;247.27000427;30.37999916;13.92700000;75.08430000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-06-16;357.71000000;325.55000000;;222.00000000;222.00000000;0E-8;0E-8;222.00000000;0E-8;295.66000366;264.82998657;11.98999977;6.03300000;80.82830000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-06-16;325.55000000;279.60000000;48.55000000;478.04998779;183.00000000;0E-8;;183.00000000;135.00000000;349.14001465;88.75000000;11.53999996;20.11600000;87.31100000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-06-16;727.16000000;1.10000000;;6.00000000;6.19000006;0E-8;;6.00000000;;0E-8;33.35000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-06-16;439.72000000;337.00000000;36.27000000;281.61000000;608.00000000;0E-8;0E-8;608.00000000;0E-8;284.07000732;;284.07000732;26.56700000;24.05830000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-06-16;332.67000000;288.15000000;;621.00000000;621.00000000;0E-8;;621.00000000;;306.64001465;;20.97999954;3.31700000;24.20830000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-06-16;286.95000000;262.58000000;;624.91000000;653.00000000;0E-8;;653.00000000;;328.39999390;;20.60000038;2.21700000;24.40870000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-06-16;262.38000488;234.71000000;67.26999664;856.00000000;856.00000000;0E-8;;856.00000000;;490.86999512;;162.55999756;5.34000000;29.98100000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-06-16;212.13000000;173.85000000;;926.71002197;784.70001221;0E-8;0E-8;784.70001221;;649.59002686;;170.41999817;10.33800000;32.62330000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-06-16;841.21997070;;71.27999878;7.48000002;26.00000000;0E-8;0E-8;26.00000000;;10.89999962;;10.89999962;0.28200000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-06-16;318.92000000;113.17000000;;70.34000000;62.00000000;0E-8;8.00000000;70.00000000;0E-8;60.64000000;;60.64000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-06-16;733.02001953;605.57000000;71.08999634;154.10000610;396.00000000;0E-8;0E-8;396.00000000;;167.75999451;;167.75999451;2.54700000;6.36130000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-06-16;605.30999756;498.33000000;65.33999634;426.75000000;508.00000000;0E-8;0E-8;508.00000000;-15.00000000;200.13999939;208.46000671;25.11000061;2.05100000;6.43170000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-06-16;796.92999268;706.40000000;46.09999847;12.55000019;17.32999992;0E-8;7.26000023;24.59000015;;12.23999977;;12.23999977;0.24800000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-06-16;705.28000000;605.41000000;;23.28000069;16.32999992;0E-8;7.53000021;23.86000061;;13.43999958;;1.22000003;0.04400000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-06-16;605.48999023;538.43000000;42.24000168;28.59000015;0E-8;0E-8;10.00000000;10.00000000;15.00000000;18.31999969;10.00000000;4.90000010;0.02500000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-06-16;498.42999268;396.78000000;64.16999817;510.95000000;490.00000000;0E-8;;490.00000000;;233.89999390;;14.26000023;4.71200000;7.12170000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-06-16;396.47000000;324.43000000;;485.76998901;406.00000000;16.00000000;;422.00000000;;239.27999878;;5.63000011;1.37000000;7.25130000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-06-16;323.73999023;258.59000000;;471.85000610;270.00000000;75.00000000;0E-8;345.00000000;;273.57000732;;35.47000122;3.35500000;8.28170000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-06-16;258.73000000;241.25000000;;341.97000000;234.00000000;87.00000000;0E-8;321.00000000;0E-8;285.64999390;;14.18999958;0E-8;9.15130000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-06-16;486.82000732;;39.61999893;27.00000000;;13.00000000;;27.00000000;;27.82000000;;27.82000000;0.79700000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-06-16;315.12000000;279.16000000;37.58000000;155.35000000;80.00000000;0E-8;;80.00000000;;170.30000305;;142.47999573;6.19000000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-06-16;278.96000000;183.34000000;;86.17000000;82.00000000;0E-8;;82.00000000;;172.52000427;;1.38999999;0.14000000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-06-16;181.80000000;94.12000000;;112.43000000;85.00000000;0E-8;;85.00000000;;208.77000427;;32.15000153;0.79000000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-06-16;92.79000092;52.98000000;;115.22000122;107.00000000;0E-8;;107.00000000;;245.36000061;;35.75000000;0.86800000;0.47030000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-06-16;239.19000000;147.80000000;;136.16000000;148.00000000;0E-8;18.00000000;166.00000000;0E-8;136.59000000;;136.59000000;0.17100000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-06-16;147.04000000;106.85000000;;247.46000000;228.00000000;13.00000000;6.00000000;247.00000000;0E-8;218.17000000;;76.09000000;0.03100000;1.05030000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-06-16;103.27000000;70.84000000;;258.72000000;222.00000000;0E-8;28.00000000;250.00000000;0E-8;235.60000000;;9.69000000;0.12100000;1.48030000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-06-16;631.24000000;511.81000000;55.06000000;68.20000000;58.00000000;0E-8;19.00000000;77.00000000;;72.36000061;;72.36000061;2.33100000;1.53370000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-06-16;704.34997559;659.67000000;72.63999939;131.96000671;167.46000671;0E-8;13.92000008;181.38000488;0E-8;149.05000305;;149.05000305;0.92900000;0.77070000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-06-16;658.46997070;476.69000000;69.40000153;203.11999512;218.16999817;0E-8;0E-8;218.16999817;0E-8;167.32000732;;15.82999992;1.19200000;0.84030000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-06-16;639.83001709;479.86000000;72.05000305;129.05000305;0E-8;15.86999989;0E-8;15.86999989;0E-8;132.44999695;;132.44999695;3.07400000;0.33000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-06-16;473.80999756;374.87000000;55.81999969;275.80999756;1.00000000;127.00000000;;128.00000000;;379.39001465;;58.77000046;1.89000000;1.39070000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-06-16;367.82000732;264.59000000;;218.19999695;392.00000000;60.00000000;;452.00000000;;535.65997314;;118.12999725;6.12500000;2.85170000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-06-16;593.01000977;334.97000000;53.29000092;26.38999939;0E-8;0E-8;;0E-8;;43.43000031;;43.43000031;4.15200000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-06-16;327.21000000;264.53000000;;24.45000076;37.00000000;0E-8;0E-8;37.00000000;0E-8;77.02999878;;31.05999947;0.24500000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-06-16;264.50000000;211.26000000;;559.85998535;355.35000610;149.83000183;0E-8;505.17999268;0E-8;772.70001221;;71.36000061;3.57600000;4.05200000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-06-16;547.04998779;426.17000000;58.75999832;11.52999973;16.78000069;0E-8;1.00000000;17.78000069;0E-8;7.44000006;;7.44000006;0.11800000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-06-16;154.13999939;132.98000000;;246.10000610;267.00000000;0E-8;0E-8;267.00000000;0E-8;219.38000488;;219.38000488;0.74200000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-06-16;127.97000122;98.93000000;;270.54000854;288.00000000;26.00000000;0E-8;314.00000000;0E-8;244.27000427;;8.18999958;0.74800000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-06-17;109.40000153;26.35000000;;53.99000168;1.00000000;45.00000000;0E-8;46.00000000;0E-8;28.23999977;;3.98000002;1.59100000;3.68870000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-06-17;113.08000000;3.23000000;81.29000000;7.00000000;12.00000000;0E-8;;12.00000000;13.00000000;11.22999954;;11.22999954;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-06-17;303.97000000;258.71000000;99.37000000;200.69999695;247.00000000;0E-8;;247.00000000;;246.60000610;;246.60000610;7.80100000;4.78670000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-06-17;389.26000000;362.19000000;59.82000000;580.00000000;1336.00000000;0E-8;;1336.00000000;;505.95999146;;313.95999146;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-06-17;302.20000000;251.39000000;60.66000000;1220.00000000;1052.00000000;0E-8;;1052.00000000;;503.45999146;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-06-17;251.40000000;229.99000000;;906.83001709;0E-8;0E-8;;0E-8;1053.00000000;509.79998779;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-06-17;229.95000000;143.20000000;;0E-8;0E-8;0E-8;;0E-8;;509.79998779;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-06-17;251.26000000;137.92000000;;1045.71997070;1011.00000000;0E-8;;1011.00000000;;509.79998779;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-06-17;137.58000000;14.97000000;;1011.00000000;1103.00000000;0E-8;;1103.00000000;;513.03997803;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-06-17;57.30000000;42.43000000;;2207.00000000;756.00000000;1451.00000000;;2207.00000000;;2148.41992188;;2148.41992188;-0.32200000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-06-17;41.89000000;21.91000000;;2243.20996094;409.00000000;1903.32995605;0E-8;2312.41992188;0E-8;2155.31005859;;6.51999998;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-06-17;20.39999962;4.49000000;;2224.50000000;1198.00000000;1034.00000000;0E-8;2232.00000000;0E-8;2173.21997070;;17.37999916;-0.16200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-06-17;50.63800049;27.15000000;91.19999695;1878.00000000;1163.00000000;0E-8;0E-8;1163.00000000;0E-8;1670.02001953;;1670.02001953;3.88300000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-06-17;32.20999908;12.10000000;99.79000092;293.64001465;170.00000000;135.00000000;0E-8;305.00000000;0E-8;287.60998535;;287.60998535;-0.20600000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-06-17;30.79999924;6.26000000;;3339.61010742;914.00000000;2405.00000000;0E-8;3320.00000000;;3302.32006836;;3302.32006836;-0.29300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-06-17;97.08000000;4.82000000;;0E-8;2305.00000000;0E-8;0E-8;2305.00000000;0E-8;0E-8;2700.92993164;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-06-17;97.14000000;83.47000000;;4490.97998047;1885.00000000;93.00000000;15.00000000;1997.00000000;2386.65000000;4557.12011719;1856.18994141;4557.12011719;0E-8;7.80600000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-06-17;155.78999329;131.06000000;;1562.00000000;1562.00000000;0E-8;;1562.00000000;;1450.63000488;;800.61999512;7.08500000;35.20200000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-06-17;73.87999725;5.50000000;99.08000183;4240.22021484;4932.00000000;0E-8;10.00000000;4932.00000000;0E-8;4262.08984375;;2772.33007813;-20.97300000;96.35200000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-06-17;479.12000000;304.15000000;;32.93000000;29.00000000;0E-8;3.00000000;32.00000000;0E-8;33.10000000;;33.10000000;0.05800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-06-17;89.40000000;73.74000000;;24802.93945313;23572.08007813;1166.86999512;228.94000244;24967.90039063;0E-8;23916.63085938;;23916.63085938;-2.79100000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-06-17;71.30000000;55.53000000;;24528.43945313;23226.00000000;853.00000000;416.00000000;24495.00000000;0E-8;24654.90039063;;378.26000977;-2.87900000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-06-17;87.02600098;53.44000000;91.06999969;138.10000610;180.39999390;0E-8;0E-8;180.39999390;0E-8;136.89999390;;136.89999390;-3.88500000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-06-17;267.38000000;204.02000000;84.68000000;53.63000000;67.00000000;0E-8;3.00000000;70.00000000;0E-8;55.82000000;;55.82000000;-0.31600000;0.26070000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-06-17;213.55000000;113.82000000;;171.00000000;133.00000000;38.00000000;0E-8;171.00000000;0E-8;171.18000000;;171.18000000;0.00100000;0.18000000;AMDA
