id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-06-17;300.05000000;272.08000000;72.42000000;485.29000000;499.00000000;48.00000000;0E-8;547.00000000;0E-8;534.03997803;;534.03997803;0E-8;22.55730000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-06-17;271.79000000;248.91000000;;592.14001465;695.21002197;9.22000027;9.00000000;704.42999268;;578.47998047;;49.61000061;0E-8;22.55730000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-06-17;220.44000000;162.13000000;;1135.22000000;1101.00000000;0E-8;0E-8;1101.00000000;0E-8;1136.45996094;;536.92999268;0.45600000;26.15870000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-06-17;161.44000244;134.61000000;;1106.71997070;1121.00000000;0E-8;;1121.00000000;;1142.18994141;;4.88000011;0E-8;26.15870000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-06-17;312.64000000;277.76000000;;65.70000000;0E-8;66.00000000;0E-8;66.00000000;0E-8;65.08999634;;65.08999634;0.04000000;1.31070000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-06-17;494.41000000;376.81000000;;23.35000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;25.79000092;;25.79000092;0.02100000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-06-17;372.27000000;255.82000000;;26.35000000;26.00000000;0E-8;;26.00000000;;26.40999985;;0.57999998;0.01200000;0.66000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-06-17;358.50000000;;;47.00000000;;3.00000000;;47.00000000;44.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-06-17;355.73999023;;;42.25000000;35.00000000;1.00000000;;36.00000000;;41.29999924;;41.29999924;0.14700000;0.32000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-06-17;252.77000000;204.80000000;45.20000000;32.15000000;45.00000000;0E-8;0E-8;45.00000000;0E-8;41.38999939;;0E-8;0.12300000;0.35000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-06-17;184.71000000;165.24000000;;209.02000000;212.00000000;0E-8;;212.00000000;;221.97999573;;85.91999817;0.35600000;6.06070000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-06-17;89.90000000;59.97000000;;241.42000000;215.00000000;0E-8;16.00000000;231.00000000;;259.48001099;;36.74000168;1.00900000;8.83870000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-06-17;59.65000000;37.80000000;;308.59000000;305.00000000;0E-8;;305.00000000;;325.33999634;;65.76000214;0.14500000;11.25670000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-06-17;909.90002441;885.55000000;69.58000183;45.96000000;83.00000000;0E-8;;83.00000000;;48.11999893;;48.11999893;1.09000000;0.50000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-06-17;885.48000000;856.72000000;;87.81600000;88.00000000;0E-8;;88.00000000;;48.11999893;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-06-17;807.80999756;766.63000000;;117.00000000;117.00000000;0E-8;;117.00000000;;100.23000336;;51.52000046;0.69200000;3.62330000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-06-17;758.06000000;672.19000000;33.02000000;211.15000000;1063.00000000;0E-8;0E-8;1063.00000000;0E-8;289.51000977;;187.35000610;17.63700000;15.54600000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-06-17;660.38000000;621.67000000;49.23000000;1125.33000000;1042.00000000;0E-8;0E-8;1042.00000000;0E-8;338.22000122;;38.33000183;3.60100000;16.85070000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-06-17;620.03002930;558.38000000;;1011.46000000;1100.00000000;0E-8;0E-8;1100.00000000;0E-8;350.83999634;;8.85000038;0.93600000;17.23330000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-06-17;557.55000000;513.35000000;;1164.47000000;782.00000000;504.00000000;;1286.00000000;;357.36999512;;3.66000009;0.71200000;17.61530000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-06-17;512.09000000;495.71000000;;1316.56000000;807.00000000;501.00000000;0E-8;1308.00000000;;373.60000610;;10.47000027;1.17300000;18.09800000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-06-17;494.70000000;393.24000000;;1346.83000000;1326.00000000;0E-8;;1326.00000000;;404.04998779;;23.37999916;5.04400000;21.49270000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-06-17;465.95999146;443.69000000;;1201.39001465;1125.00000000;0E-8;0E-8;1125.00000000;0E-8;452.01998901;;40.88000107;3.84200000;35.54670000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-06-17;837.97998047;749.50000000;24.79999924;9.14000034;14.00000000;0E-8;0E-8;14.00000000;0E-8;14.55000019;;14.55000019;0.31800000;1.94600000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-06-17;664.67000000;574.50000000;;24.20000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;23.93000031;;9.18999958;0.02100000;4.81200000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-06-17;572.41000000;545.87000000;;20.50000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;24.37000084;;0.36000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-06-17;429.42999268;382.00000000;8.64000034;1282.35998535;1265.00000000;0E-8;0E-8;1265.00000000;0E-8;698.28997803;;202.53999329;4.33300000;113.28800000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-06-17;374.39599609;326.07000000;8.59000015;1382.72998047;1287.00000000;0E-8;0E-8;1287.00000000;0E-8;815.84002686;;103.37999725;12.15900000;127.36600000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-06-17;554.96002197;360.78000000;;19.00000000;17.00000000;0E-8;2.00000000;19.00000000;;19.73999977;;19.73999977;0.03200000;0.18930000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-06-17;495.91400146;330.56000000;54.90000000;19.00000000;50.00000000;0E-8;;50.00000000;;22.29999924;;22.29999924;3.49300000;0.41070000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-06-17;83.30000305;33.75000000;;9.07999992;3.03999996;7.67000008;0E-8;10.71000004;0E-8;9.85000038;;9.85000038;0.17500000;1.09530000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-06-17;704.66998291;626.00000000;44.72999954;30.69000053;94.00000000;0E-8;0E-8;94.00000000;;41.18999863;;41.18999863;3.83300000;0.17070000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-06-17;614.51000000;;44.29000000;105.33000000;78.00000000;33.00000000;;111.00000000;;47.31999969;;5.98999977;0.51000000;0.20130000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-06-17;615.28002930;556.90000000;52.38000107;9.73999977;36.00000000;0E-8;0E-8;36.00000000;8.00000000;11.85999966;;11.85999966;1.11200000;0.11070000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-06-17;454.98999023;394.60000000;38.06000137;176.99000549;180.00000000;0E-8;0E-8;180.00000000;0E-8;104.87000275;;37.43999863;0.56900000;8.71070000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-06-17;352.16000000;;;193.96000000;;74.00000000;;74.00000000;121.00000000;131.02999878;;23.12999916;0.04300000;9.49400000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-06-17;658.99000000;525.78000000;;15.00000000;14.00000000;0E-8;1.00000000;15.00000000;;15.23999977;;15.23999977;0.03300000;0.09070000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-06-17;436.98000000;355.32000000;;36.00000000;34.00000000;0E-8;2.00000000;36.00000000;;36.13999939;;20.85000038;0.00300000;0.84130000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-06-17;251.17000000;233.00000000;67.00000000;175.99000000;94.00000000;0E-8;0E-8;94.00000000;89.19000000;255.42999268;163.19000244;75.08999634;;12.18870000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-06-17;250.72000000;138.32000000;;89.28000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;0E-8;89.19000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-06-17;138.80000000;;;227.11000000;230.00000000;0E-8;;230.00000000;;285.94000244;193.69999695;30.52000046;0.04700000;13.12070000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-06-17;362.87000000;;60.78000000;-5.67000000;;0E-8;;0E-8;15.00000000;10.18000031;85.30000305;3.24000001;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-06-17;398.61000000;;;118.12800000;;0E-8;;114.00000000;;171.00000000;85.30000305;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-06-17;;;;100.00000000;100.00000000;;;100.00000000;;3.26999998;85.30000305;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-06-17;442.60000000;;15.59000000;8.00000000;0E-8;0E-8;;8.00000000;8.00000000;6.94000006;;6.94000006;;0.03070000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-06-17;413.69000000;;91.22000000;10.36000000;;0E-8;;7.00000000;-8.00000000;3.26999998;10.21000004;3.26999998;0.71700000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-06-17;;;;10.36000000;24.00000000;;;24.00000000;;3.26999998;10.21000004;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-06-17;86.00000000;;;10.36000000;124.00000000;0E-8;;124.00000000;;3.26999998;95.51000214;;0.03100000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-06-17;151.00000000;126.04000000;;59.00000000;47.00000000;0E-8;;47.00000000;;67.44000244;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-06-17;793.56000000;755.51000000;45.91000000;43.33000000;125.00000000;0E-8;0E-8;125.00000000;0E-8;40.08000183;;40.08000183;1.89200000;5.52270000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-06-17;741.52000000;674.60000000;29.15000000;131.82000000;86.00000000;0E-8;0E-8;86.00000000;0E-8;65.23999786;;25.09000015;2.91100000;7.33200000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-06-17;629.70000000;521.35000000;20.71000000;138.57000000;527.00000000;0E-8;;527.00000000;;137.97000122;;72.52999878;4.66200000;24.87730000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-06-17;785.77800000;695.38000000;15.51000000;68.80999756;133.08999634;0E-8;;133.08999634;;77.95999908;;77.95999908;4.70900000;4.45400000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-06-17;694.67000000;623.81000000;54.60000000;135.67000000;130.00000000;0E-8;;130.00000000;;82.91000366;;4.03999996;1.00000000;7.92270000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-06-17;623.72000000;565.13000000;59.49000000;143.00000000;133.00000000;0E-8;10.00000000;143.00000000;;83.91999817;;0.50000000;0.61000000;8.76400000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-06-17;564.75000000;517.65000000;;132.81000000;143.00000000;0E-8;;143.00000000;;86.29000092;;1.21000000;1.17800000;10.69800000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-06-17;842.20800000;771.92000000;92.37000000;46.06999969;63.36999893;3.22000003;3.00000000;66.58999634;67.00000000;55.84999847;;55.84999847;4.14700000;3.45870000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-06-17;771.35000000;729.62000000;82.09000000;94.42000000;59.00000000;11.00000000;0E-8;70.00000000;0E-8;69.75000000;;14.11999989;1.70700000;4.00130000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-06-17;593.09000000;515.77000000;88.91000000;177.75000000;198.00000000;0E-8;0E-8;198.00000000;0E-8;193.78999329;;127.08000183;1.29800000;10.62470000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-06-17;498.92200000;434.96000000;9.54000000;901.71000000;1030.00000000;0E-8;0E-8;1030.00000000;0E-8;511.20001221;;95.12999725;7.93200000;63.62330000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-06-17;430.49000000;397.39000000;;1025.09000000;1134.00000000;0E-8;;1134.00000000;;538.47998047;;27.76000000;1.69500000;68.16130000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-06-17;391.93000000;325.66000000;11.86000000;1596.83000000;1326.00000000;0E-8;;1326.00000000;;939.82000732;;402.98001099;12.27900000;114.34330000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-06-17;476.92001343;448.70000000;95.80999756;84.08000183;86.00000000;0E-8;0E-8;86.00000000;0E-8;77.29000092;;77.29000092;0.44700000;0.79530000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-06-17;448.00000000;410.04000000;;103.51000214;74.00000000;0E-8;0E-8;74.00000000;0E-8;80.48999786;;3.20000005;0.68600000;0.81530000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-06-17;353.78000000;326.18000000;;73.84000000;72.00000000;0E-8;0E-8;72.00000000;0E-8;86.91000366;;5.96000004;0.22300000;0.87600000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-06-17;446.47000122;395.95000000;;86.93000031;110.95999908;0E-8;0E-8;110.95999908;0E-8;91.58000183;;91.58000183;2.16600000;0.61130000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-06-17;370.51000977;326.26000000;;106.00000000;106.00000000;0E-8;;106.00000000;0E-8;99.75000000;;7.63999987;0.95200000;0.66130000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-06-17;582.32000000;530.80000000;77.37000000;47.02000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;46.47000000;;46.47000000;0.64800000;0.14000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-06-17;562.61000000;531.68000000;31.40000000;67.57000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;81.91000000;;81.91000000;9.44100000;8.23800000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-06-17;531.50000000;504.90000000;;102.91999817;100.00000000;0E-8;1.00000000;101.00000000;0E-8;84.39000000;;1.87000000;0.29800000;8.50470000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-06-17;467.43600000;398.26000000;22.32000000;122.26000000;100.00000000;0E-8;0E-8;100.00000000;0E-8;124.23000336;;38.70999908;8.74100000;11.22070000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-06-17;398.10000000;385.55000000;;99.05000000;95.00000000;0E-8;2.00000000;97.00000000;0E-8;127.16000366;;2.68000007;0.08600000;11.26070000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-06-17;384.40000000;365.86000000;;144.72999573;146.00000000;0E-8;0E-8;146.00000000;0E-8;194.63000488;;67.19999695;0.21700000;14.80400000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-06-17;366.05000000;351.07000000;;161.22000000;153.00000000;0E-8;0E-8;153.00000000;0E-8;200.50999451;;5.26999998;0.50200000;15.07670000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-06-17;350.98001099;333.46000000;;168.83000183;178.89999390;0E-8;0E-8;178.89999390;0E-8;212.42999268;;11.22999954;0.68200000;15.42070000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-06-17;330.12200000;284.11000000;64.08000000;359.57000732;450.00000000;0E-8;0E-8;450.00000000;0E-8;427.67001343;;137.61999512;13.18400000;23.41800000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-06-17;283.74000000;258.02000000;;471.25000000;429.00000000;0E-8;0E-8;429.00000000;0E-8;478.64999390;;42.61000061;1.85500000;24.27930000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-06-17;257.64600000;235.38000000;;543.54000000;514.00000000;0E-8;0E-8;514.00000000;0E-8;591.17999268;;99.88999939;5.35200000;26.92200000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-06-17;325.50000000;280.60000000;47.83000183;2788.12011719;2763.00000000;0E-8;0E-8;2763.00000000;-103.00000000;2170.38989258;;177.19000244;31.46300000;249.00870000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-06-17;279.44000000;257.89000000;;3211.69000000;3052.00000000;0E-8;12.00000000;3064.00000000;;2736.42993164;2705.65991211;236.00999451;8.90500000;338.25330000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-06-17;344.08000000;309.65000000;;85.35000000;75.00000000;6.00000000;0E-8;81.00000000;0E-8;86.68000000;;86.68000000;0.43300000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-06-17;257.23999023;236.51000000;;3741.00000000;3737.00000000;0E-8;4.00000000;3741.00000000;;3378.41992188;3347.63989258;503.60000610;47.02300000;357.30470000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-06-17;218.47000000;95.54000000;;6231.41000000;5360.00000000;0E-8;;5360.00000000;;5394.54003906;5363.75976563;1384.60998535;23.70200000;394.52400000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-06-17;281.22601318;224.47000000;32.31000137;39.42000000;127.00000000;0E-8;0E-8;127.00000000;0E-8;50.45000076;;50.45000076;7.40500000;0.28070000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-06-17;395.77000000;150.77000000;;63.74000168;50.00000000;12.00000000;;62.00000000;;64.98999786;;64.98999786;0.36800000;0.84670000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-06-17;411.85998535;320.22000000;;48.95999908;48.00000000;0E-8;2.00000000;50.00000000;;52.70000076;;52.70000076;0.02600000;0.48470000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-06-17;320.18000000;180.69000000;;48.95999908;50.00000000;0E-8;;50.00000000;;52.70000076;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-06-17;354.93000000;249.06000000;;61.12000000;60.00000000;0E-8;1.00000000;61.00000000;0E-8;61.81000137;;61.81000137;0.03900000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-06-17;614.80999756;577.17000000;38.95999908;32.40000153;39.54000092;0E-8;0E-8;39.54000092;0E-8;36.65000153;;36.65000153;0.37600000;2.66330000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-06-17;566.26700000;515.87000000;63.38000000;121.28000000;406.00000000;0E-8;;406.00000000;;142.25000000;;105.50000000;19.06300000;9.42870000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-06-17;825.95001221;630.47000000;74.05000305;15.93999958;37.00000000;0E-8;1.00000000;37.00000000;;20.80999947;;20.80999947;1.22000000;1.16870000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-06-17;765.72000000;;63.70000000;5.13800000;;0E-8;;13.00000000;;4.00000000;;4.00000000;0.01800000;3.86870000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-06-17;743.42000000;;69.66000000;9.47000027;;0E-8;;19.77000046;;13.38000000;30.78000000;13.38000000;1.40200000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-06-17;734.15000000;;66.27000000;6.00000000;;0E-8;;13.60000038;;15.82000000;;15.82000000;0.30600000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-06-17;711.30000000;;39.86000000;70.88400000;;71.00000000;;71.00000000;;31.01000000;;69.63700000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-06-17;447.09000000;427.25000000;53.15000000;138.00000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;157.13999939;127.06999969;113.47000122;5.87300000;53.55530000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-06-17;427.23000000;404.02000000;;157.85000000;172.00000000;0E-8;0E-8;172.00000000;0E-8;181.28999329;151.47999573;25.87999916;1.62400000;62.86000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-06-17;403.66000000;381.75000000;;209.31000000;222.00000000;13.00000000;0E-8;235.00000000;0E-8;231.42999268;201.82000732;49.79000092;3.07400000;70.29200000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-06-17;381.92200000;357.65000000;49.89000000;239.36999512;216.41999817;0E-8;0E-8;216.41999817;0E-8;271.29000854;241.25999451;30.72999954;13.86700000;75.20870000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-06-17;357.71000000;325.54000000;;222.00000000;222.00000000;0E-8;0E-8;222.00000000;0E-8;286.76998901;256.61999512;12.13000000;6.00500000;80.97670000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-06-17;325.55999756;279.61000000;48.75000000;361.07000732;178.00000000;0E-8;;178.00000000;103.00000000;320.25000000;86.13999939;11.31000042;20.03500000;87.49200000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-06-17;727.15000000;;;2.00000000;6.19999981;0E-8;;6.00000000;;0E-8;33.68000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-06-17;439.69000000;336.95000000;36.20000000;281.61000000;608.00000000;0E-8;0E-8;608.00000000;0E-8;289.45001221;;289.45001221;26.81500000;24.10670000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-06-17;332.69000244;288.14000000;;653.83001709;622.00000000;0E-8;;622.00000000;;306.83999634;;19.62999916;3.34200000;24.25670000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-06-17;286.94000000;262.59000000;;649.98000000;664.00000000;0E-8;;664.00000000;;325.98999023;;19.28000069;2.22900000;24.45730000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-06-17;262.35000610;234.71000000;65.73000336;762.90002441;857.00000000;0E-8;;857.00000000;;479.73001099;;152.13999939;5.56700000;30.02200000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-06-17;212.16000000;173.48000000;;994.50000000;760.46002197;20.85000038;0E-8;781.30999756;;637.52001953;;159.50000000;10.58100000;32.66670000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-06-17;841.09997559;;70.51000214;13.10999966;27.00000000;0E-8;0E-8;27.00000000;;11.27999973;;11.27999973;0.28000000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-06-17;318.78000000;113.11000000;;62.75000000;55.00000000;0E-8;8.00000000;63.00000000;0E-8;56.55000000;;56.55000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-06-17;732.82000732;605.45000000;70.51999664;151.53999329;402.00000000;0E-8;0E-8;402.00000000;;152.38999939;;152.38999939;2.51900000;6.36270000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-06-17;605.27001953;498.31000000;64.51999664;454.89000000;491.00000000;0E-8;0E-8;491.00000000;-20.00000000;197.02999878;209.47000122;36.50999832;2.03700000;6.43330000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-06-17;796.86999512;706.41000000;45.75999832;11.43999958;14.35999966;0E-8;7.26999998;21.62999916;;13.82999992;;13.82999992;0.24500000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-06-17;705.29000000;605.40000000;;20.71999931;12.97999954;0E-8;7.51000023;20.48999977;;15.46000004;;1.76999998;0.04400000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-06-17;605.38000488;538.44000000;40.88999939;27.05999947;0E-8;0E-8;10.00000000;10.00000000;21.00000000;22.44000053;10.00000000;7.13000011;0.02500000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-06-17;498.45001221;396.82000000;64.26000214;548.90002441;507.00000000;0E-8;;507.00000000;;237.58999634;;18.25000000;4.68700000;7.12330000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-06-17;396.52000000;324.50000000;;500.06000000;453.00000000;15.00000000;;468.00000000;;243.25999451;;7.21000004;1.35900000;7.25270000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-06-17;323.82998657;258.60000000;;486.70999146;272.00000000;72.00000000;0E-8;344.00000000;;287.10000610;;45.38999939;3.32500000;8.28330000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-06-17;258.71000000;241.31000000;;346.00000000;270.00000000;83.00000000;0E-8;353.00000000;0E-8;302.44000244;;18.15999985;0E-8;9.15270000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-06-17;486.82000732;;39.61999893;27.00000000;;13.00000000;;27.00000000;;27.82000000;;27.82000000;0.79400000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-06-17;315.14999390;279.15000000;37.70000076;132.36999512;87.00000000;0E-8;;87.00000000;;145.71000671;;117.88999939;6.18200000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-06-17;279.00000000;183.39000000;;87.08000000;85.00000000;0E-8;;85.00000000;;148.27999878;;1.24000001;0.13900000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-06-17;181.67000000;94.35000000;;119.21000000;139.00000000;0E-8;;139.00000000;;183.38999939;;28.85000038;0.78900000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-06-17;93.05000305;53.02000000;;162.27999878;108.00000000;0E-8;;108.00000000;;216.52000427;;32.08000183;0.86700000;0.47070000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-06-17;239.11000000;147.49000000;;120.74000000;107.00000000;0E-8;18.00000000;125.00000000;0E-8;121.17000000;;121.17000000;0.17100000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-06-17;147.04000000;106.57000000;;183.00000000;164.00000000;13.00000000;6.00000000;183.00000000;0E-8;189.66000366;;64.62999725;0.03100000;1.05070000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-06-17;103.30000000;70.44000000;;190.64000000;161.00000000;0E-8;28.00000000;189.00000000;0E-8;203.22999573;;8.22999954;0.12000000;1.48070000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-06-17;631.23000000;511.81000000;54.94000000;68.20000000;58.00000000;0E-8;19.00000000;77.00000000;;69.98999786;;69.98999786;2.33100000;1.54730000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-06-17;704.08001709;659.66000000;61.56000137;96.79000092;165.53999329;0E-8;13.67000008;179.21000671;0E-8;133.60000610;;133.60000610;0.92100000;0.77130000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-06-17;658.28002930;476.83000000;65.59999847;222.69000244;279.63000488;0E-8;0E-8;279.63000488;0E-8;151.64999390;;14.18999958;1.19200000;0.84070000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-06-17;639.91998291;479.94000000;72.37999725;108.18000031;8.26000023;14.92000008;0E-8;23.18000031;0E-8;111.59999847;;111.59999847;3.08100000;0.33000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-06-17;474.05999756;374.84000000;57.50999832;334.86999512;0E-8;128.00000000;;128.00000000;;344.79998779;;59.63999939;1.88400000;1.39130000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-06-17;367.67001343;264.57000000;;224.77999878;401.00000000;57.00000000;;458.00000000;;455.26998901;;88.41999817;6.14600000;2.85330000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-06-17;593.04998779;334.97000000;53.61999893;53.00999832;0E-8;0E-8;;0E-8;;39.00999832;;39.00999832;4.15500000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-06-17;326.90000000;264.48000000;;21.93000000;42.00000000;0E-8;0E-8;42.00000000;0E-8;68.33000183;;27.89999962;0.24600000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-06-17;264.49000000;211.42000000;;584.66998291;440.45001221;153.33999634;0E-8;593.78997803;0E-8;676.40002441;;77.27999878;3.58700000;4.05400000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-06-17;546.86999512;426.20000000;55.18999863;4.00000000;13.53999996;0E-8;1.00000000;14.53999996;0E-8;9.65999985;;9.65999985;0.12100000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-06-17;154.16999817;132.84000000;;220.83999634;213.00000000;0E-8;0E-8;213.00000000;0E-8;214.55000305;;214.55000305;0.73700000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-06-17;127.81999969;98.45000000;;185.22999573;191.00000000;26.00000000;0E-8;217.00000000;0E-8;224.27000427;;8.01000023;0.74500000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-06-18;109.40000153;26.48000000;;51.00000000;18.00000000;33.00000000;0E-8;51.00000000;0E-8;26.85000038;;3.28999996;1.60200000;3.68800000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-06-18;113.07000000;3.23000000;81.16000000;8.00000000;12.77000046;0E-8;;12.77000046;13.00000000;12.57999992;;12.57999992;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-06-18;303.95999146;258.71000000;99.22000122;212.27999878;247.00000000;0E-8;;247.00000000;;245.22000122;;245.22000122;7.91100000;4.80500000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-06-18;389.23000000;362.19000000;59.50000000;580.00000000;1336.00000000;0E-8;;1336.00000000;;508.36999512;;314.36999512;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-06-18;302.21000000;251.39000000;60.86000000;1220.00000000;1024.00000000;0E-8;;1024.00000000;;504.00000000;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-06-18;251.34000000;229.88000000;;997.55999756;16.00000000;0E-8;;16.00000000;1055.00000000;506.92001343;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-06-18;230.16000000;143.15000000;;9.26000000;0E-8;0E-8;;0E-8;;506.92001343;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-06-18;251.15000000;137.87000000;;912.10998535;1051.00000000;0E-8;;1051.00000000;;506.92001343;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-06-18;137.56000000;14.97000000;;1051.00000000;1108.00000000;0E-8;;1108.00000000;;509.79998779;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-06-18;57.30000000;42.33000000;;2177.00000000;746.00000000;1431.00000000;;2177.00000000;;2103.89990234;;2103.89990234;-0.32100000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-06-18;41.92000000;21.88000000;;2196.76000977;406.00000000;1782.00000000;0E-8;2187.72998047;0E-8;2113.98999023;;6.38000011;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-06-18;20.22999954;4.46000000;;2117.37988281;1218.00000000;931.00000000;0E-8;2149.00000000;0E-8;2134.44995117;;17.02000046;-0.16200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-06-18;50.65399933;27.43000000;91.58000183;1725.79003906;1285.00000000;0E-8;0E-8;1285.00000000;0E-8;1640.56005859;;1640.56005859;3.89400000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-06-18;32.22999954;11.92000000;100.00000000;288.35998535;162.00000000;105.00000000;0E-8;277.00000000;0E-8;286.76000977;;286.76000977;-0.20700000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-06-18;30.83000000;6.20000000;;3284.76000977;932.00000000;2342.00000000;0E-8;3273.00000000;;3295.83007813;;3295.83007813;-0.29300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-06-18;97.12999725;4.79000000;;0E-8;2300.00000000;0E-8;0E-8;2300.00000000;0E-8;0E-8;2594.79003906;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-06-18;97.13999939;83.50000000;;4380.83007813;1890.00000000;93.00000000;15.00000000;1999.00000000;2316.35000000;4429.33984375;1834.56005859;4429.33984375;0E-8;7.81400000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-06-18;155.77999878;131.06000000;;1499.73999023;1562.00000000;0E-8;;1562.00000000;;1437.79003906;;791.60998535;7.27500000;35.24800000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-06-18;73.86000061;5.45000000;98.91999817;4089.80004883;4781.00000000;0E-8;0E-8;4781.00000000;0E-8;4134.25976563;;2647.84008789;-20.52000000;96.45300000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-06-18;479.12000000;304.15000000;;33.00000000;30.00000000;0E-8;3.00000000;33.00000000;0E-8;33.07000000;;33.07000000;0.05800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-06-18;89.20000000;73.68000000;;23030.82031250;23182.71093750;294.45001221;213.47000122;23690.63085938;0E-8;22905.61914063;;22905.61914063;-2.56000000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-06-18;71.28000000;55.43000000;;23811.11914063;23506.00000000;239.00000000;133.00000000;23878.00000000;0E-8;24265.97070313;;391.45999146;-2.71000000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-06-18;87.01599884;53.56000000;90.83000183;133.32000732;203.82000732;0E-8;0E-8;203.82000732;0E-8;137.16000366;;137.16000366;-4.02700000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-06-18;267.36000000;204.02000000;84.18000000;54.63000000;67.00000000;0E-8;4.00000000;71.00000000;0E-8;55.62000000;;55.62000000;-0.31200000;0.26100000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-06-18;213.55000000;113.78000000;;165.00000000;129.00000000;36.00000000;0E-8;165.00000000;0E-8;165.18000000;;165.18000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-06-18;300.04000000;272.08000000;72.28000000;512.15000000;495.00000000;48.00000000;0E-8;543.00000000;0E-8;539.90002441;;539.90002441;0E-8;22.45100000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-06-18;271.75000000;248.80000000;;585.28997803;651.07000732;9.07999992;9.00000000;660.15002441;;585.90002441;;50.15000153;0E-8;22.45100000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-06-18;220.43000000;162.19000000;;1157.88000000;1175.00000000;0E-8;0E-8;1175.00000000;0E-8;1141.67004395;;543.67999268;0.46000000;26.02300000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-06-18;161.44000244;134.70000000;;1124.00000000;1124.00000000;0E-8;;1124.00000000;;1145.08996582;;4.94000006;0E-8;26.02300000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-06-18;312.65000000;277.75000000;;66.15000000;0E-8;66.00000000;0E-8;66.00000000;0E-8;65.87999725;;65.87999725;0.04100000;1.31100000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-06-18;494.51000000;376.80000000;;23.16000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;25.53000069;;25.53000069;0.02100000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-06-18;372.11000000;255.83000000;;26.31000000;27.00000000;0E-8;;27.00000000;;26.14999962;;0.56999999;0.01300000;0.66000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-06-18;358.46000000;;;45.00000000;;3.00000000;;46.00000000;43.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-06-18;355.79998779;;;39.16999817;34.00000000;1.00000000;;35.00000000;;40.65999985;;40.65999985;0.15000000;0.32000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-06-18;252.50000000;204.80000000;42.20999908;33.54000092;45.00000000;0E-8;0E-8;45.00000000;0E-8;40.70999908;;0E-8;0.12300000;0.35000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-06-18;184.66000000;165.24000000;;204.63000000;212.00000000;0E-8;;212.00000000;;216.77000427;;84.04000092;0.35300000;6.06100000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-06-18;89.92000000;60.02000000;;256.94000244;234.00000000;0E-8;16.00000000;250.00000000;;255.30999756;;35.93999863;1.00400000;8.83800000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-06-18;59.71000000;37.91000000;;317.20000000;315.00000000;0E-8;;315.00000000;;319.80999756;;64.31999969;0.14500000;11.25500000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-06-18;909.84002686;885.46000000;69.01000214;46.56000000;91.00000000;0E-8;;91.00000000;;47.06999969;;47.06999969;1.07400000;0.50000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-06-18;885.45000000;856.80000000;;94.44900000;95.00000000;0E-8;;95.00000000;;47.06999969;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-06-18;807.85000000;766.63000000;;131.74000549;116.00000000;0E-8;;116.00000000;;99.20000000;;51.56000137;0.68600000;3.62000000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-06-18;758.00000000;672.17000000;32.70000000;417.11000000;1056.00000000;0E-8;0E-8;1056.00000000;0E-8;282.16000366;;181.25000000;17.47400000;15.55400000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-06-18;660.41000000;621.10000000;49.45000000;1083.50000000;1021.00000000;0E-8;0E-8;1021.00000000;0E-8;326.08999634;;36.88999939;3.59300000;16.86100000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-06-18;619.70001221;558.42000000;;1032.29003906;1200.00000000;0E-8;0E-8;1200.00000000;0E-8;338.14001465;;8.51000023;0.93400000;17.24500000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-06-18;557.66000000;513.35000000;;1245.19000000;781.00000000;426.00000000;;1207.00000000;;344.30999756;;3.51999998;0.70900000;17.62800000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-06-18;511.92000000;495.74000000;;1244.01000000;817.00000000;499.00000000;0E-8;1316.00000000;;359.82998657;;10.07999992;1.16900000;18.11200000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-06-18;494.74000000;393.24000000;;1408.33000000;1325.00000000;0E-8;;1325.00000000;;389.22000122;;22.51000023;5.02500000;21.51400000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-06-18;465.95001221;443.79000000;;1227.71997070;1243.00000000;0E-8;0E-8;1243.00000000;0E-8;436.04000854;;40.02000046;3.82800000;35.59500000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-06-18;837.92999268;749.50000000;24.65999985;5.90000010;14.00000000;0E-8;0E-8;14.00000000;0E-8;14.05000019;;14.05000019;0.31700000;1.94900000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-06-18;664.77000000;574.54000000;;25.16000000;24.00000000;0E-8;0E-8;24.00000000;0E-8;23.18000031;;8.86999989;0.02100000;4.82300000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-06-18;572.48000000;545.87000000;;24.20000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;23.62000084;;0.35000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-06-18;429.54000854;381.62000000;8.94999981;1352.97000000;1162.00000000;0E-8;0E-8;1162.00000000;0E-8;675.91998291;;200.13000488;4.43200000;113.54700000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-06-18;374.40200806;326.09000000;8.64000034;1269.72998047;1241.00000000;0E-8;0E-8;1241.00000000;0E-8;800.77001953;;100.11000061;12.14300000;127.65900000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-06-18;554.95001221;360.76000000;;18.87999916;17.00000000;0E-8;2.00000000;19.00000000;;19.52000046;;19.52000046;0.03100000;0.18900000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-06-18;495.89000000;330.56000000;54.83000000;22.00000000;50.00000000;0E-8;;50.00000000;;22.34000015;;22.34000015;3.52800000;0.41100000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-06-18;83.29000092;33.75000000;;7.84999990;0.66000003;8.00000000;0E-8;8.65999985;0E-8;9.01000023;;9.01000023;0.17500000;1.09300000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-06-18;704.63000488;626.00000000;44.52000046;30.77000046;94.00000000;0E-8;0E-8;94.00000000;;40.58000183;;40.58000183;3.82700000;0.17100000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-06-18;614.48000000;;44.13000000;105.33000000;78.00000000;33.00000000;;111.00000000;;46.63999939;;5.90000010;0.50900000;0.20200000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-06-18;615.21002197;556.87000000;52.00999832;9.74000000;36.00000000;0E-8;0E-8;36.00000000;8.00000000;12.13000011;;12.13000011;1.10800000;0.11100000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-06-18;454.98001099;394.60000000;38.02000046;172.99000000;176.00000000;0E-8;0E-8;176.00000000;0E-8;101.55999756;;37.31999969;0.57000000;8.73600000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-06-18;352.28000000;;;201.01000000;;74.00000000;;74.00000000;124.00000000;127.12000275;;22.25000000;0.04300000;9.52100000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-06-18;659.01000000;525.78000000;;15.23000000;14.00000000;0E-8;1.00000000;15.00000000;;15.11999989;;15.11999989;0.03300000;0.09100000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-06-18;436.99000000;355.34000000;;36.00000000;34.00000000;0E-8;2.00000000;36.00000000;;36.56000137;;21.42000008;0.00300000;0.84200000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-06-18;251.25000000;233.00000000;75.00000000;174.02000000;94.00000000;0E-8;0E-8;94.00000000;70.43000000;252.89999390;163.46000671;74.29000092;;12.21800000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-06-18;250.98000000;138.15000000;;70.35000000;68.00000000;0E-8;0E-8;68.00000000;0E-8;0.02000000;70.43000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-06-18;139.43000000;;;209.53000000;188.00000000;0E-8;;188.00000000;;284.16000366;194.72999573;30.20000076;0.04700000;13.15100000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-06-18;362.95000000;;64.59000000;5.09000000;;0E-8;;0E-8;15.00000000;9.81999969;82.73999786;3.11999989;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-06-18;398.51000000;;;123.24700000;;0E-8;;127.00000000;;172.00000000;82.73999786;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-06-18;;;;102.00000000;102.00000000;;;102.00000000;;3.15000010;82.73999786;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-06-18;442.58000000;;15.59000000;8.00000000;0E-8;0E-8;;8.00000000;8.00000000;6.69999981;;6.69999981;;0.03100000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-06-18;413.70000000;;91.28000000;10.36000000;;0E-8;;7.00000000;-8.00000000;3.15000010;9.85000038;3.15000010;0.71600000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-06-18;;;;10.36000000;24.00000000;;;24.00000000;;3.15000010;9.85000038;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-06-18;86.27000000;;;10.36000000;124.00000000;0E-8;;124.00000000;;3.15000010;92.58999634;;0.03100000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-06-18;151.04000000;126.05000000;;59.00000000;46.00000000;0E-8;;46.00000000;;67.44999695;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-06-18;793.48000000;755.85000000;45.39000000;34.34000000;116.00000000;0E-8;0E-8;116.00000000;0E-8;39.93000031;;39.93000031;1.90500000;5.53900000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-06-18;741.55000000;674.60000000;29.26000000;131.87000000;86.00000000;0E-8;0E-8;86.00000000;0E-8;65.01000214;;25.00000000;2.91400000;7.35300000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-06-18;629.57000000;521.20000000;20.48000000;150.31000000;487.00000000;0E-8;;487.00000000;;137.66999817;;72.48999786;4.65200000;24.90100000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-06-18;785.75600000;695.29000000;15.47000000;68.47000122;118.88999939;0E-8;;118.88999939;;76.56999969;;76.56999969;4.70300000;4.47600000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-06-18;694.69000000;623.81000000;55.27000000;142.23000000;131.00000000;0E-8;;131.00000000;;81.11000061;;3.91000009;0.99900000;7.94900000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-06-18;623.73000000;565.13000000;60.96000000;144.20000000;132.00000000;0E-8;10.00000000;142.00000000;;81.98000336;;0.49000000;0.61000000;8.79100000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-06-18;564.75000000;517.65000000;;144.00000000;144.00000000;0E-8;;144.00000000;;84.12000275;;1.17000000;1.17900000;10.72700000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-06-18;842.19800000;772.34000000;92.18000000;42.02000046;59.04000092;3.49000001;4.00000000;62.52999878;0E-8;50.09999847;;50.09999847;4.15200000;3.47800000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-06-18;771.38000000;730.01000000;82.90000000;86.42000000;51.00000000;11.00000000;0E-8;62.00000000;0E-8;67.51000214;;14.52999973;1.71200000;4.02200000;PNUCB3
