id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-06-18;593.05000000;516.10000000;88.68000000;165.92000000;193.00000000;0E-8;0E-8;193.00000000;0E-8;200.52000427;;130.77000427;1.30500000;10.68700000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-06-18;498.90800000;434.77000000;9.50000000;859.18000000;912.00000000;0E-8;0E-8;912.00000000;0E-8;511.35998535;;92.05999756;7.95100000;63.75000000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-06-18;430.36000000;397.36000000;;1019.23000000;1119.00000000;0E-8;;1119.00000000;;540.05999756;;28.76000000;1.69800000;68.29200000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-06-18;391.94000000;325.70000000;11.95000000;1368.17000000;1314.00000000;0E-8;;1314.00000000;;946.26000977;;407.19000244;12.29500000;114.56000000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-06-18;476.89999390;448.70000000;94.76000214;82.16999817;86.00000000;0E-8;0E-8;86.00000000;0E-8;78.50000000;;78.50000000;0.44800000;0.79800000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-06-18;447.98999023;410.06000000;;76.04000092;79.00000000;0E-8;0E-8;79.00000000;0E-8;81.44999695;;3.25000000;0.68800000;0.81800000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-06-18;353.91000366;326.17000000;;84.06999969;72.00000000;0E-8;0E-8;72.00000000;0E-8;86.91000366;;6.05999994;0.22400000;0.87900000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-06-18;446.48001099;394.81000000;;97.97000122;91.08000183;0E-8;0E-8;91.08000183;0E-8;92.23000336;;92.23000336;2.16700000;0.61200000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-06-18;370.52000000;326.32000000;;111.11000061;106.00000000;0E-8;;106.00000000;0E-8;99.62999725;;7.69000006;0.95200000;0.66200000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-06-18;582.30000000;530.80000000;77.00000000;43.04999924;49.00000000;0E-8;0E-8;49.00000000;0E-8;45.15999985;;45.15999985;0.64800000;0.14000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-06-18;562.60000000;531.69000000;31.29000000;59.23000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;76.68000000;;76.68000000;9.35600000;8.31200000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-06-18;531.50000000;504.95000000;;107.00000000;106.00000000;0E-8;1.00000000;107.00000000;0E-8;79.60000000;;1.81000000;0.29600000;8.57700000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-06-18;467.44400000;398.31000000;22.41000000;128.68000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;119.31999969;;37.61000061;8.69500000;11.29600000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-06-18;398.14000000;385.56000000;;101.06000000;96.00000000;0E-8;3.00000000;99.00000000;0E-8;122.40000153;;2.47000003;0.08500000;11.33600000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-06-18;384.40000000;365.84000000;;146.00000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;184.97999573;;61.99000168;0.21600000;14.89600000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-06-18;366.00000000;351.03000000;;157.34000000;139.00000000;32.00000000;0E-8;171.00000000;0E-8;190.97000122;;4.86000013;0.49900000;15.17000000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-06-18;350.92999268;333.47000000;;183.02999878;174.55999756;25.25000000;0E-8;199.80999756;0E-8;202.44000244;;10.35999966;0.67700000;15.51600000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-06-18;330.10800000;284.12000000;63.96000000;368.93000000;448.00000000;0E-8;0E-8;448.00000000;0E-8;410.69000244;;130.41000366;13.07900000;23.61700000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-06-18;283.76000000;258.02000000;;447.90000000;431.00000000;0E-8;0E-8;431.00000000;0E-8;458.66000366;;41.38999939;1.83800000;24.48900000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-06-18;257.66200000;235.40000000;;558.42000000;519.00000000;0E-8;0E-8;519.00000000;0E-8;567.28002930;;97.04000092;5.29800000;27.15800000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-06-18;325.51998901;280.48000000;48.22999954;2566.25000000;2435.00000000;0E-8;0E-8;2435.00000000;-125.00000000;2161.61010742;;175.52000427;31.38000000;249.52800000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-06-18;279.44000000;257.88000000;;2954.00000000;2942.00000000;0E-8;12.00000000;2954.00000000;;2703.20996094;2672.06005859;230.57000732;8.85300000;338.95500000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-06-18;344.10000000;309.65000000;;84.35000000;75.00000000;5.00000000;0E-8;80.00000000;0E-8;85.47000000;;85.47000000;0.43200000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-06-18;257.23999023;236.46000000;;3633.00000000;3629.00000000;0E-8;4.00000000;3633.00000000;;3338.09008789;3306.93994141;479.13000488;46.62600000;358.04700000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-06-18;218.52000000;95.63000000;;6093.01000000;5365.00000000;0E-8;;5365.00000000;;5370.56982422;5339.43017578;1369.08996582;23.40300000;395.71100000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-06-18;281.20401001;224.48000000;32.06999969;47.72000122;128.00000000;0E-8;0E-8;128.00000000;0E-8;49.74000168;;49.74000168;7.34900000;0.28100000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-06-18;395.77999878;150.78000000;;63.84999847;50.00000000;12.00000000;;62.00000000;;64.41000366;;64.41000366;0.36500000;0.85000000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-06-18;411.97000122;320.22000000;;47.27000046;44.00000000;0E-8;2.00000000;46.00000000;;50.90000153;;50.90000153;0.02600000;0.48700000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-06-18;320.18000000;180.64000000;;47.27000046;45.00000000;0E-8;;45.00000000;;50.90000153;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-06-18;354.92001343;249.04000000;;59.88000107;59.00000000;0E-8;1.00000000;60.00000000;0E-8;61.40000153;;61.40000153;0.03900000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-06-18;614.78002930;577.17000000;37.47999954;32.41999817;39.54999924;0E-8;0E-8;39.54999924;0E-8;36.47000122;;36.47000122;0.37500000;2.66000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-06-18;566.23700000;515.87000000;63.22000000;118.19000000;406.00000000;0E-8;;406.00000000;;141.64999390;;105.08999634;19.02100000;9.41800000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-06-18;825.88400000;630.47000000;73.54000000;12.85000038;36.00000000;0E-8;1.00000000;36.00000000;;18.97999954;;18.97999954;1.21400000;1.19800000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-06-18;765.69000000;;63.47000000;5.14800000;;0E-8;;13.00000000;;4.00000000;;4.00000000;0.01700000;3.86800000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-06-18;743.42000000;;69.66000000;12.10999966;;0E-8;;12.10999966;;13.20000000;31.14000000;13.20000000;1.38600000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-06-18;734.14001465;;66.12999725;6.00000000;;0E-8;;13.72000027;;16.21000000;;16.21000000;0.30100000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-06-18;710.91000000;;36.36000000;71.87500000;;75.00000000;;75.00000000;;34.01000000;;70.59800000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-06-18;447.08000000;427.25000000;53.06000000;112.57000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;155.58999634;125.00000000;111.76999664;5.83000000;53.58800000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-06-18;427.22000000;404.18000000;;163.93000000;171.00000000;0E-8;0E-8;171.00000000;0E-8;184.71000671;154.33999634;28.34000015;1.61400000;62.93500000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-06-18;403.66000000;381.72000000;;200.00000000;200.00000000;0E-8;0E-8;200.00000000;0E-8;237.52999878;207.46000671;54.52999878;3.05600000;70.39800000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-06-18;381.92600000;357.67000000;49.99000000;239.16999817;216.21000671;0E-8;0E-8;216.21000671;0E-8;262.60000610;233.11999512;29.52000046;13.80100000;75.33300000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-06-18;357.70000000;325.68000000;;200.85000000;224.00000000;0E-8;0E-8;224.00000000;0E-8;278.95999146;249.17999268;11.64999962;5.97500000;81.12500000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-06-18;325.57000000;279.65000000;48.95000000;382.10000610;177.00000000;0E-8;;177.00000000;125.00000000;304.64001465;85.13999939;11.19999981;19.94300000;87.67300000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-06-18;727.15000000;1.10000000;;8.00000000;8.35999966;0E-8;;8.00000000;;0E-8;34.00000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-06-18;439.65500000;337.12000000;36.13000000;228.21000000;609.00000000;0E-8;0E-8;609.00000000;0E-8;284.47000122;;284.47000122;27.06500000;24.15500000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-06-18;332.68000000;288.12000000;;605.14001465;621.00000000;0E-8;;621.00000000;;305.48999023;;18.95000076;3.36700000;24.30500000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-06-18;286.92000000;262.56000000;;634.01000000;662.00000000;0E-8;;662.00000000;;325.00000000;;18.61000061;2.24100000;24.50600000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-06-18;262.35000610;234.71000000;65.73000336;857.00000000;857.00000000;0E-8;;857.00000000;;472.51998901;;146.86000061;5.58700000;30.06300000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-06-18;212.19000000;173.44000000;;1003.57000732;789.79998779;0E-8;0E-8;789.79998779;;637.51000977;;153.97000122;10.82000000;32.71000000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-06-18;840.98999023;;69.80999756;12.27000000;25.00000000;0E-8;0E-8;25.00000000;;16.32999992;;16.32999992;0.27800000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-06-18;318.63000000;113.05000000;;56.74000000;49.00000000;0E-8;8.00000000;57.00000000;0E-8;53.00000000;;53.00000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-06-18;732.63000488;605.40000000;69.98999786;138.50000000;376.00000000;0E-8;0E-8;376.00000000;;141.57000732;;141.57000732;2.48900000;6.36400000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-06-18;605.25000000;498.30000000;64.12000275;454.94000244;473.00000000;0E-8;0E-8;473.00000000;-16.00000000;214.36999512;239.39999390;67.06999969;2.01900000;6.43500000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-06-18;796.83001709;706.34000000;45.52999878;15.55000019;15.25000000;0E-8;7.23999977;22.48999977;;19.69000053;;19.69000053;0.24100000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-06-18;705.26000000;605.36000000;;21.87999916;15.17000008;0E-8;7.51999998;22.69000053;;22.45000076;;3.25000000;0.04300000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-06-18;605.42999268;538.43000000;41.47999954;28.73999977;0E-8;0E-8;10.00000000;10.00000000;17.00000000;35.02999878;10.00000000;13.10000038;0.02500000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-06-18;498.51000977;396.59000000;64.51999664;559.80999756;434.00000000;0E-8;;434.00000000;;264.60000610;;28.69000053;4.65400000;7.12500000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-06-18;396.51998901;324.46000000;;418.00000000;403.00000000;15.00000000;;418.00000000;;264.67999268;;11.34000015;1.34700000;7.25400000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-06-18;323.89999390;258.62000000;;454.00000000;267.00000000;76.00000000;0E-8;343.00000000;;327.67001343;;71.37999725;3.29300000;8.28500000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-06-18;258.82000000;241.23000000;;349.65000000;221.00000000;90.00000000;0E-8;311.00000000;0E-8;347.76998901;;28.54999924;0E-8;9.15400000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-06-18;486.82000732;;39.61999893;27.00000000;;12.00000000;;27.00000000;;27.81000000;;27.81000000;0.78300000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-06-18;315.17999268;279.26000000;37.81000137;127.37000275;82.00000000;0E-8;;82.00000000;;130.47999573;;102.66999817;6.20700000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-06-18;279.10000000;183.37000000;;88.32000000;83.00000000;0E-8;;83.00000000;;132.50000000;;1.20000005;0.13800000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-06-18;181.78000000;94.24000000;;121.67000000;105.00000000;0E-8;;105.00000000;;164.33999634;;27.76000023;0.78800000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-06-18;93.11000061;53.25000000;;119.62000275;107.00000000;0E-8;;107.00000000;;196.00000000;;30.87000084;0.86600000;0.47100000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-06-18;239.06000000;147.67000000;;113.34000000;98.00000000;0E-8;18.00000000;116.00000000;0E-8;113.77000000;;113.77000000;0.17100000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-06-18;147.13999939;106.51000000;;172.61999512;152.00000000;13.00000000;6.00000000;171.00000000;0E-8;167.11000061;;51.50000000;0.03100000;1.05100000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-06-18;103.31000000;70.26000000;;176.55000000;148.00000000;0E-8;28.00000000;176.00000000;0E-8;177.88999939;;6.55000019;0.11900000;1.48100000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-06-18;631.21000000;511.81000000;54.72000000;59.41000000;58.00000000;0E-8;19.00000000;77.00000000;;66.62999725;;66.62999725;2.33100000;1.56100000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-06-18;703.96997070;659.51000000;57.09000015;102.69000244;122.83000183;0E-8;13.07999992;135.91999817;0E-8;139.08999634;;139.08999634;0.91600000;0.77200000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-06-18;657.89001465;477.05000000;57.79999924;175.24000549;292.25000000;0E-8;0E-8;292.25000000;0E-8;152.49000549;;14.77000046;1.18800000;0.84100000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-06-18;639.97998047;480.18000000;72.61000061;122.51000214;54.11999893;11.65999985;0E-8;65.77999878;0E-8;125.91999817;;125.91999817;3.08500000;0.33000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-06-18;474.44000244;374.86000000;60.15000153;451.04998779;0E-8;129.00000000;;129.00000000;;338.54998779;;70.23000336;1.87900000;1.39200000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-06-18;367.55999756;264.49000000;;184.32000732;291.00000000;64.00000000;;355.00000000;;446.22000122;;103.69000244;6.16500000;2.85500000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-06-18;593.08001709;334.97000000;53.86000061;39.81000137;0E-8;0E-8;;0E-8;;38.09999847;;38.09999847;4.14400000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-06-18;327.22000000;264.41000000;;20.73000000;0E-8;0E-8;0E-8;0E-8;0E-8;65.63999939;;27.25000000;0.24600000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-06-18;264.42000000;211.21000000;;430.86999512;346.01000977;148.63000488;0E-8;494.64001465;0E-8;611.80999756;;90.38999939;3.59300000;4.05600000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-06-18;546.80999756;426.23000000;54.06000137;12.85999966;15.22000027;0E-8;1.00000000;16.21999931;0E-8;17.51000023;;17.51000023;0.12000000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-06-18;154.30000305;132.66000000;;195.97000122;162.00000000;0E-8;0E-8;162.00000000;0E-8;180.21000671;;180.21000671;0.73100000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-06-18;127.91999817;98.19000000;;189.17999268;142.00000000;26.00000000;0E-8;168.00000000;0E-8;199.05999756;;6.73000002;0.74300000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-06-19;109.41000366;26.35000000;;48.87000000;1.00000000;40.00000000;0E-8;41.00000000;0E-8;24.54000092;;1.63999999;1.61200000;3.68730000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-06-19;113.05000000;3.45000000;80.90000000;12.00000000;12.00000000;0E-8;;12.00000000;13.00000000;15.60000038;;15.60000038;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-06-19;303.96000000;258.72000000;99.22000000;247.00000000;247.00000000;0E-8;;247.00000000;;245.91000366;;245.91000366;8.02000000;4.82330000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-06-19;389.21000000;361.90000000;59.29000000;580.00000000;1025.00000000;0E-8;;1025.00000000;;508.07998657;;313.07998657;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-06-19;302.22000000;251.36000000;61.09000000;1220.00000000;796.00000000;0E-8;;796.00000000;;505.54000854;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-06-19;251.35000000;230.00000000;;771.57000732;0E-8;0E-8;;0E-8;759.00000000;505.10000610;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-06-19;229.96000000;143.18000000;;0E-8;0E-8;0E-8;;0E-8;;505.10000610;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-06-19;251.17000000;137.66000000;;783.15002441;760.00000000;0E-8;;760.00000000;;505.10000610;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-06-19;137.55000000;14.13000000;;760.00000000;808.00000000;0E-8;;808.00000000;;506.92001343;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-06-19;57.30000000;42.35000000;;2118.00000000;733.00000000;1384.00000000;;2118.00000000;;1993.61999512;;1993.61999512;-0.32000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-06-19;42.11000000;21.36000000;;2142.47998047;299.00000000;1786.50000000;0E-8;2085.30004883;0E-8;2008.84997559;;6.05000019;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-06-19;20.21999931;4.42000000;;2070.14990234;1231.00000000;841.00000000;0E-8;2072.00000000;0E-8;2033.73999023;;16.12999916;-0.16000000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-06-19;50.67800140;26.54000000;92.13999939;1608.18005371;946.00000000;0E-8;0E-8;946.00000000;0E-8;1580.17004395;;1580.17004395;3.90600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-06-19;32.24000168;11.72000000;100.41999817;278.73001099;166.00000000;90.00000000;0E-8;256.00000000;0E-8;277.67001343;;277.67001343;-0.20900000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-06-19;30.80000000;6.14000000;;3204.24000000;943.00000000;2273.00000000;0E-8;3216.00000000;;3281.62011719;;3281.62011719;-0.29200000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-06-19;97.09000000;4.77000000;;0E-8;2167.00000000;0E-8;0E-8;2167.00000000;0E-8;0E-8;2508.51000977;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-06-19;97.16000366;83.50000000;;4186.89990234;1895.00000000;93.00000000;15.00000000;2001.00000000;2167.00000000;4321.43017578;1812.92004395;4321.43017578;0E-8;7.82200000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-06-19;155.77999878;131.06000000;;1562.00000000;1562.00000000;0E-8;;1562.00000000;;1429.05004883;;785.73999023;7.45900000;35.29400000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-06-19;73.86000061;4.90000000;98.91999817;4033.00000000;4033.00000000;0E-8;0E-8;4033.00000000;0E-8;4016.98999023;;2542.07006836;-20.03300000;96.55400000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-06-19;479.12000000;304.15000000;;33.00000000;30.00000000;0E-8;3.00000000;33.00000000;0E-8;33.10000000;;33.10000000;0.05800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-06-19;88.95000000;73.39000000;;20944.30078125;21550.33984375;0E-8;200.16999817;21750.50976563;0E-8;21412.56054688;;21412.56054688;-2.32700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-06-19;71.28000000;54.74000000;;21730.00000000;21696.00000000;0E-8;34.00000000;21730.00000000;0E-8;23232.46093750;;389.04998779;-2.55200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-06-19;87.01000214;53.41000000;90.68000031;144.70000000;187.00000000;0E-8;0E-8;187.00000000;0E-8;138.24000549;;138.24000549;-4.14600000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-06-19;267.34000000;204.02000000;83.69000000;53.63000000;67.00000000;0E-8;3.00000000;70.00000000;0E-8;55.43000000;;55.43000000;-0.30600000;0.26130000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-06-19;213.54000000;113.72000000;;156.99000000;120.00000000;37.00000000;0E-8;157.00000000;0E-8;157.17000000;;157.17000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-06-19;299.99000000;272.24000000;71.66000000;507.48000000;607.00000000;48.00000000;0E-8;655.00000000;0E-8;539.26000000;;539.26000000;0E-8;22.34470000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-06-19;271.77000000;248.80000000;;697.64001465;651.20001221;9.01000023;9.00000000;660.21002197;;589.79998779;;50.09000015;0E-8;22.34470000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-06-19;220.41999817;162.20000000;;1156.89001465;1174.00000000;0E-8;0E-8;1174.00000000;0E-8;1135.27001953;;537.41998291;0.46400000;25.88730000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-06-19;161.44999695;134.67000000;;1173.14001465;1166.00000000;0E-8;;1166.00000000;;1142.02001953;;4.88000011;0E-8;25.88730000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-06-19;312.65000000;277.75000000;;67.00000000;0E-8;67.00000000;0E-8;67.00000000;0E-8;66.36000061;;66.36000061;0.04100000;1.31130000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-06-19;494.47000000;376.82000000;;23.54000000;24.00000000;0E-8;0E-8;24.00000000;0E-8;25.45000076;;25.45000076;0.02100000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-06-19;372.11000000;255.83000000;;27.00000000;27.00000000;0E-8;;27.00000000;;26.03000069;;0.56999999;0.01300000;0.66000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-06-19;358.45000000;;;45.00000000;;3.00000000;;45.00000000;42.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-06-19;355.85998535;;;40.16999817;35.00000000;1.00000000;;36.00000000;;39.81999969;;39.81999969;0.15300000;0.32000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-06-19;252.60000610;204.56000000;43.33000183;34.27999878;26.00000000;4.00000000;0E-8;30.00000000;0E-8;39.88999939;;0E-8;0.12500000;0.35000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-06-19;184.64000000;165.23000000;;204.08000000;207.00000000;0E-8;;207.00000000;;216.36000061;;83.83000183;0.35200000;6.06130000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-06-19;89.92000000;60.02000000;;250.00000000;234.00000000;0E-8;16.00000000;250.00000000;;252.41000366;;35.84999847;0.99700000;8.83730000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-06-19;59.76000000;37.90000000;;322.74000000;321.00000000;0E-8;;321.00000000;;316.69000244;;64.16000366;0.14600000;11.25330000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-06-19;909.78002930;885.50000000;68.44000244;46.56000000;91.00000000;0E-8;;91.00000000;;46.83000183;;46.83000183;1.05900000;0.50000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-06-19;885.45000000;856.80000000;;95.00000000;95.00000000;0E-8;;95.00000000;;46.83000183;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-06-19;807.91000000;766.63000000;;139.61000000;116.00000000;0E-8;;116.00000000;;98.20000000;;51.22999954;0.68000000;3.61670000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-06-19;757.97000000;671.34000000;32.55000000;270.92000000;573.00000000;0E-8;0E-8;573.00000000;0E-8;270.92999268;;171.21000671;17.33600000;15.56200000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-06-19;660.45000000;620.55000000;49.74000000;811.33000000;728.00000000;0E-8;0E-8;728.00000000;0E-8;315.35000610;;33.65999985;3.58600000;16.87130000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-06-19;620.17999268;557.64000000;;708.83001709;463.00000000;0E-8;0E-8;463.00000000;0E-8;326.25000000;;7.76999998;0.93200000;17.25670000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-06-19;557.59000000;512.33000000;;483.69000244;502.00000000;6.00000000;;508.00000000;;331.95001221;;3.21000004;0.70600000;17.64070000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-06-19;511.83000000;494.88000000;;598.50000000;574.00000000;62.00000000;0E-8;636.00000000;;346.29000854;;9.19999981;1.16500000;18.12600000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-06-19;494.49000000;393.24000000;;792.07000000;1343.00000000;0E-8;;1343.00000000;;373.60000610;;20.54000092;5.00300000;21.53530000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-06-19;466.30999756;443.33000000;;1360.38000488;787.00000000;0E-8;0E-8;787.00000000;0E-8;418.47000122;;37.70999908;3.81200000;35.64330000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-06-19;837.90997314;749.50000000;24.61000061;10.76000023;14.00000000;0E-8;0E-8;14.00000000;0E-8;13.57000000;;13.57000000;0.31500000;1.95200000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-06-19;664.62000000;574.50000000;;20.15000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;22.37999916;;8.57000000;0.02100000;4.83400000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-06-19;572.48000000;545.87000000;;22.00000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;22.81999969;;0.34000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-06-19;429.69000244;381.01000000;9.38000011;1042.42000000;782.00000000;0E-8;0E-8;782.00000000;0E-8;653.17999268;;194.94999695;4.39000000;113.80600000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-06-19;374.47799683;325.66000000;9.25000000;954.53997803;590.00000000;0E-8;0E-8;590.00000000;0E-8;777.28002930;;97.63999939;12.13900000;127.95200000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-06-19;554.97000000;360.77000000;;19.35000038;17.00000000;0E-8;2.00000000;19.00000000;;19.35000038;;19.35000038;0.03100000;0.18870000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-06-19;495.86200000;330.56000000;54.75000000;17.00000000;50.00000000;0E-8;;50.00000000;;22.37000084;;22.37000084;3.56200000;0.41130000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-06-19;83.27999878;33.75000000;;7.19000006;0E-8;8.00000000;0E-8;8.00000000;0E-8;8.15999985;;8.15999985;0.17400000;1.09070000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-06-19;704.59002686;626.00000000;44.31000137;30.84000015;94.00000000;0E-8;0E-8;94.00000000;;40.20000076;;40.20000076;3.82000000;0.17130000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-06-19;614.44000000;;43.92000000;102.44000000;78.00000000;32.00000000;;110.00000000;;46.15000153;;5.84999990;0.50800000;0.20270000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-06-19;615.14000000;556.82000000;51.64000000;9.85999966;36.00000000;0E-8;0E-8;36.00000000;8.00000000;13.02000046;;13.02000046;1.10300000;0.11130000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-06-19;454.98000000;394.60000000;38.02000000;180.00000000;180.00000000;0E-8;0E-8;180.00000000;0E-8;98.93000031;;37.49000168;0.57100000;8.76130000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-06-19;352.30000000;;;197.46000000;;74.00000000;;74.00000000;123.00000000;123.95999908;;22.39999962;0.04200000;9.54800000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-06-19;658.99000000;525.79000000;;14.77000000;14.00000000;0E-8;1.00000000;15.00000000;;15.19999981;;15.19999981;0.03300000;0.09130000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-06-19;436.98000000;355.31000000;;34.00000000;32.00000000;0E-8;2.00000000;34.00000000;;36.13000107;;20.95000076;0.00300000;0.84270000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-06-19;251.23000000;233.00000000;73.00000000;168.56000000;93.00000000;0E-8;0E-8;93.00000000;77.96000000;246.97000122;160.42999268;71.02999878;;12.24730000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-06-19;250.87000000;138.25000000;;78.00000000;79.00000000;0E-8;0E-8;79.00000000;0E-8;0E-8;77.96000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-06-19;139.05000000;;;202.23000000;216.00000000;0E-8;;216.00000000;;278.32000732;191.77999878;28.87000084;0.04700000;13.18130000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-06-19;362.85000000;;59.83000000;-6.37000000;;0E-8;;0E-8;;8.89999962;80.47000122;2.82999992;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-06-19;398.50000000;;;125.62500000;;0E-8;;126.00000000;;173.00000000;80.47000122;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-06-19;;;;100.00000000;100.00000000;;;100.00000000;;2.85999990;80.47000122;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-06-19;442.56000000;;15.59000000;7.00000000;0E-8;0E-8;;7.00000000;7.00000000;6.07000017;;6.07000017;;0.03130000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-06-19;413.71000000;;91.35000000;10.36000000;;0E-8;;7.00000000;-7.00000000;2.85999990;8.93000031;2.85999990;0.71500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-06-19;;;;10.36000000;24.00000000;;;24.00000000;;2.85999990;8.93000031;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-06-19;86.29000000;;;10.36000000;124.00000000;0E-8;;124.00000000;;2.85999990;89.40000153;;0.03100000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-06-19;151.18000000;126.00000000;;63.00000000;37.00000000;0E-8;;37.00000000;;71.50000000;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-06-19;793.47000000;755.85000000;45.32000000;43.79000000;54.00000000;0E-8;0E-8;54.00000000;0E-8;39.54000092;;39.54000092;1.92700000;5.55530000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-06-19;741.55000000;674.60000000;29.26000000;86.00000000;86.00000000;0E-8;0E-8;86.00000000;0E-8;64.48999786;;24.75000000;2.90800000;7.37400000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-06-19;629.48000000;520.70000000;20.33000000;139.59000000;372.00000000;0E-8;;372.00000000;;137.57000732;;72.70999908;4.64500000;24.92470000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-06-19;785.73400000;695.33000000;15.43000000;68.79000092;119.20999908;0E-8;;119.20999908;;75.56999969;;75.56999969;4.69700000;4.49800000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-06-19;694.70000000;623.82000000;55.60000000;136.67000000;131.00000000;0E-8;;131.00000000;;79.87000275;;3.83999991;0.99700000;7.97530000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-06-19;623.74000000;565.14000000;62.36000000;144.08000000;132.00000000;0E-8;10.00000000;142.00000000;;80.61000061;;0.48000000;0.61000000;8.81800000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-06-19;564.79000000;517.57000000;;147.37000000;127.00000000;0E-8;;127.00000000;;82.44999695;;1.14999998;1.18100000;10.75600000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-06-19;842.21197510;771.21000000;92.44999695;41.72000122;0E-8;13.00000000;13.00000000;13.00000000;13.00000000;47.77999878;;47.77999878;4.16000000;3.49730000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-06-19;771.42000000;729.11000000;83.99000000;59.52000000;0E-8;27.00000000;0E-8;27.00000000;0E-8;63.49000168;;14.55000019;1.71900000;4.04270000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-06-19;593.08000000;515.90000000;88.86000000;142.25000000;122.00000000;0E-8;0E-8;122.00000000;0E-8;198.44000244;;130.92999268;1.31200000;10.74930000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-06-19;498.94400000;434.09000000;9.59000000;696.83000000;561.00000000;0E-8;0E-8;561.00000000;0E-8;511.82000732;;90.62999725;7.98000000;63.87670000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-06-19;430.55000000;396.23000000;;683.30000000;537.00000000;0E-8;;537.00000000;;538.78002930;;27.12000000;1.69900000;68.42270000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-06-19;391.95000000;325.52000000;12.03000000;1005.17000000;951.00000000;0E-8;;951.00000000;;928.78002930;;389.20001221;12.32000000;114.77670000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-06-19;476.95999146;448.70000000;97.90000153;99.51000214;88.00000000;0E-8;0E-8;88.00000000;0E-8;75.90000153;;75.90000153;0.44900000;0.80070000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-06-19;447.98001099;410.07000000;;83.04000092;86.00000000;0E-8;0E-8;86.00000000;0E-8;79.69000244;;3.14000010;0.68800000;0.82070000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-06-19;353.82000732;326.16000000;;73.62999725;82.00000000;0E-8;0E-8;82.00000000;0E-8;86.65000153;;5.86000013;0.22500000;0.88200000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-06-19;446.48001099;394.77000000;;89.00000000;89.00000000;0E-8;0E-8;89.00000000;0E-8;91.58000183;;91.58000183;2.16800000;0.61270000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-06-19;370.51000000;326.16000000;;94.89000000;100.00000000;0E-8;;100.00000000;0E-8;99.59999847;;7.63999987;0.95100000;0.66270000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-06-19;582.28000000;530.80000000;76.63000000;43.05000000;49.00000000;0E-8;0E-8;49.00000000;0E-8;44.83000183;;44.83000183;0.64800000;0.14000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-06-19;562.58800000;531.67000000;31.15000000;50.89000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;72.55999756;;72.55999756;9.27100000;8.38600000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-06-19;531.47000000;504.96000000;;104.26000000;109.00000000;0E-8;1.00000000;110.00000000;0E-8;75.23000336;;1.78999996;0.29300000;8.64930000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-06-19;467.45200000;398.27000000;22.49000000;128.69000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;114.33000183;;37.18000031;8.64400000;11.37130000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-06-19;398.05000000;385.58000000;;99.38000000;102.00000000;0E-8;2.00000000;104.00000000;0E-8;117.33000183;;2.38000011;0.08500000;11.41130000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-06-19;384.50000000;365.83000000;;151.72999573;139.00000000;0E-8;0E-8;139.00000000;0E-8;177.80999756;;59.84000015;0.21400000;14.98800000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-06-19;366.02000000;351.01000000;;152.44000000;147.00000000;0E-8;0E-8;147.00000000;0E-8;183.33999634;;4.69000006;0.49500000;15.26330000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-06-19;350.95001221;333.36000000;;161.71000671;155.00000000;0E-8;0E-8;155.00000000;0E-8;194.22000122;;10.00000000;0.67200000;15.61130000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-06-19;330.10800000;284.07000000;63.96000000;361.00000000;361.00000000;0E-8;0E-8;361.00000000;0E-8;395.57998657;;127.86000061;12.97100000;23.81600000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-06-19;283.70000000;258.03000000;;379.31000000;430.00000000;0E-8;0E-8;430.00000000;0E-8;441.89001465;;40.45000076;1.82100000;24.69870000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-06-19;257.67600000;235.39000000;;552.53000000;518.00000000;0E-8;0E-8;518.00000000;0E-8;546.44000244;;94.83000183;5.24200000;27.39400000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-06-19;325.51000977;280.47000000;48.02999878;2097.76000977;2404.00000000;0E-8;0E-8;2404.00000000;-178.00000000;2146.88989258;;174.42999268;31.24800000;250.04730000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-06-19;279.46000000;257.83000000;;2923.96000000;2838.00000000;0E-8;12.00000000;2850.00000000;;2679.12011719;2647.47998047;230.67999268;8.80100000;339.65670000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-06-19;344.12000000;309.65000000;;84.35000000;75.00000000;5.00000000;0E-8;80.00000000;0E-8;85.14000000;;85.14000000;0.43000000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-06-19;257.23999023;236.43000000;;3535.00000000;3531.00000000;0E-8;4.00000000;3535.00000000;;3277.23999023;3245.60009766;454.92999268;46.16500000;358.78930000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-06-19;218.59000000;95.19000000;;5998.11000000;4976.00000000;0E-8;;4976.00000000;;5371.50976563;5339.87011719;1384.75000000;23.12700000;396.89800000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-06-19;281.17999268;224.47000000;31.81999969;40.41999817;128.00000000;0E-8;0E-8;128.00000000;0E-8;49.79999924;;49.79999924;7.29200000;0.28130000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-06-19;395.77999878;150.76000000;;62.00000000;50.00000000;12.00000000;;62.00000000;;63.83000183;;63.83000183;0.36400000;0.85330000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-06-19;411.97000122;320.23000000;;46.00000000;44.00000000;0E-8;2.00000000;46.00000000;;49.15999985;;49.15999985;0.02600000;0.48930000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-06-19;320.19000000;180.65000000;;46.00000000;46.00000000;0E-8;;46.00000000;;49.15999985;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-06-19;354.91000366;249.10000000;;62.77000046;62.00000000;0E-8;1.00000000;63.00000000;0E-8;61.20000076;;61.20000076;0.03900000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-06-19;614.75000000;577.17000000;36.00000000;32.54000092;39.65000153;0E-8;0E-8;39.65000153;0E-8;36.22000122;;36.22000122;0.37600000;2.65670000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-06-19;566.20700000;515.88000000;63.06000000;117.41000000;409.00000000;0E-8;;409.00000000;;136.80000305;;100.45999908;18.98900000;9.40730000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-06-19;825.83800000;630.47000000;73.18000000;20.90999985;37.00000000;0E-8;1.00000000;37.00000000;;20.44000053;;20.44000053;1.21400000;1.22730000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-06-19;765.69000000;;63.47000000;13.00000000;;0E-8;;13.00000000;;4.00000000;;4.00000000;0.01700000;3.86730000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-06-19;743.41000000;;69.57000000;8.90999985;;0E-8;;19.20999908;;13.51000000;31.64000000;13.51000000;1.36800000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-06-19;734.13000000;;66.00000000;6.00000000;;0E-8;;13.64999962;;16.61000000;;16.61000000;0.29700000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-06-19;710.92000000;;36.45000000;69.00000000;;69.00000000;;69.00000000;;31.01000000;;69.97000000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-06-19;447.09000000;427.24000000;53.15000000;119.43000031;92.00000000;0E-8;0E-8;92.00000000;0E-8;154.80999756;123.94000244;109.34999847;5.79300000;53.62070000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-06-19;427.25000000;403.85000000;;142.22000000;121.00000000;0E-8;0E-8;121.00000000;0E-8;182.96000671;152.24000549;27.76000023;1.60400000;63.01000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-06-19;403.66000000;381.71000000;;164.00000000;164.00000000;0E-8;0E-8;164.00000000;0E-8;237.24000549;206.64999390;53.40999985;3.03600000;70.50400000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-06-19;381.92400000;357.68000000;49.94000000;153.52000000;165.00000000;0E-8;0E-8;165.00000000;0E-8;266.22000122;236.28999329;29.95999908;13.72700000;75.45730000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-06-19;357.71000000;325.50000000;;210.15000000;187.00000000;0E-8;0E-8;187.00000000;0E-8;276.08999634;246.38000488;11.82999992;5.94200000;81.27330000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-06-19;325.56000000;279.62000000;48.75000000;276.90000000;179.00000000;0E-8;;179.00000000;178.00000000;295.95001221;85.13999939;11.13000011;19.86900000;87.85400000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-06-19;727.16000000;1.13000000;;7.00000000;6.13999987;0E-8;;6.00000000;;0E-8;34.58000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-06-19;439.61800000;336.71000000;36.05000000;204.45000000;607.00000000;0E-8;0E-8;607.00000000;0E-8;258.67001343;;258.67001343;27.31800000;24.20330000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-06-19;332.68000000;288.12000000;;621.00000000;621.00000000;0E-8;;621.00000000;;289.01000977;;19.59000000;3.39200000;24.35330000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-06-19;286.90000000;262.59000000;;635.08000000;663.00000000;0E-8;;663.00000000;;319.23999023;;19.24000000;2.25300000;24.55470000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-06-19;262.35000610;234.71000000;65.73000336;856.00000000;856.00000000;0E-8;;856.00000000;;474.92001343;;151.83999634;5.53800000;30.10400000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-06-19;212.21000000;173.39000000;;906.88000488;743.02001953;21.04000092;0E-8;764.05999756;;646.34997559;;159.19000244;11.05700000;32.75330000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-06-19;841.03002930;;70.05999756;22.62999916;18.00000000;0E-8;0E-8;18.00000000;;22.95999908;;22.95999908;0.27800000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-06-19;318.88000000;113.11000000;;64.44000000;56.00000000;0E-8;8.00000000;64.00000000;0E-8;60.25000000;;60.25000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-06-19;732.48999023;605.49000000;69.58999634;294.00000000;469.00000000;0E-8;0E-8;469.00000000;;155.00999451;;155.00999451;2.44100000;6.36530000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-06-19;605.45001221;498.40000000;68.18000031;606.55999756;426.00000000;0E-8;0E-8;426.00000000;-20.00000000;245.49000549;292.75000000;97.58999634;2.01200000;6.43670000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-06-19;796.90002441;706.26000000;45.93000031;30.14999962;10.89999962;0E-8;7.21000004;18.11000061;;36.11000061;;36.11000061;0.24100000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-06-19;705.29000000;605.44000000;;22.10000038;13.76000023;0E-8;7.53000021;21.29000092;;39.47000122;;4.73000002;0.04300000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-06-19;605.57000732;538.44000000;43.22999954;36.09000015;0E-8;0E-8;11.00000000;11.00000000;20.00000000;57.25000000;10.00000000;19.05999947;0.02400000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-06-19;498.48999023;396.74000000;64.43000031;422.10000610;464.00000000;0E-8;;464.00000000;;314.38000488;;35.68999863;4.60700000;7.12670000;IGSSAN
