id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-06-19;396.42001343;324.76000000;;467.00000000;514.00000000;17.00000000;;531.00000000;;307.73999023;;14.10000038;1.33500000;7.25530000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-06-19;323.96000000;258.72000000;;696.14001465;515.00000000;86.00000000;0E-8;601.00000000;;379.67001343;;88.80000305;3.26000000;8.28670000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-06-19;258.81000000;241.74000000;;621.47000000;624.00000000;1.00000000;0E-8;625.00000000;0E-8;404.35998535;;35.52000046;0E-8;9.15530000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-06-19;486.85998535;;40.25000000;44.36000061;;13.00000000;;27.00000000;;45.16999817;;45.16999817;0.78100000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-06-19;315.22000122;279.18000000;37.97000122;109.65000153;49.00000000;0E-8;;49.00000000;;128.33000183;;97.48000336;6.22600000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-06-19;279.00000000;183.26000000;;60.68000000;66.00000000;0E-8;;66.00000000;;129.55999756;;1.12000000;0.13600000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-06-19;182.12000000;93.91000000;;97.85000000;46.00000000;0E-8;;46.00000000;;156.22999573;;25.90999985;0.78700000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-06-19;92.88999939;53.19000000;;60.93999863;107.00000000;0E-8;;107.00000000;;185.38000488;;28.80999947;0.86400000;0.47130000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-06-19;239.40000000;147.52000000;;110.12000000;74.00000000;0E-8;18.00000000;92.00000000;0E-8;110.55000000;;110.55000000;0.17200000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-06-19;147.25999451;106.33000000;;139.97000122;119.00000000;13.00000000;6.00000000;138.00000000;0E-8;162.22000122;;50.86999893;0.03100000;1.05130000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-06-19;103.18000000;70.18000000;;139.91000000;119.00000000;0E-8;28.00000000;147.00000000;0E-8;169.61000061;;6.46999979;0.11600000;1.48130000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-06-19;631.20000000;511.81000000;54.60000000;68.20000000;58.00000000;0E-8;19.00000000;77.00000000;;72.88999939;;72.88999939;2.33200000;1.57470000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-06-19;704.08001709;659.40000000;61.56000137;133.47000122;87.20999908;0E-8;13.03999996;100.25000000;0E-8;157.82000732;;157.82000732;0.91700000;0.77270000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-06-19;658.07000000;474.98000000;61.39000000;140.61000061;86.66999817;0E-8;0E-8;86.66999817;0E-8;169.89999390;;16.76000023;1.19000000;0.84130000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-06-19;640.16998291;480.11000000;73.31999969;233.27000427;39.61999893;13.72000027;0E-8;53.33000183;0E-8;236.69000244;;236.69000244;3.09500000;0.33000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-06-19;474.55000000;374.86000000;60.91000000;223.22999573;0E-8;130.00000000;;130.00000000;;427.13000488;;104.01000214;1.86700000;1.39270000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-06-19;367.54000854;264.41000000;;266.00000000;237.00000000;60.00000000;;297.00000000;;532.45001221;;161.78999329;6.18200000;2.85670000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-06-19;593.15997314;334.98000000;54.52000046;106.59999847;0E-8;0E-8;;0E-8;;86.55000305;;86.55000305;4.14700000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-06-19;327.66000000;264.37000000;;37.05000000;8.00000000;0E-8;0E-8;8.00000000;0E-8;132.91000366;;61.90999985;0.24700000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-06-19;264.50000000;210.91000000;;381.58999634;140.63000488;168.07000732;0E-8;308.70001221;0E-8;655.61999512;;107.30000305;3.61800000;4.05800000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-06-19;547.15002441;426.19000000;60.88000107;35.08000183;13.93999958;0E-8;1.00000000;14.93999958;0E-8;35.27999878;;35.27999878;0.12000000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-06-19;154.30000305;132.62000000;;143.00000000;143.00000000;0E-8;0E-8;143.00000000;0E-8;178.22999573;;178.22999573;0.72600000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-06-19;127.80000305;98.19000000;;143.58000183;143.00000000;26.00000000;0E-8;169.00000000;0E-8;185.58999634;;6.65999985;0.74000000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-06-20;109.37999725;26.63000000;;43.27000046;37.00000000;30.00000000;0E-8;67.00000000;0E-8;24.94000053;;2.45000005;1.62300000;3.68670000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-06-20;113.03000000;3.23000000;80.64000000;16.00000000;12.36999989;0E-8;;12.36999989;13.00000000;19.62000084;;19.62000084;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-06-20;303.96000000;258.71000000;99.22000000;247.00000000;247.00000000;0E-8;;247.00000000;;244.82000732;;244.82000732;8.13300000;4.84170000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-06-20;389.19000000;361.87000000;59.08000000;580.00000000;1021.00000000;0E-8;;1021.00000000;;503.95999146;;307.95999146;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-06-20;302.24000000;251.35000000;61.48000000;1200.00000000;800.00000000;0E-8;;800.00000000;;506.92001343;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-06-20;251.32000000;229.84000000;;734.28002930;0E-8;0E-8;;0E-8;768.00000000;504.67001343;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-06-20;230.04000000;143.20000000;;3.47000000;0E-8;0E-8;;0E-8;;504.67001343;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-06-20;251.15000000;137.65000000;;745.84997559;769.00000000;0E-8;;769.00000000;;504.67001343;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-06-20;137.54000000;14.28000000;;769.00000000;830.00000000;0E-8;;830.00000000;;505.10000610;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-06-20;57.30000000;42.31000000;;2006.00000000;733.00000000;1273.00000000;;2006.00000000;;1885.33996582;;1885.33996582;-0.31900000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-06-20;41.92000000;21.80000000;;1991.02001953;408.00000000;1639.75000000;0E-8;2048.19995117;0E-8;1900.08996582;;5.71999979;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-06-20;20.28000069;4.37000000;;2029.09997559;1224.00000000;794.00000000;0E-8;2018.00000000;0E-8;1924.40002441;;15.25000000;-0.16100000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-06-20;50.69800186;26.41000000;92.61000061;1402.80004883;850.00000000;0E-8;0E-8;850.00000000;0E-8;1496.34997559;;1496.34997559;3.90600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-06-20;32.25000000;11.68000000;100.63000000;266.36999512;166.00000000;90.00000000;0E-8;255.00000000;0E-8;266.54998779;;266.54998779;-0.21200000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-06-20;30.79000000;6.11000000;;3155.08000000;1069.00000000;2090.00000000;0E-8;3159.00000000;;3248.21997070;;3248.21997070;-0.29100000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-06-20;97.08000183;4.77000000;;0E-8;2146.00000000;0E-8;0E-8;2146.00000000;0E-8;0E-8;2409.02001953;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-06-20;97.15000153;83.49000000;;4085.43994141;1885.00000000;93.00000000;15.00000000;1998.00000000;2162.36000000;4200.29980469;1791.28002930;4200.29980469;0E-8;7.83000000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-06-20;155.77999878;131.06000000;;1562.00000000;1562.00000000;0E-8;;1562.00000000;;1423.80004883;;782.08001709;7.63800000;35.34000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-06-20;73.85600281;5.07000000;98.88999939;3980.91992188;4119.00000000;0E-8;0E-8;4119.00000000;0E-8;3939.53002930;;2475.98999023;-19.49500000;96.65500000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-06-20;479.12000000;304.14000000;;33.00000000;30.00000000;0E-8;3.00000000;33.00000000;0E-8;33.10000000;;33.10000000;0.05800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-06-20;88.70000000;73.19000000;;19695.03906250;19896.13085938;350.35998535;180.52000427;20427.01953125;0E-8;19966.71093750;;19966.71093750;-2.11300000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-06-20;71.28000000;54.27000000;;20495.00000000;19902.00000000;437.00000000;156.00000000;20495.00000000;0E-8;21725.19921875;;372.88000488;-2.39900000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-06-20;87.00000000;53.69000000;90.44999695;145.94999695;216.44999695;0E-8;0E-8;216.44999695;0E-8;138.47999573;;138.47999573;-4.24800000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-06-20;267.33000000;204.01000000;83.44000000;61.82000000;66.00000000;0E-8;4.00000000;70.00000000;0E-8;55.64000000;;55.64000000;-0.29700000;0.26170000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-06-20;213.53000000;113.69000000;;148.99000000;115.00000000;34.00000000;0E-8;149.00000000;0E-8;149.17000000;;149.17000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-06-20;299.91000000;272.29000000;70.83000000;485.19000000;630.00000000;48.00000000;0E-8;678.00000000;0E-8;531.63000488;;531.63000488;0E-8;22.23830000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-06-20;271.80000000;248.81000000;;716.78002930;651.54998779;9.07999992;9.00000000;660.63000488;;586.41998291;;49.39000000;0E-8;22.23830000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-06-20;220.44000244;162.17000000;;1174.21997070;1140.00000000;0E-8;0E-8;1140.00000000;0E-8;1122.16003418;;528.86999512;0.47400000;25.75170000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-06-20;161.44999695;134.64000000;;1136.00000000;1136.00000000;0E-8;;1136.00000000;;1130.79003906;;4.80000019;0E-8;25.75170000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-06-20;312.63000000;277.75000000;;62.70000000;0E-8;63.00000000;0E-8;63.00000000;0E-8;64.87000275;;64.87000275;0.04200000;1.31170000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-06-20;494.21000000;376.84000000;;23.11000000;26.00000000;0E-8;0E-8;26.00000000;0E-8;25.03000069;;25.03000069;0.02200000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-06-20;372.34000000;255.84000000;;28.04000000;27.00000000;0E-8;;27.00000000;;25.65999985;;0.56000000;0.01300000;0.66000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-06-20;358.44000000;;;45.00000000;;3.00000000;;45.00000000;42.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-06-20;355.81000000;;;31.53000069;34.00000000;1.00000000;;35.00000000;;39.59000015;;39.59000015;0.15600000;0.32000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-06-20;253.32000000;204.21000000;51.33000000;40.66999817;0E-8;10.00000000;0E-8;10.00000000;0E-8;39.61000061;;0E-8;0.13000000;0.35000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-06-20;184.59000000;165.20000000;;187.78000000;195.00000000;0E-8;;195.00000000;;215.99000549;;84.19000244;0.34800000;6.06170000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-06-20;89.93000000;60.05000000;;253.36000061;234.00000000;0E-8;16.00000000;250.00000000;;252.16999817;;36.00000000;0.98900000;8.83670000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-06-20;59.87000000;37.87000000;;313.05000000;309.00000000;0E-8;;309.00000000;;316.61999512;;64.43000031;0.14600000;11.25170000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-06-20;909.75000000;885.51000000;68.15000153;45.78000000;68.00000000;0E-8;;68.00000000;;46.56000137;;46.56000137;1.04400000;0.50000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-06-20;885.47000000;856.55000000;;73.36700000;73.00000000;0E-8;;73.00000000;;46.56000137;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-06-20;807.93000000;766.63000000;;124.87000000;117.00000000;0E-8;;117.00000000;;96.87000275;;50.15999985;0.67400000;3.61330000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-06-20;757.97000000;670.22000000;32.55000000;206.00000000;206.00000000;0E-8;0E-8;206.00000000;0E-8;263.89999390;;165.19999695;17.22400000;15.57000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-06-20;660.44000000;620.58000000;49.66000000;445.17000000;466.00000000;0E-8;0E-8;466.00000000;0E-8;303.82000732;;33.18000031;3.57100000;16.88170000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-06-20;620.38000488;557.61000000;;446.17001343;342.00000000;0E-8;0E-8;342.00000000;0E-8;314.83999634;;7.65999985;0.93000000;17.26830000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-06-20;557.73000000;512.10000000;;347.61000000;299.00000000;0E-8;;299.00000000;;320.39001465;;3.17000008;0.70300000;17.65330000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-06-20;511.92000000;494.39000000;;335.50000000;298.00000000;0E-8;0E-8;298.00000000;;334.26998901;;9.06999969;1.16100000;18.14000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-06-20;494.17001343;393.24000000;;336.04998779;1071.00000000;0E-8;;1071.00000000;;360.52999878;;20.23999977;4.97800000;21.55670000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-06-20;466.85000610;442.72000000;;1092.78002930;226.00000000;0E-8;0E-8;226.00000000;0E-8;404.13000488;;37.61000061;3.79400000;35.69170000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-06-20;837.89001465;749.50000000;24.54999924;10.76000023;14.00000000;0E-8;0E-8;14.00000000;0E-8;13.62000000;;13.62000000;0.31400000;1.95500000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-06-20;664.55000000;574.48000000;;20.19000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;22.19000000;;8.60000000;0.02100000;4.84500000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-06-20;572.46000000;545.86000000;;21.31000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;22.55000000;;0.33000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-06-20;429.57000732;380.87000000;9.03999996;497.67000000;706.00000000;0E-8;0E-8;706.00000000;0E-8;629.36999512;;188.91999817;4.32700000;114.06500000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-06-20;374.50201416;325.75000000;9.43999958;796.34002686;681.00000000;0E-8;0E-8;681.00000000;0E-8;751.90997314;;94.94999695;12.11200000;128.24500000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-06-20;554.97000000;360.77000000;;19.00000000;17.00000000;0E-8;2.00000000;19.00000000;;19.25000000;;19.25000000;0.03000000;0.18830000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-06-20;495.83400000;330.56000000;54.67000000;17.00000000;50.00000000;0E-8;;50.00000000;;21.61000061;;21.61000061;3.59600000;0.41170000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-06-20;83.26999664;33.75000000;;7.30999994;0E-8;8.00000000;0E-8;8.00000000;0E-8;7.94000006;;7.94000006;0.17300000;1.08830000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-06-20;704.54998779;626.00000000;44.11000061;30.92000008;94.00000000;0E-8;0E-8;94.00000000;;39.86999893;;39.86999893;3.81100000;0.17170000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-06-20;614.41000000;;43.76000000;104.33000000;79.00000000;31.00000000;;110.00000000;;45.75999832;;5.80000019;0.50700000;0.20330000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-06-20;615.08000000;556.84000000;51.32000000;14.72000000;36.00000000;0E-8;0E-8;36.00000000;8.00000000;15.00000000;;15.00000000;1.09900000;0.11170000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-06-20;454.97000122;394.60000000;37.97000122;178.88000488;182.00000000;0E-8;0E-8;182.00000000;0E-8;96.98000336;;37.47000122;0.57300000;8.78670000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-06-20;352.45000000;;;201.59000000;;74.00000000;;74.00000000;124.00000000;121.23000336;;22.29999924;0.04100000;9.57500000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-06-20;659.01000000;525.78000000;;15.23000000;14.00000000;0E-8;1.00000000;15.00000000;;15.19999981;;15.19999981;0.03300000;0.09170000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-06-20;436.98000000;355.32000000;;35.00000000;33.00000000;0E-8;2.00000000;35.00000000;;36.27999878;;21.07999992;0.00300000;0.84330000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-06-20;251.30000000;233.00000000;80.00000000;167.24000000;94.00000000;0E-8;0E-8;94.00000000;64.85000000;240.86000061;156.32000732;69.26000214;;12.27670000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-06-20;251.07000000;138.10000000;;64.81000000;63.00000000;0E-8;0E-8;63.00000000;0E-8;0.02000000;64.85000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-06-20;139.65000000;;;196.88000000;175.00000000;0E-8;;175.00000000;;271.57000732;187.03999329;28.14999962;0.04700000;13.21170000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-06-20;362.97000000;;65.54000000;7.64000000;;0E-8;;0E-8;;8.60000038;78.66000366;2.73000002;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-06-20;398.43000000;;;128.37300000;;0E-8;;131.00000000;;174.00000000;78.66000366;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-06-20;;;;106.00000000;106.00000000;;;106.00000000;;2.75999999;78.66000366;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-06-20;442.55000000;;15.59000000;7.00000000;0E-8;0E-8;;7.00000000;7.00000000;5.86999989;;5.86999989;;0.03170000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-06-20;413.71000000;;91.35000000;7.00000000;;0E-8;;7.00000000;-7.00000000;2.75999999;8.63000011;2.75999999;0.71400000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-06-20;;;;7.00000000;24.00000000;;;24.00000000;;2.75999999;8.63000011;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-06-20;86.27000000;;;7.00000000;124.00000000;0E-8;;124.00000000;;2.75999999;87.29000092;;0.03100000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-06-20;151.23000000;126.00000000;;60.00000000;38.00000000;0E-8;;38.00000000;;68.54000092;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-06-20;793.42999268;755.06000000;45.06000137;37.18000031;78.00000000;0E-8;0E-8;78.00000000;0E-8;39.38999939;;39.38999939;1.94200000;5.57170000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-06-20;741.55000000;674.60000000;29.26000000;89.00000000;89.00000000;0E-8;0E-8;89.00000000;0E-8;64.12999725;;24.65999985;2.90600000;7.39500000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-06-20;629.45001221;520.03000000;20.28000069;143.38000488;220.00000000;0E-8;;220.00000000;;137.36999512;;72.98000336;4.64700000;24.94830000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-06-20;785.72000000;695.14000000;15.40000000;65.72000122;97.80000305;0E-8;;97.80000305;;74.29000092;;74.29000092;4.69400000;4.52000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-06-20;694.67000000;623.84000000;54.60000000;115.10000000;132.00000000;0E-8;;132.00000000;;78.61000061;;3.74000000;0.99300000;8.00170000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-06-20;623.80000000;565.13000000;71.00000000;143.85000000;121.00000000;0E-8;10.00000000;131.00000000;;79.33999634;;0.47000000;0.61000000;8.84500000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-06-20;564.82000000;517.51000000;;129.28000000;114.00000000;0E-8;;114.00000000;;81.09999847;;1.12000000;1.18200000;10.78500000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-06-20;842.20599365;771.74000000;92.33000183;38.18999863;40.59000015;9.89999962;10.00000000;50.50000000;50.00000000;48.04999924;;48.04999924;4.16500000;3.51670000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-06-20;771.42000000;729.50000000;83.99000000;81.00000000;61.00000000;20.00000000;0E-8;81.00000000;0E-8;61.93999863;;14.02999973;1.72200000;4.06330000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-06-20;593.10000000;515.81000000;88.97000000;146.54000000;133.00000000;0E-8;0E-8;133.00000000;0E-8;189.74000549;;126.25000000;1.31600000;10.81170000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-06-20;498.97600000;433.90000000;9.68000000;540.74000000;420.00000000;0E-8;0E-8;420.00000000;0E-8;503.67999268;;88.20999908;8.00700000;64.00330000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-06-20;430.55000000;396.03000000;;362.00000000;362.00000000;0E-8;;362.00000000;;531.88000488;;25.48999977;1.70100000;68.55330000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-06-20;391.95000000;325.49000000;12.03000000;856.00000000;856.00000000;0E-8;;856.00000000;;910.23999023;;374.04000854;12.31100000;114.99330000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-06-20;476.98001099;448.69000000;98.94999695;79.84999847;76.00000000;0E-8;0E-8;76.00000000;0E-8;77.31999969;;77.31999969;0.45000000;0.80330000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-06-20;447.98001099;410.04000000;;74.00000000;74.00000000;0E-8;0E-8;74.00000000;0E-8;80.16000366;;3.20000005;0.68900000;0.82330000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-06-20;353.79000854;326.17000000;;89.22000122;92.00000000;0E-8;0E-8;92.00000000;0E-8;85.83999634;;5.96999979;0.22600000;0.88500000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-06-20;446.48001099;394.78000000;;89.00000000;89.00000000;0E-8;0E-8;89.00000000;0E-8;92.45999908;;92.45999908;2.16900000;0.61330000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-06-20;370.51000000;326.27000000;;100.00000000;100.00000000;0E-8;;100.00000000;0E-8;99.56999969;;7.71000004;0.95100000;0.66330000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-06-20;582.27000000;530.80000000;76.44000000;46.02000000;49.00000000;0E-8;0E-8;49.00000000;0E-8;45.82000000;;45.82000000;0.64800000;0.14000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-06-20;562.57800000;531.68000000;31.04000000;59.26000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;74.94000244;;74.94000244;9.18500000;8.46000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-06-20;531.49000000;504.89000000;;104.83000000;100.00000000;0E-8;1.00000000;101.00000000;0E-8;76.22000122;;1.79000000;0.29000000;8.72170000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-06-20;467.45800000;398.23000000;22.55000000;122.28000000;100.00000000;0E-8;0E-8;100.00000000;0E-8;112.84999847;;37.06000137;8.59500000;11.44670000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-06-20;398.05000000;385.56000000;;99.00000000;97.00000000;0E-8;2.00000000;99.00000000;0E-8;115.44000244;;2.40000010;0.08400000;11.48670000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-06-20;384.50000000;365.83000000;;139.00000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;175.99000549;;60.31999969;0.21300000;15.08000000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-06-20;366.02000000;351.04000000;;154.00000000;154.00000000;0E-8;0E-8;154.00000000;0E-8;180.94000244;;4.73000002;0.49100000;15.35670000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-06-20;350.98999023;333.37000000;;168.43000000;155.00000000;0E-8;0E-8;155.00000000;0E-8;191.28999329;;10.07999992;0.66600000;15.70670000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-06-20;330.11000000;284.04000000;63.97000000;346.29000000;335.00000000;0E-8;0E-8;335.00000000;0E-8;390.64999390;;126.19000244;12.86900000;24.01500000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-06-20;283.64000000;258.01000000;;358.42000000;409.00000000;0E-8;0E-8;409.00000000;0E-8;433.54000854;;40.97999954;1.80400000;24.90830000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-06-20;257.67400000;235.41000000;;519.07000000;524.00000000;0E-8;0E-8;524.00000000;0E-8;534.46002197;;96.08000183;5.18500000;27.63000000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-06-20;325.48999023;280.39000000;47.63000107;1674.86999512;2194.00000000;0E-8;0E-8;2194.00000000;-263.00000000;2109.18994141;;173.66000366;31.09800000;250.56670000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-06-20;279.45000000;257.82000000;;2712.96000000;2738.00000000;0E-8;12.00000000;2750.00000000;;2639.23999023;2606.35009766;230.94000244;8.74800000;340.35830000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-06-20;344.14000000;309.65000000;;84.35000000;75.00000000;5.00000000;0E-8;80.00000000;0E-8;85.14000000;;85.14000000;0.42800000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-06-20;257.23999023;236.37000000;;3430.00000000;3426.00000000;0E-8;4.00000000;3430.00000000;;3229.15991211;3196.27001953;440.70999146;45.64400000;359.53170000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-06-20;218.67000000;94.59000000;;5852.22000000;4680.00000000;0E-8;;4680.00000000;;5383.29980469;5350.41015625;1421.54003906;22.85100000;398.08500000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-06-20;281.15600586;224.47000000;31.55999947;40.41999817;128.00000000;0E-8;0E-8;128.00000000;0E-8;49.36000061;;49.36000061;7.22900000;0.28170000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-06-20;395.77999878;150.80000000;;62.00000000;50.00000000;12.00000000;;62.00000000;;63.68999863;;63.68999863;0.36200000;0.85670000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-06-20;411.98001099;320.29000000;;45.11999893;44.00000000;0E-8;1.00000000;45.00000000;;47.58000183;;47.58000183;0.02600000;0.49170000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-06-20;320.37000000;180.63000000;;45.11999893;43.00000000;1.00000000;;44.00000000;;47.58000183;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-06-20;354.94000244;249.04000000;;60.58000183;59.00000000;0E-8;1.00000000;60.00000000;0E-8;61.22000122;;61.22000122;0.03900000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-06-20;614.71997070;577.17000000;34.52999878;32.75999832;39.86000061;0E-8;0E-8;39.86000061;0E-8;35.77000046;;35.77000046;0.37400000;2.65330000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-06-20;566.17600000;515.88000000;62.89000000;113.17000000;409.00000000;0E-8;;409.00000000;;135.89999390;;99.91000366;18.95100000;9.39670000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-06-20;825.83000000;630.38000000;73.12000000;20.21999931;23.00000000;0E-8;1.00000000;23.00000000;;23.19000053;;23.19000053;1.21600000;1.25670000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-06-20;765.69000000;;63.47000000;13.00000000;;0E-8;;13.00000000;;7.00000000;;7.00000000;0.01700000;3.86670000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-06-20;743.40000000;;69.48000000;9.31000042;;0E-8;;19.61000061;;14.31000000;32.89000000;14.31000000;1.35000000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-06-20;734.11999512;;65.87000275;6.00000000;;0E-8;;13.65999985;;17.20000000;;17.20000000;0.29300000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-06-20;710.92000000;;36.45000000;69.00000000;;69.00000000;;69.00000000;;27.01000000;;69.75900000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-06-20;447.10000000;427.25000000;53.25000000;123.43000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;152.07000732;120.80999756;105.70999908;5.76200000;53.65330000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-06-20;427.24000000;403.84000000;;109.92000000;117.00000000;0E-8;0E-8;117.00000000;0E-8;178.55000305;147.49000549;25.10000038;1.59300000;63.08500000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-06-20;403.67000000;381.76000000;;154.85000000;142.00000000;0E-8;0E-8;142.00000000;0E-8;229.05000305;198.17999268;48.29999924;3.01600000;70.61000000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-06-20;381.92200000;357.66000000;49.89000000;153.52000000;165.00000000;0E-8;0E-8;165.00000000;0E-8;268.01998901;237.47999573;30.71999931;13.64900000;75.58170000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-06-20;357.70000000;325.55000000;;164.85000000;188.00000000;0E-8;0E-8;188.00000000;0E-8;279.17001343;248.96000671;12.13000011;5.90800000;81.42170000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-06-20;325.54000000;279.61000000;48.35000000;279.89000000;178.00000000;0E-8;;178.00000000;263.00000000;289.32000732;85.13999939;11.07999992;19.75300000;88.03500000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-06-20;727.16000000;;;6.00000000;6.19000006;0E-8;;6.00000000;;0E-8;36.01000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-06-20;439.58000000;336.75000000;35.97000000;194.57000000;608.00000000;0E-8;0E-8;608.00000000;0E-8;249.50000000;;249.50000000;27.56100000;24.25170000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-06-20;332.68000000;288.11000000;;623.00000000;623.00000000;0E-8;;623.00000000;;272.72000122;;19.39999962;3.41800000;24.40170000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-06-20;286.90000000;262.57000000;;650.00000000;650.00000000;0E-8;;650.00000000;;302.64001465;;19.05999947;2.26500000;24.60330000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-06-20;262.33999634;234.71000000;64.69999695;793.38000488;856.00000000;0E-8;;856.00000000;;464.07998657;;150.38000488;5.58000000;30.14500000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-06-20;212.24000000;173.42000000;;982.57000732;767.98999023;0E-8;0E-8;767.98999023;;634.97998047;;157.64999390;11.29100000;32.79670000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-06-20;841.12000000;;70.64000000;31.42000008;21.00000000;0E-8;0E-8;21.00000000;;31.73999977;;31.73999977;0.27700000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-06-20;319.69000000;114.29000000;;191.64000000;103.00000000;79.00000000;8.00000000;190.00000000;0E-8;220.68000000;;220.68000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-06-20;732.50000000;605.65000000;69.62000275;357.50000000;345.00000000;0E-8;0E-8;345.00000000;;292.82000732;;292.82000732;2.42000000;6.36670000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-06-20;605.53002930;498.43000000;69.80999756;504.22000122;432.00000000;0E-8;0E-8;432.00000000;-21.00000000;332.45999146;403.17999268;112.55999756;1.99600000;6.43830000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-06-20;797.13000488;706.35000000;47.25999832;60.70999908;13.11999989;0E-8;7.19999981;20.31999969;;56.54000092;;56.54000092;0.23900000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-06-20;705.39000000;605.64000000;;21.94000053;11.72999954;0E-8;7.55000019;19.28000069;;60.29999924;;5.46000004;0.04200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-06-20;605.67999268;538.44000000;44.58000183;36.93999863;0E-8;0E-8;11.00000000;11.00000000;22.00000000;80.72000122;10.00000000;21.97999954;0.02400000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-06-20;498.54000854;396.74000000;64.65000153;557.85998535;453.00000000;0E-8;;453.00000000;;407.72000122;;46.31999969;4.57400000;7.12830000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-06-20;396.48999023;324.54000000;;448.79000854;381.00000000;23.00000000;;404.00000000;;387.13000488;;18.29999924;1.32200000;7.25670000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-06-20;324.10000610;258.66000000;;482.98999023;99.00000000;162.00000000;0E-8;261.00000000;;471.27999878;;115.23999786;3.22500000;8.28830000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-06-20;258.70000000;241.25000000;;271.38000000;310.00000000;0E-8;0E-8;310.00000000;0E-8;498.29000854;;46.09999847;0E-8;9.15670000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-06-20;486.85998535;;40.25000000;27.00000000;;13.00000000;;27.00000000;;27.79999924;;27.79999924;0.77500000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-06-20;315.26000000;279.03000000;38.13000000;116.76000214;56.00000000;0E-8;;56.00000000;;143.16000366;;101.02999878;6.22900000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-06-20;279.40000000;183.28000000;;75.64000000;54.00000000;0E-8;;54.00000000;;143.49000549;;1.13000000;0.13500000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-06-20;182.21000000;93.98000000;;74.77000000;61.00000000;0E-8;;61.00000000;;166.11999512;;26.22999954;0.78600000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-06-20;92.73000336;53.00000000;;74.77999878;108.00000000;0E-8;;108.00000000;;194.88000488;;29.17000008;0.86200000;0.47170000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-06-20;239.41000000;147.52000000;;137.53000000;119.00000000;0E-8;18.00000000;137.00000000;0E-8;137.96000000;;137.96000000;0.17200000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-06-20;147.57000732;106.54000000;;195.08999634;171.00000000;13.00000000;6.00000000;190.00000000;0E-8;191.16999817;;60.06000137;0.03100000;1.05170000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-06-20;103.18000000;70.46000000;;187.00000000;159.00000000;0E-8;28.00000000;187.00000000;0E-8;193.38999939;;7.63999987;0.11700000;1.48170000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-06-20;631.22000000;511.81000000;54.83000000;94.59000000;58.00000000;0E-8;19.00000000;77.00000000;;101.52999878;;101.52999878;2.33500000;1.58830000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-06-20;704.20001221;659.50000000;66.45999908;167.77000427;118.25000000;0E-8;13.03999996;131.28999329;0E-8;195.17999268;;195.17999268;0.92100000;0.77330000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-06-20;658.28000000;475.33000000;65.60000000;164.58000183;101.50000000;0E-8;0E-8;101.50000000;0E-8;206.57000732;;20.72999954;1.19100000;0.84170000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-06-20;640.73999023;480.39000000;75.44999695;659.35998535;105.48000336;11.31000042;0E-8;116.79000092;0E-8;662.80999756;;662.80999756;3.11800000;0.33000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-06-20;474.80999756;374.85000000;62.70999908;351.35000610;0E-8;131.00000000;;131.00000000;;686.88000488;;123.45999908;1.85800000;1.39330000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-06-20;367.57998657;264.68000000;;402.00000000;248.00000000;92.00000000;;340.00000000;;755.15997314;;233.86999512;6.19700000;2.85830000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-06-20;593.20001221;335.14000000;54.84999847;53.47000122;0E-8;0E-8;;0E-8;;79.31999969;;79.31999969;4.15300000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-06-20;328.12000000;264.67000000;;77.78000000;48.00000000;0E-8;0E-8;48.00000000;0E-8;138.38000488;;56.74000168;0.24800000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-06-20;264.58999634;211.15000000;;509.23999023;308.32998657;118.72000122;0E-8;427.04998779;0E-8;809.26000977;;113.33999634;3.63500000;4.06000000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-06-20;547.84997559;426.12000000;75.69999695;52.81999969;8.06999969;0E-8;1.00000000;9.06999969;0E-8;53.02000046;;53.02000046;0.12200000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-06-20;154.33999634;132.77000000;;201.44999695;191.00000000;0E-8;0E-8;191.00000000;0E-8;167.46000671;;167.46000671;0.72000000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-06-20;127.81999969;98.17000000;;172.24000549;142.00000000;26.00000000;0E-8;168.00000000;0E-8;177.52000427;;6.25000000;0.73800000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-06-21;109.36000061;26.64000000;;49.14000000;37.00000000;28.00000000;0E-8;65.00000000;0E-8;22.87999916;;0.52999997;1.63300000;3.68600000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-06-21;113.02000000;3.43000000;80.51000000;20.00000000;12.00000000;0E-8;;12.00000000;13.00000000;21.96999931;;21.96999931;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-06-21;303.95000000;258.71000000;99.01000000;200.69999695;247.00000000;0E-8;;247.00000000;;243.75999451;;243.75999451;8.24700000;4.86000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-06-21;389.17000000;361.87000000;58.87000000;560.00000000;1021.00000000;0E-8;;1021.00000000;;495.01000977;;299.01000977;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-06-21;302.33000000;251.36000000;63.37000000;1100.00000000;855.00000000;0E-8;;855.00000000;;506.67001343;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-06-21;251.41000000;229.88000000;;825.17000000;0E-8;0E-8;;0E-8;721.00000000;505.23999023;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-06-21;229.83000000;142.79000000;;0E-8;0E-8;0E-8;;0E-8;;505.23999023;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-06-21;251.26000000;137.72000000;;859.89000000;721.00000000;0E-8;;721.00000000;;505.23999023;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-06-21;137.53000000;14.14000000;;721.00000000;809.00000000;0E-8;;809.00000000;;504.67001343;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-06-21;57.30000000;42.22000000;;1900.00000000;733.00000000;1167.00000000;;1900.00000000;;1795.80004883;;1795.80004883;-0.31700000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-06-21;41.93999863;21.83000000;;1895.66003418;406.00000000;1484.00000000;0E-8;1889.64001465;0E-8;1808.70996094;;5.44999981;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-06-21;20.27000046;4.25000000;;1867.15002441;1220.00000000;649.00000000;0E-8;1869.00000000;0E-8;1830.84997559;;14.52999973;-0.16200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-06-21;50.70399857;26.96000000;92.79000092;1338.41003418;1117.00000000;0E-8;0E-8;1117.00000000;0E-8;1386.96997070;;1386.96997070;3.89100000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-06-21;32.25999832;11.70000000;100.62999725;255.00000000;166.00000000;90.00000000;0E-8;255.00000000;0E-8;258.63000488;;258.63000488;-0.21500000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-06-21;30.79000000;6.04000000;;3140.00000000;962.00000000;2178.00000000;0E-8;3140.00000000;;3197.56005859;;3197.56005859;-0.29100000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-06-21;97.08999634;4.87000000;;0E-8;2053.00000000;0E-8;0E-8;2053.00000000;0E-8;0E-8;2325.37988281;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-06-21;97.13999939;83.49000000;;4025.17993164;1885.00000000;93.00000000;15.00000000;1998.00000000;2069.37000000;4095.02001953;1769.64001465;4095.02001953;0E-8;7.83800000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-06-21;155.77999878;131.08000000;;1563.00000000;1563.00000000;0E-8;;1563.00000000;;1428.11999512;;787.60998535;7.81200000;35.38600000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-06-21;73.83000183;5.33000000;98.69000000;3946.65991211;4844.00000000;0E-8;0E-8;4844.00000000;0E-8;3891.52001953;;2439.20996094;-18.91000000;96.75600000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-06-21;479.12000000;304.14000000;;33.00000000;30.00000000;0E-8;3.00000000;33.00000000;;33.10000000;;33.10000000;0.05800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-06-21;88.40000000;72.98000000;;18303.89062500;19021.58007813;0E-8;160.67999268;19182.25976563;0E-8;18712.49023438;;18712.49023438;-1.90200000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-06-21;71.29000000;53.74000000;;19191.43945313;19114.00000000;0E-8;44.00000000;19158.00000000;0E-8;20276.67968750;;362.23001099;-2.25300000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-06-21;86.99600220;53.39000000;90.36000061;147.92999268;174.16999817;0E-8;0E-8;174.16999817;0E-8;140.75999451;;140.75999451;-4.32900000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-06-21;267.31000000;204.01000000;82.95000000;53.63000000;66.00000000;0E-8;4.00000000;70.00000000;0E-8;55.45000000;;55.45000000;-0.28500000;0.26200000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-06-21;213.55000000;113.65000000;;145.02000000;109.00000000;36.00000000;0E-8;145.00000000;0E-8;145.20000000;;145.20000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-06-21;299.88000000;272.10000000;70.52000000;495.70000000;520.00000000;48.00000000;0E-8;568.00000000;0E-8;523.47998047;;523.47998047;0E-8;22.13200000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-06-21;271.77000000;248.79000000;;606.79998779;653.84002686;9.10999966;9.00000000;662.95001221;;577.88000488;;48.63000107;0E-8;22.13200000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-06-21;220.44000244;162.18000000;;1157.00000000;1157.00000000;0E-8;0E-8;1157.00000000;0E-8;1093.06994629;;508.16000366;0.48200000;25.61600000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-06-21;161.44000244;134.71000000;;1163.85998535;1171.00000000;0E-8;;1171.00000000;;1106.17004395;;4.61999989;0E-8;25.61600000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-06-21;312.61000000;277.76000000;;64.70000000;0E-8;65.00000000;0E-8;65.00000000;0E-8;65.83000183;;65.83000183;0.04200000;1.31200000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-06-21;494.25000000;376.80000000;;23.45999908;23.00000000;0E-8;0E-8;23.00000000;0E-8;25.20999908;;25.20999908;0.02200000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-06-21;372.12000000;255.85000000;;26.07000000;27.00000000;0E-8;;27.00000000;;25.75000000;;0.56999999;0.01300000;0.66000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-06-21;358.53000000;;;45.00000000;;3.00000000;;45.00000000;42.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-06-21;355.79998779;;;34.31000137;34.00000000;1.00000000;;35.00000000;;39.49000168;;39.49000168;0.15900000;0.32000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-06-21;254.02000000;204.21000000;59.09000000;39.75000000;0E-8;10.00000000;0E-8;10.00000000;0E-8;39.49000168;;0E-8;0.13400000;0.35000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-06-21;184.54000000;165.16000000;;168.89000000;176.00000000;0E-8;;176.00000000;;212.71000671;;82.41000366;0.34500000;6.06200000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-06-21;89.87999725;60.04000000;;232.75000000;234.00000000;0E-8;16.00000000;250.00000000;;249.58999634;;35.24000168;0.97700000;8.83600000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-06-21;59.87000000;37.89000000;;319.00000000;319.00000000;0E-8;;319.00000000;;312.76998901;;63.06999969;0.14600000;11.25000000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-06-21;909.72998047;885.53000000;67.95999908;45.19000000;60.00000000;0E-8;;60.00000000;;46.52000046;;46.52000046;1.03200000;0.50000000;GRCAMA
