id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-06-21;885.49000000;856.46000000;;65.36800000;65.00000000;0E-8;;65.00000000;;46.52000046;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-06-21;807.91000000;766.63000000;;110.13000000;118.00000000;0E-8;;118.00000000;;96.02999878;;49.49000168;0.66700000;3.61000000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-06-21;757.89000000;672.03000000;32.14000000;230.44000000;1036.00000000;0E-8;0E-8;1036.00000000;0E-8;262.01000977;;164.47999573;17.03100000;15.57800000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-06-21;660.34000000;620.98000000;48.94000000;711.67000000;920.00000000;0E-8;0E-8;920.00000000;0E-8;294.29998779;;30.47999954;3.54100000;16.89200000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-06-21;620.07000732;558.37000000;;928.54000000;1090.00000000;0E-8;0E-8;1090.00000000;0E-8;304.10998535;;7.03000021;0.92800000;17.28000000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-06-21;558.00000000;513.18000000;;1114.75000000;675.00000000;346.00000000;;1021.00000000;;309.26000977;;2.91000009;0.69900000;17.66600000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-06-21;512.16000000;495.03000000;;1027.97000000;711.00000000;215.00000000;0E-8;926.00000000;;322.22000122;;8.32999992;1.15600000;18.15400000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-06-21;494.04998779;393.24000000;;867.88000488;1143.00000000;0E-8;;1143.00000000;;346.83999634;;18.60000038;4.95100000;21.57800000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-06-21;466.63000488;443.93000000;;1000.34002686;1353.00000000;0E-8;0E-8;1353.00000000;0E-8;388.76000977;;35.63999939;3.77300000;35.74000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-06-21;837.86999512;749.50000000;24.50000000;10.76000023;14.00000000;0E-8;0E-8;14.00000000;0E-8;13.47000027;;13.47000027;0.31200000;1.95800000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-06-21;664.42000000;574.50000000;;20.50000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;22.04000092;;8.50000000;0.02100000;4.85600000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-06-21;572.41000000;545.89000000;;20.50000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;22.38999939;;0.33000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-06-21;429.48001099;381.82000000;8.77999973;1198.75000000;1355.00000000;0E-8;0E-8;1355.00000000;0E-8;609.44000244;;184.25000000;4.26300000;114.32400000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-06-21;374.52200000;325.81000000;9.60000000;1263.19995117;1167.00000000;0E-8;0E-8;1167.00000000;0E-8;725.23999023;;91.90000153;12.09200000;128.53800000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-06-21;554.96997070;360.76000000;;19.00000000;17.00000000;0E-8;2.00000000;19.00000000;;19.06999969;;19.06999969;0.03000000;0.18800000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-06-21;495.80600000;330.56000000;54.60000000;17.00000000;50.00000000;0E-8;;50.00000000;;20.44000000;;20.44000000;3.63000000;0.41200000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-06-21;83.26999664;33.75000000;;8.00000000;0E-8;8.00000000;0E-8;8.00000000;0E-8;7.94000006;;7.94000006;0.17200000;1.08600000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-06-21;704.51000977;626.00000000;43.90000153;31.98999977;95.00000000;0E-8;0E-8;95.00000000;;39.45000076;;39.45000076;3.80000000;0.17200000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-06-21;614.39000000;;43.65000000;101.22000000;79.00000000;26.00000000;;105.00000000;;45.29000092;;5.73999977;0.50600000;0.20400000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-06-21;615.02000000;556.89000000;51.00000000;14.95000000;36.00000000;0E-8;0E-8;36.00000000;8.00000000;16.95999908;;16.95999908;1.09500000;0.11200000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-06-21;454.95999146;394.60000000;37.93000031;178.99000549;182.00000000;0E-8;0E-8;182.00000000;0E-8;96.36000061;;37.25000000;0.57500000;8.81200000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-06-21;352.63000000;;;201.98000000;;74.00000000;;74.00000000;123.00000000;118.98999786;;22.01000023;0.04100000;9.60200000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-06-21;659.02000000;525.77000000;;15.23000000;14.00000000;0E-8;1.00000000;15.00000000;;15.11999989;;15.11999989;0.03300000;0.09200000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-06-21;436.99000000;355.31000000;;35.00000000;33.00000000;0E-8;2.00000000;35.00000000;;35.77000046;;20.62999916;0.00300000;0.84400000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-06-21;251.35000000;233.00000000;85.00000000;167.84000000;93.00000000;0E-8;0E-8;93.00000000;68.84000000;239.24000549;155.96000671;71.56999969;;12.30600000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-06-21;250.95000000;138.15000000;;68.91000000;70.00000000;0E-8;0E-8;70.00000000;0E-8;0E-8;68.84000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-06-21;139.60000000;;;200.15000000;202.00000000;0E-8;;202.00000000;;269.01000977;185.72999573;29.09000015;0.04700000;13.24200000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-06-21;362.95000000;;64.59000000;0.73000000;;2.00000000;;2.00000000;;8.76000023;77.30999756;2.77999997;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-06-21;398.52000000;;;136.37800000;;0E-8;;133.00000000;;175.00000000;77.30999756;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-06-21;;;;108.00000000;108.00000000;;;108.00000000;;2.80999994;77.30999756;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-06-21;442.57000000;;15.59000000;7.00000000;0E-8;0E-8;;7.00000000;7.00000000;5.96999979;;5.96999979;;0.03200000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-06-21;413.71000000;;91.35000000;7.00000000;;0E-8;;7.00000000;-7.00000000;2.80999994;8.77999973;2.80999994;0.71200000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-06-21;;;;7.00000000;24.00000000;;;24.00000000;;2.80999994;8.77999973;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-06-21;86.33000000;;;7.00000000;124.00000000;0E-8;;124.00000000;;2.80999994;86.08999634;;0.03200000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-06-21;151.20000000;126.04000000;;43.00000000;44.00000000;0E-8;;44.00000000;;50.79999924;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-06-21;793.35000000;755.26000000;44.54000000;33.34000015;115.00000000;0E-8;0E-8;115.00000000;0E-8;39.15999985;;39.15999985;1.96700000;5.58800000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-06-21;741.57000000;674.60000000;29.34000000;119.60000000;89.00000000;0E-8;0E-8;89.00000000;0E-8;63.79000092;;24.51000023;2.90300000;7.41600000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-06-21;629.31000000;521.17000000;20.04000000;127.48000336;485.00000000;0E-8;;485.00000000;;136.67999268;;72.65000153;4.63100000;24.97200000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-06-21;785.70000000;695.25000000;15.36000000;63.65999985;109.48999786;0E-8;;109.48999786;;73.05000305;;73.05000305;4.68800000;4.54200000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-06-21;694.66000000;623.86000000;54.27000000;127.33000000;133.00000000;0E-8;;133.00000000;;77.26999664;;3.65000010;0.99100000;8.02800000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-06-21;623.83000000;565.18000000;75.35000000;145.48000000;129.00000000;0E-8;10.00000000;139.00000000;;78.00000000;;0.46000000;0.61000000;8.87200000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-06-21;564.86000000;517.55000000;;147.38000000;127.00000000;0E-8;;127.00000000;;79.76999664;;1.10000000;1.18300000;10.81400000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-06-21;842.17000000;772.42000000;91.64000000;35.97000122;105.98000336;3.78999996;1.00000000;109.76999664;110.00000000;46.83000183;;46.83000183;4.16600000;3.53600000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-06-21;771.45001221;729.77000000;84.80000305;130.53999329;94.00000000;12.00000000;0E-8;106.00000000;0E-8;61.09000015;;13.64000034;1.72400000;4.08400000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-06-21;593.12000000;515.50000000;89.08000000;204.54000000;191.00000000;0E-8;0E-8;191.00000000;0E-8;184.74000549;;122.80000305;1.32500000;10.87400000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-06-21;498.93000000;434.53000000;9.56000000;741.44000000;915.00000000;0E-8;0E-8;915.00000000;0E-8;492.25000000;;86.08000183;8.00000000;64.13000000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-06-21;430.26000000;397.34000000;;894.78000000;1117.00000000;0E-8;;1117.00000000;;520.51000977;;24.45999908;1.70200000;68.68400000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-06-21;391.95000000;325.56000000;12.03000000;1133.00000000;1133.00000000;0E-8;;1133.00000000;;890.36999512;;362.75000000;12.30500000;115.21000000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-06-21;476.94000244;448.69000000;96.84999847;74.30999756;82.00000000;0E-8;0E-8;82.00000000;0E-8;76.55000305;;76.55000305;0.45100000;0.80600000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-06-21;447.98999023;410.05000000;;77.96000000;75.00000000;0E-8;0E-8;75.00000000;0E-8;79.91000366;;3.17000008;0.68900000;0.82600000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-06-21;353.88000488;326.15000000;;87.33999634;79.00000000;0E-8;0E-8;79.00000000;0E-8;85.98000336;;5.90999985;0.22700000;0.88800000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-06-21;446.47000122;394.80000000;;86.61000061;93.50000000;0E-8;0E-8;93.50000000;0E-8;90.51999664;;90.51999664;2.16900000;0.61400000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-06-21;370.50000000;325.93000000;;94.90000153;100.00000000;0E-8;;100.00000000;0E-8;99.65000153;;7.55000019;0.95000000;0.66400000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-06-21;582.26000000;530.80000000;76.25000000;46.02000000;49.00000000;0E-8;0E-8;49.00000000;0E-8;45.82000000;;45.82000000;0.64800000;0.14000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-06-21;562.57000000;531.68000000;30.94000000;67.62000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;82.26000214;;82.26000214;9.09200000;8.53400000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-06-21;531.50000000;504.91000000;;105.92000000;103.00000000;0E-8;1.00000000;104.00000000;0E-8;82.80000305;;2.08999991;0.28700000;8.79400000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-06-21;467.46600000;398.26000000;22.64000000;128.71000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;123.23999786;;43.33000183;8.54400000;11.52200000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-06-21;398.10000000;385.55000000;;99.56000000;95.00000000;0E-8;2.00000000;97.00000000;0E-8;124.31999969;;2.38000011;0.08300000;11.56200000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-06-21;384.52000000;365.82000000;;140.66000366;138.00000000;0E-8;0E-8;138.00000000;0E-8;182.85000610;;59.63999939;0.21100000;15.17200000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-06-21;366.00000000;351.08000000;;149.56000000;155.00000000;0E-8;0E-8;155.00000000;0E-8;186.72000122;;4.67999983;0.48700000;15.45000000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-06-21;351.02999878;333.39000000;;173.22000122;159.78999329;0E-8;0E-8;159.78999329;0E-8;196.00999451;;9.96000004;0.66000000;15.80200000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-06-21;330.09200000;284.07000000;63.82000000;335.89999390;437.50000000;0E-8;0E-8;437.50000000;0E-8;409.32998657;;123.51000214;12.75600000;24.21400000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-06-21;283.67000000;258.03000000;;455.23000000;430.00000000;0E-8;0E-8;430.00000000;0E-8;444.04000854;;41.95000076;1.78700000;25.11800000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-06-21;257.67000000;235.40000000;;517.13000000;527.00000000;0E-8;0E-8;527.00000000;0E-8;536.32000732;;98.36000061;5.12700000;27.86600000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-06-21;325.48001099;280.46000000;47.43000031;2013.99000000;2371.00000000;0E-8;0E-8;2371.00000000;-229.00000000;2063.62011719;;173.05999756;30.96600000;251.08600000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-06-21;279.50000000;257.71000000;;2845.19000000;2648.00000000;0E-8;12.00000000;2660.00000000;;2593.73999023;2558.79003906;232.30999756;8.69500000;341.06000000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-06-21;344.16000000;309.65000000;;84.35000000;75.00000000;5.00000000;0E-8;80.00000000;0E-8;84.41000000;;84.41000000;0.42800000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-06-21;257.23999023;236.31000000;;3330.00000000;3326.00000000;0E-8;4.00000000;3330.00000000;;3200.80004883;3165.85009766;436.54000854;45.11500000;360.27400000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-06-21;218.71000000;95.27000000;;5734.85000000;5147.00000000;0E-8;;5147.00000000;;5350.45019531;5315.50000000;1430.86999512;22.52300000;399.27200000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-06-21;281.13198853;224.47000000;31.29999924;40.43000000;128.00000000;0E-8;0E-8;128.00000000;0E-8;48.70999908;;48.70999908;7.16100000;0.28200000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-06-21;395.76000977;150.91000000;;63.40999985;55.00000000;12.00000000;;67.00000000;;64.25000000;;64.25000000;0.36000000;0.86000000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-06-21;412.00000000;320.43000000;;43.22999954;43.00000000;0E-8;0E-8;43.00000000;;46.00999832;;46.00999832;0.02600000;0.49400000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-06-21;320.42000000;180.61000000;;43.22999954;40.00000000;4.00000000;;44.00000000;;46.00999832;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-06-21;354.94000000;249.08000000;;61.00000000;60.00000000;0E-8;1.00000000;61.00000000;0E-8;61.75000000;;61.75000000;0.03800000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-06-21;614.67999268;577.17000000;32.56999969;30.38999939;39.83000183;0E-8;0E-8;39.83000183;0E-8;35.97000122;;35.97000122;0.37400000;2.65000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-06-21;566.14500000;515.88000000;62.72000000;113.57000000;409.00000000;0E-8;;409.00000000;;134.05999756;;98.19000244;18.91100000;9.38600000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-06-21;825.78400000;630.29000000;72.77000000;21.03000069;37.00000000;0E-8;1.00000000;37.00000000;;23.45000076;;23.45000076;1.21400000;1.28600000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-06-21;765.61000000;;62.85000000;-7.89200000;;0E-8;;13.00000000;;7.00000000;;7.00000000;0.01700000;3.86600000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-06-21;743.39000000;;69.39000000;9.63000011;;0E-8;;19.93000031;;14.78000000;34.95000000;14.78000000;1.33100000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-06-21;734.11000000;;65.74000000;6.00000000;;0E-8;;13.88000011;;17.80000000;;17.80000000;0.28800000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-06-21;711.32000000;;40.04000000;71.24100000;;68.00000000;;68.00000000;;33.01000000;;78.21900000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-06-21;447.09000000;427.21000000;53.15000000;122.57000000;150.00000000;0E-8;0E-8;150.00000000;0E-8;153.02000427;121.06999969;107.68000031;5.71300000;53.68600000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-06-21;427.13000000;404.01000000;;109.57000000;187.00000000;0E-8;0E-8;187.00000000;0E-8;175.52999878;144.02000427;22.98999977;1.58100000;63.16000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-06-21;403.69000000;381.81000000;;232.69000000;207.00000000;0E-8;0E-8;207.00000000;0E-8;221.27000427;190.00000000;44.22999954;2.99400000;70.71600000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-06-21;381.91600000;357.68000000;49.75000000;179.94000244;214.38000488;0E-8;0E-8;214.38000488;0E-8;261.39001465;230.60000610;30.63999939;13.56000000;75.70600000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-06-21;357.70000000;325.75000000;;226.00000000;226.00000000;0E-8;0E-8;226.00000000;0E-8;277.07998657;246.42999268;12.09000015;5.87100000;81.57000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-06-21;325.54000000;279.62000000;48.35000000;406.00000000;177.00000000;0E-8;;177.00000000;229.00000000;287.89999390;85.12999725;11.05000019;19.63900000;88.21600000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-06-21;727.18000000;1.10000000;;12.00000000;10.27999973;0E-8;;10.00000000;;0E-8;38.18000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-06-21;439.54000000;336.88000000;35.88000000;172.81000000;608.00000000;0E-8;0E-8;608.00000000;0E-8;242.55000305;;242.55000305;27.80300000;24.30000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-06-21;332.68000000;288.11000000;;621.00000000;621.00000000;0E-8;;621.00000000;;264.73001099;;19.28000069;3.44400000;24.45000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-06-21;286.90000000;262.55000000;;635.00000000;635.00000000;0E-8;;635.00000000;;289.00000000;;18.94000053;2.27700000;24.65200000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-06-21;262.32998657;234.70000000;64.19000244;824.75000000;856.00000000;0E-8;;856.00000000;;447.52999878;;149.44000244;5.59400000;30.18600000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-06-21;212.27000000;173.61000000;;991.16998291;776.11999512;0E-8;0E-8;776.11999512;;629.98999023;;156.66999817;11.52100000;32.84000000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-06-21;841.04000000;;70.13000000;22.74000000;32.00000000;0E-8;0E-8;32.00000000;;23.07000000;;23.07000000;0.27500000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-06-21;319.57000000;114.77000000;;229.74000000;103.00000000;118.00000000;9.00000000;230.00000000;0E-8;242.39000000;;242.39000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-06-21;732.26000977;605.87000000;68.94000244;356.00000000;656.00000000;0E-8;0E-8;656.00000000;;441.42999268;;441.42999268;2.38200000;6.36800000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-06-21;605.60000000;498.43000000;71.23000000;775.19000244;712.00000000;0E-8;0E-8;712.00000000;-23.00000000;456.75000000;534.57000732;93.95999908;1.97800000;6.44000000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-06-21;797.40997314;706.42000000;48.91999817;76.84999847;19.44000053;0E-8;7.17999983;26.62000084;;66.48000336;;66.48000336;0.23700000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-06-21;705.34000000;605.77000000;;26.90999985;20.64999962;0E-8;7.53000021;28.18000031;;70.20999908;;4.55999994;0.04200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-06-21;605.84997559;538.44000000;46.68999863;40.13000107;0E-8;0E-8;11.00000000;11.00000000;23.00000000;87.80999756;10.00000000;18.35000038;0.02400000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-06-21;498.48999023;397.41000000;64.43000031;769.14001465;874.00000000;0E-8;;874.00000000;;525.34002686;;44.20999908;4.52600000;7.13000000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-06-21;396.54000854;325.61000000;;858.94000244;817.00000000;10.00000000;;827.00000000;;493.79998779;;17.46999931;1.30900000;7.25800000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-06-21;324.17000000;258.76000000;;944.00000000;756.00000000;77.00000000;0E-8;833.00000000;;562.00000000;;109.97000122;3.19000000;8.29000000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-06-21;258.59000000;242.11000000;;843.74000000;882.00000000;0E-8;0E-8;882.00000000;0E-8;587.09002686;;43.99000168;0E-8;9.15800000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-06-21;486.86000000;;40.25000000;27.00000000;;13.00000000;;27.00000000;;27.79999924;;27.79999924;0.77500000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-06-21;315.30000000;279.14000000;38.28000000;138.00000000;77.00000000;0E-8;;77.00000000;;134.72000122;;106.91999817;6.24200000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-06-21;278.97000000;183.50000000;;61.85000000;85.00000000;0E-8;;85.00000000;;136.16000366;;0.98000002;0.13400000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-06-21;182.07000000;94.37000000;;129.59000000;151.00000000;0E-8;;151.00000000;;160.88000488;;22.81999969;0.78400000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-06-21;92.72000122;53.12000000;;162.91999817;165.00000000;0E-8;;165.00000000;;186.47000122;;25.37999916;0.86000000;0.47200000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-06-21;239.60000000;147.77000000;;170.12000000;142.00000000;0E-8;18.00000000;160.00000000;0E-8;170.56000000;;170.56000000;0.17300000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-06-21;147.17999268;106.83000000;;242.52000427;230.00000000;13.00000000;6.00000000;249.00000000;0E-8;230.97000122;;68.55999756;0.03000000;1.05200000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-06-21;103.06000000;70.89000000;;255.46000000;234.00000000;0E-8;28.00000000;262.00000000;0E-8;232.22999573;;8.72999954;0.11300000;1.48200000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-06-21;631.25000000;511.91000000;55.17000000;122.39000000;77.00000000;0E-8;19.00000000;96.00000000;;132.53999329;;132.53999329;2.33700000;1.60200000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-06-21;704.25000000;659.71000000;68.51999664;194.94000244;166.21000671;0E-8;13.46000004;179.66999817;0E-8;232.99000549;;232.99000549;0.93100000;0.77400000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-06-21;657.98999023;477.27000000;59.79999924;246.88000488;333.92001343;0E-8;0E-8;333.92001343;0E-8;248.27999878;;24.73999977;1.18800000;0.84200000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-06-21;641.13000488;480.94000000;76.93000031;637.55999756;258.83999634;5.11000013;0E-8;263.95001221;0E-8;641.03997803;;641.03997803;3.13800000;0.33000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-06-21;475.30999756;375.47000000;66.18000031;735.73999023;256.00000000;56.00000000;;312.00000000;;1026.59997559;;143.44000244;1.85600000;1.39400000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-06-21;367.51998901;264.96000000;;576.00000000;615.00000000;54.00000000;;669.00000000;;1093.90002441;;283.86999512;6.20900000;2.86000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-06-21;593.23999023;335.14000000;55.18000031;63.59000015;10.00000000;0E-8;;10.00000000;;73.19999695;;73.19999695;4.15400000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-06-21;327.38000000;264.88000000;;66.74000000;115.00000000;0E-8;0E-8;115.00000000;0E-8;127.51999664;;52.36000061;0.24800000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-06-21;264.61999512;211.87000000;;927.78002930;802.15002441;98.18000031;0E-8;900.33001709;0E-8;1049.50000000;;116.73999786;3.63900000;4.06200000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-06-21;548.08001709;426.52000000;80.55999756;78.23999786;62.88999939;0E-8;1.00000000;63.88999939;0E-8;78.44000244;;78.44000244;0.12300000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-06-21;154.35000610;132.78000000;;192.61000061;190.00000000;0E-8;0E-8;190.00000000;0E-8;193.86000061;;193.86000061;0.71400000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-06-21;127.90000153;98.12000000;;184.94000244;142.00000000;26.00000000;0E-8;168.00000000;0E-8;191.77999878;;7.23999977;0.73500000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-06-22;109.33000183;26.64000000;;41.38999939;38.00000000;27.00000000;0E-8;65.00000000;0E-8;23.63999939;;1.34000003;1.64300000;3.68530000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-06-22;113.01000000;3.45000000;80.39000000;19.00000000;12.00000000;0E-8;;12.00000000;13.00000000;22.97999954;;22.97999954;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-06-22;303.95000000;258.71000000;99.01000000;247.00000000;247.00000000;0E-8;;247.00000000;;244.16000366;;244.16000366;8.36800000;4.87830000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-06-22;389.16000000;361.88000000;58.76000000;560.00000000;1025.00000000;0E-8;;1025.00000000;;486.35000610;;292.35000610;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-06-22;302.37000000;251.50000000;64.22000000;1060.00000000;824.00000000;0E-8;;824.00000000;;503.26998901;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-06-22;251.45000000;229.91000000;;769.30000000;0E-8;0E-8;;0E-8;724.00000000;505.88000488;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-06-22;230.09000000;143.16000000;;12.73000000;0E-8;0E-8;;0E-8;;505.88000488;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-06-22;251.31000000;137.65000000;;780.87000000;723.00000000;0E-8;;723.00000000;;505.88000488;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-06-22;137.52000000;14.12000000;;723.00000000;787.00000000;0E-8;;787.00000000;;505.23999023;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-06-22;57.30000000;42.29000000;;1929.00000000;733.00000000;1196.00000000;;1929.00000000;;1792.11999512;;1792.11999512;-0.31600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-06-22;42.09000015;21.82000000;;1932.56005859;400.00000000;1487.92004395;0E-8;1887.42004395;0E-8;1797.86999512;;5.44000006;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-06-22;20.27000000;4.27000000;;1869.00000000;1216.00000000;652.00000000;0E-8;1869.00000000;0E-8;1813.27001953;;14.50000000;-0.16200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-06-22;50.71200180;26.61000000;93.06999969;1267.31005859;935.00000000;0E-8;0E-8;935.00000000;0E-8;1293.55004883;;1293.55004883;3.86000000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-06-22;32.25999832;11.70000000;100.62999725;255.00000000;166.00000000;90.00000000;0E-8;255.00000000;0E-8;255.16999817;;255.16999817;-0.22000000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-06-22;30.78000000;6.03000000;;3091.08000000;979.00000000;2116.00000000;0E-8;3095.00000000;;3134.95996094;;3134.95996094;-0.28800000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-06-22;97.09999847;4.82000000;;0E-8;1926.00000000;0E-8;0E-8;1926.00000000;0E-8;0E-8;2256.37988281;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-06-22;97.13000000;83.49000000;;3900.21997070;1889.00000000;93.00000000;15.00000000;2000.00000000;1926.00000000;4004.37988281;1748.00000000;4004.37988281;0E-8;7.84600000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-06-22;155.77999878;131.08000000;;1562.00000000;1562.00000000;0E-8;;1562.00000000;;1436.34997559;;798.32000732;7.98000000;35.43200000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-06-22;73.80000305;5.41000000;98.47000000;3935.32006836;4969.00000000;0E-8;0E-8;4969.00000000;0E-8;3846.30004883;;2404.14990234;-18.28400000;96.85700000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-06-22;479.12000000;304.14000000;;33.00000000;30.00000000;0E-8;3.00000000;33.00000000;;32.94000000;;32.94000000;0.05800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-06-22;88.10000000;72.90000000;;17572.60937500;18314.97070313;0E-8;136.00999451;18450.97070313;0E-8;17750.17968750;;17750.17968750;-1.70900000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-06-22;71.29000000;53.43000000;;18521.00000000;18479.00000000;0E-8;42.00000000;18521.00000000;0E-8;19039.00000000;;366.60000610;-2.10800000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-06-22;86.98400116;53.54000000;90.08999634;139.78999329;218.44000244;0E-8;0E-8;218.44000244;0E-8;144.32000732;;144.32000732;-4.40100000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-06-22;267.29000000;204.02000000;82.45000000;54.63000000;67.00000000;0E-8;4.00000000;71.00000000;0E-8;55.26000000;;55.26000000;-0.27100000;0.26230000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-06-22;213.53000000;113.64000000;;142.98000000;105.00000000;38.00000000;0E-8;143.00000000;0E-8;143.16000000;;143.16000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-06-22;299.80000000;272.29000000;69.70000000;476.19000000;621.00000000;48.00000000;0E-8;669.00000000;0E-8;524.36999512;;524.36999512;0E-8;22.02570000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-06-22;271.80000000;248.77000000;;717.28997803;652.03997803;9.09000015;9.00000000;661.14001465;;572.45000000;;48.70999908;0E-8;22.02570000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-06-22;220.46000671;162.10000000;;1100.23999023;1066.00000000;0E-8;0E-8;1066.00000000;0E-8;1062.06005859;;482.67999268;0.49200000;25.48030000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-06-22;161.42999268;134.56000000;;1107.86000000;1115.00000000;0E-8;;1115.00000000;;1075.48999023;;4.38000011;0E-8;25.48030000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-06-22;312.65000000;277.75000000;;64.60000000;0E-8;64.00000000;0E-8;64.00000000;0E-8;65.68000031;;65.68000031;0.04300000;1.31230000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-06-22;494.26998901;376.80000000;;23.22999954;23.00000000;0E-8;0E-8;23.00000000;0E-8;24.92000008;;24.92000008;0.02200000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-06-22;372.05000000;255.83000000;;24.65000000;25.00000000;0E-8;;25.00000000;;25.53000069;;0.56000000;0.01300000;0.66000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-06-22;358.52000000;;;44.00000000;;3.00000000;;45.00000000;42.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-06-22;355.85000610;;;38.47000122;34.00000000;1.00000000;;35.00000000;;39.27999878;;39.27999878;0.16200000;0.32000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-06-22;254.64999390;204.21000000;66.08999634;36.84999847;0E-8;10.00000000;0E-8;10.00000000;0E-8;39.29999924;;0E-8;0.13900000;0.35000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-06-22;184.65000000;165.05000000;;164.79000000;149.00000000;0E-8;;149.00000000;;213.75000000;;82.83999634;0.35600000;6.06230000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-06-22;89.84000000;60.01000000;;218.22999573;216.00000000;0E-8;16.00000000;232.00000000;;248.66000366;;35.43000031;0.96800000;8.83530000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-06-22;59.63000000;37.88000000;;301.32000000;310.00000000;0E-8;;310.00000000;;312.10000610;;63.40000153;0.14600000;11.24830000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-06-22;909.67999268;885.56000000;67.48999786;39.96000000;77.00000000;0E-8;;77.00000000;;46.24000168;;46.24000168;1.01700000;0.50000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-06-22;885.55000000;856.64000000;;82.10600000;81.00000000;0E-8;;81.00000000;;46.24000168;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-06-22;807.90000000;766.63000000;;115.06000000;119.00000000;0E-8;;119.00000000;;95.26999664;;48.88000107;0.66000000;3.60670000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-06-22;757.81000000;672.34000000;31.74000000;229.44000000;1035.00000000;0E-8;0E-8;1035.00000000;0E-8;259.25000000;;162.80000305;16.83700000;15.58600000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-06-22;660.35000000;621.15000000;49.02000000;1045.83000000;1025.00000000;0E-8;0E-8;1025.00000000;0E-8;291.01998901;;29.12999916;3.52900000;16.90230000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-06-22;620.05000000;558.28000000;;1018.58001709;1029.00000000;0E-8;0E-8;1029.00000000;0E-8;298.70001221;;6.71999979;0.92600000;17.29170000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-06-22;557.80000000;513.60000000;;1070.56005859;790.00000000;350.00000000;;1140.00000000;;302.60998535;;2.77999997;0.69600000;17.67870000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-06-22;512.05000000;495.46000000;;1175.89000000;812.00000000;411.00000000;0E-8;1223.00000000;;313.33999634;;7.96000004;1.15100000;18.16800000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-06-22;494.11999512;393.24000000;;1302.27001953;1140.00000000;0E-8;;1140.00000000;;335.54998779;;17.77000046;4.92100000;21.59930000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-06-22;466.41000366;443.89000000;;968.17999268;1322.00000000;0E-8;0E-8;1322.00000000;0E-8;374.98999023;;34.27000046;3.75000000;35.78830000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-06-22;837.84002686;749.50000000;24.40999985;9.14000000;14.00000000;0E-8;0E-8;14.00000000;0E-8;14.18999958;;14.18999958;0.31000000;1.96100000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-06-22;664.42000000;574.79000000;;21.00000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;22.79000092;;8.96000004;0.02100000;4.86700000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-06-22;572.35000000;545.85000000;;20.03000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;23.04000092;;0.34000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-06-22;429.67001343;381.43000000;9.32999992;1451.86000000;1122.00000000;0E-8;0E-8;1122.00000000;0E-8;591.04998779;;181.77000427;4.30100000;114.58300000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-06-22;374.57800293;325.89000000;10.05000019;1243.73999023;974.00000000;0E-8;0E-8;974.00000000;0E-8;701.69000244;;88.93000031;12.08300000;128.83100000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-06-22;554.95001221;360.68000000;;17.64999962;16.00000000;0E-8;2.00000000;18.00000000;;19.00000000;;19.00000000;0.02900000;0.18770000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-06-22;495.77600000;330.56000000;54.51000000;15.00000000;50.00000000;0E-8;;50.00000000;;20.27000000;;20.27000000;3.66300000;0.41230000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-06-22;83.26000000;33.75000000;;7.19000006;0E-8;8.00000000;0E-8;8.00000000;0E-8;7.61999989;;7.61999989;0.17100000;1.08370000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-06-22;704.46997070;625.95000000;43.70000076;26.06999969;89.00000000;0E-8;0E-8;89.00000000;;39.61999893;;39.61999893;3.78900000;0.17230000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-06-22;614.36000000;;43.50000000;99.33000000;79.00000000;26.00000000;;105.00000000;;45.34000015;;5.76000023;0.50500000;0.20470000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-06-22;614.97998047;556.76000000;50.79000092;19.67000008;31.00000000;0E-8;0E-8;31.00000000;8.00000000;17.96999931;;17.96999931;1.09200000;0.11230000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-06-22;454.95999146;394.60000000;37.93000031;181.00000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;101.05000305;;41.63999939;0.57600000;8.83730000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-06-22;352.50000000;;;198.30000000;;74.00000000;;74.00000000;128.00000000;117.98000336;;21.62000084;0.04000000;9.62900000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-06-22;658.99000000;525.78000000;;14.54000000;14.00000000;0E-8;1.00000000;15.00000000;;15.11999989;;15.11999989;0.03200000;0.09230000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-06-22;436.98000000;355.31000000;;34.00000000;32.00000000;0E-8;2.00000000;34.00000000;;35.41999817;;20.29000092;0.00300000;0.84470000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-06-22;251.37000000;233.00000000;87.00000000;166.37000000;93.00000000;0E-8;0E-8;93.00000000;70.97000000;237.42999268;155.08999634;72.73999786;;12.33530000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-06-22;251.16000000;138.15000000;;70.90000000;69.00000000;0E-8;0E-8;69.00000000;0E-8;0E-8;70.97000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-06-22;139.31000000;;;209.47000000;220.00000000;0E-8;;220.00000000;;267.75000000;185.41999817;29.56999969;0.04700000;13.27230000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-06-22;362.98000000;;65.97000000;3.85000000;;2.00000000;;2.00000000;;8.43999958;76.58000183;2.68000007;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-06-22;398.63000000;;;135.12800000;;0E-8;;131.00000000;;176.00000000;76.58000183;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-06-22;;;;106.00000000;106.00000000;;;106.00000000;;2.71000004;76.58000183;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-06-22;442.56000000;;15.59000000;6.00000000;0E-8;0E-8;;6.00000000;6.00000000;5.76000023;;5.76000023;;0.03230000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-06-22;413.71000000;;91.35000000;7.00000000;;0E-8;;7.00000000;-6.00000000;2.71000004;8.47000027;2.71000004;0.71000000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-06-22;;;;7.00000000;24.00000000;;;24.00000000;;2.71000004;8.47000027;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-06-22;86.26000000;;;7.00000000;124.00000000;0E-8;;124.00000000;;2.71000004;85.05000305;;0.03200000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-06-22;151.20000000;126.06000000;;48.00000000;48.00000000;0E-8;;48.00000000;;53.72999954;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-06-22;793.27400000;755.48000000;44.04000000;39.42000000;117.00000000;0E-8;0E-8;117.00000000;0E-8;39.11999893;;39.11999893;1.99700000;5.60430000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-06-22;741.59400000;674.60000000;29.43000000;125.75000000;89.00000000;0E-8;0E-8;89.00000000;0E-8;63.61999893;;24.48999977;2.89900000;7.43700000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-06-22;629.17000000;521.23000000;19.81000000;130.36000000;488.00000000;0E-8;;488.00000000;;135.96000671;;72.22000122;4.62000000;24.99570000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-06-22;785.68200000;695.12000000;15.33000000;60.86999893;102.12000275;0E-8;;102.12000275;;72.13999939;;72.13999939;4.68300000;4.56400000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-06-22;694.63000000;623.86000000;53.26000000;115.10000000;132.00000000;0E-8;;132.00000000;;76.16000366;;3.59999990;0.98700000;8.05430000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-06-22;623.81000000;565.24000000;72.47000000;147.72000000;142.00000000;0E-8;10.00000000;152.00000000;;76.83999634;;0.45000000;0.60800000;8.89900000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-06-22;564.86000000;517.61000000;;146.00000000;146.00000000;0E-8;;146.00000000;;78.51000214;;1.08000000;1.18300000;10.84300000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-06-22;842.14000000;772.31000000;91.06000000;36.20999908;93.30999756;4.32999992;4.00000000;97.65000153;98.00000000;42.93999863;;42.93999863;4.16900000;3.55530000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-06-22;771.50000000;729.73000000;86.16000000;138.97000122;86.00000000;12.00000000;0E-8;98.00000000;0E-8;58.09000015;;13.19999981;1.73500000;4.10470000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-06-22;593.08000000;515.27000000;88.86000000;156.92000000;184.00000000;0E-8;0E-8;184.00000000;0E-8;179.91999817;;118.83999634;1.32700000;10.93630000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-06-22;498.88800000;434.60000000;9.45000000;848.53000000;1007.00000000;0E-8;0E-8;1007.00000000;0E-8;484.17999268;;84.97000122;7.99100000;64.25670000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-06-22;430.18000000;397.33000000;;1030.81000000;1091.00000000;0E-8;;1091.00000000;;510.57998657;;23.70999908;1.70200000;68.81470000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-06-22;391.99000000;325.58000000;12.37000000;1370.67000000;1154.00000000;0E-8;;1154.00000000;;871.03002930;;354.23999023;12.31800000;115.42670000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-06-22;476.94000244;448.68000000;96.84999847;82.00000000;82.00000000;0E-8;0E-8;82.00000000;0E-8;73.37999725;;73.37999725;0.45100000;0.80870000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-06-22;447.99000000;410.07000000;;83.00000000;83.00000000;0E-8;0E-8;83.00000000;0E-8;77.20999908;;3.03999996;0.69000000;0.82870000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-06-22;353.95001221;326.14000000;;79.54000092;73.00000000;0E-8;0E-8;73.00000000;0E-8;84.55999756;;5.65999985;0.22800000;0.89100000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-06-22;446.47000122;394.75000000;;87.04000092;87.04000092;0E-8;0E-8;87.04000092;0E-8;91.48000336;;91.48000336;2.16900000;0.61470000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-06-22;370.50000000;326.16000000;;99.00000000;99.00000000;0E-8;;99.00000000;0E-8;98.95999908;;7.63000011;0.94900000;0.66470000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-06-22;582.24000000;530.80000000;75.88000000;43.05000000;49.00000000;0E-8;0E-8;49.00000000;0E-8;45.82000000;;45.82000000;0.64800000;0.14000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-06-22;562.56600000;531.68000000;30.90000000;84.32000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;99.05999756;;99.05999756;9.00400000;8.60800000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-06-22;531.50000000;504.95000000;;104.00000000;103.00000000;0E-8;1.00000000;104.00000000;0E-8;98.20999908;;2.72000003;0.28400000;8.86630000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-06-22;467.47800000;398.29000000;22.77000000;143.58000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;147.88999939;;56.43000031;8.50000000;11.59730000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-06-22;398.11000000;385.56000000;;99.51000000;97.00000000;0E-8;2.00000000;99.00000000;0E-8;147.03999329;;2.23000002;0.08300000;11.63730000;PPORI
