id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-06-22;384.54998779;365.82000000;;141.82000732;138.00000000;0E-8;0E-8;138.00000000;0E-8;200.25999451;;56.06000137;0.21000000;15.26400000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-06-22;366.01000000;351.08000000;;149.78000000;147.00000000;0E-8;0E-8;147.00000000;0E-8;202.61999512;;4.40000010;0.48400000;15.54330000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-06-22;350.98999023;333.45000000;;162.66999817;176.10000610;0E-8;0E-8;176.10000610;0E-8;210.13000488;;9.36999989;0.65400000;15.89730000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-06-22;330.07600000;284.10000000;63.68000000;360.75000000;451.00000000;0E-8;0E-8;451.00000000;0E-8;453.50000000;;129.99000549;12.64100000;24.41300000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-06-22;283.66000000;258.08000000;;455.89999390;464.23001099;0E-8;0E-8;464.23001099;0E-8;477.00000000;;40.61999893;1.77000000;25.32770000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-06-22;257.70001221;235.38000000;;591.05999756;517.00000000;0E-8;0E-8;517.00000000;0E-8;553.14001465;;95.23000336;5.06800000;28.10200000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-06-22;325.50000000;280.43000000;47.83000183;2243.12988281;2192.00000000;0E-8;0E-8;2192.00000000;-205.00000000;2019.84997559;;173.75000000;30.84900000;251.60530000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-06-22;279.51000000;257.73000000;;2657.04000000;2608.00000000;0E-8;12.00000000;2620.00000000;;2552.97998047;2516.50000000;234.80999756;8.64100000;341.76170000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-06-22;344.17000000;309.65000000;;82.17000000;75.00000000;5.00000000;0E-8;80.00000000;0E-8;82.83999634;;82.83999634;0.42600000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-06-22;257.23001099;236.29000000;;3066.62011719;3302.00000000;0E-8;4.00000000;3306.00000000;;3157.91992188;3121.43994141;434.02999878;44.68300000;361.01630000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-06-22;218.73000000;95.52000000;;5626.21000000;5332.00000000;0E-8;;5332.00000000;;5273.50976563;5237.04003906;1416.58996582;22.14500000;400.45900000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-06-22;281.10800171;224.47000000;31.04999924;40.42000000;128.00000000;0E-8;0E-8;128.00000000;0E-8;48.18999863;;48.18999863;7.09200000;0.28230000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-06-22;395.73001099;150.97000000;;63.68000000;57.00000000;12.00000000;;69.00000000;;64.76000214;;64.76000214;0.35900000;0.86330000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-06-22;412.00000000;320.41000000;;43.00000000;43.00000000;0E-8;0E-8;43.00000000;;44.40000153;;44.40000153;0.02600000;0.49630000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-06-22;320.24000000;180.60000000;;43.00000000;40.00000000;3.00000000;;43.00000000;;44.40000153;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-06-22;354.95001221;249.08000000;;61.22999954;60.00000000;0E-8;1.00000000;61.00000000;0E-8;61.56999969;;61.56999969;0.03800000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-06-22;614.64001465;577.17000000;30.61000061;30.54999924;39.97000122;0E-8;0E-8;39.97000122;0E-8;35.25000000;;35.25000000;0.37400000;2.64670000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-06-22;566.11400000;515.87000000;62.55000000;106.67000000;408.00000000;0E-8;;408.00000000;;134.55999756;;98.94999695;18.87100000;9.37530000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-06-22;825.78002930;630.29000000;72.73999786;21.61000061;23.00000000;0E-8;1.00000000;23.00000000;;23.71999931;;23.71999931;1.21600000;1.31530000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-06-22;765.59000000;;62.69000000;7.78800000;;0E-8;;13.00000000;;4.00000000;;4.00000000;0.01700000;3.86530000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-06-22;743.39001465;;69.38999939;11.82999992;;0E-8;;11.82999992;;15.25000000;36.47000000;15.25000000;1.31200000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-06-22;734.10998535;;65.73999786;9.00000000;;0E-8;;13.81000042;;18.39000000;;18.39000000;0.28500000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-06-22;711.11000000;;38.13000000;94.38000000;;96.00000000;;96.00000000;;57.01000000;;79.09200000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-06-22;447.08000000;427.23000000;53.06000000;121.57000000;149.00000000;0E-8;0E-8;149.00000000;0E-8;155.64999390;122.23999786;107.58000183;5.65600000;53.71870000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-06-22;427.15000000;403.86000000;;185.02000000;171.00000000;0E-8;0E-8;171.00000000;0E-8;177.74000549;145.16999817;23.40999985;1.56900000;63.23500000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-06-22;403.68000000;381.74000000;;195.15000000;208.00000000;0E-8;0E-8;208.00000000;0E-8;221.67999268;189.72999573;45.04000092;2.97100000;70.82200000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-06-22;381.91200000;357.67000000;49.66000000;188.55000305;211.50000000;0E-8;0E-8;211.50000000;0E-8;253.63999939;222.47999573;30.75000000;13.46900000;75.83030000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-06-22;357.70000000;325.56000000;;247.00000000;247.00000000;0E-8;0E-8;247.00000000;0E-8;269.98001099;239.02000427;12.14000034;5.83200000;81.71830000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-06-22;325.53000000;279.62000000;48.15000000;302.99000000;178.00000000;0E-8;;178.00000000;205.00000000;289.73999023;82.95999908;11.09000015;19.52900000;88.39700000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-06-22;727.24000000;1.12000000;;9.00000000;6.09999990;0E-8;;6.00000000;;0E-8;39.82000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-06-22;439.50200000;336.58000000;35.80000000;193.57000000;607.00000000;0E-8;0E-8;607.00000000;0E-8;238.47999573;;238.47999573;28.04000000;24.34830000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-06-22;332.69000244;288.12000000;;638.85998535;623.00000000;0E-8;;623.00000000;;259.77999878;;19.61000061;3.47000000;24.49830000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-06-22;286.91000000;262.54000000;;640.95001221;627.00000000;0E-8;;627.00000000;;282.33999634;;19.26000023;2.28800000;24.70070000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-06-22;262.32998657;234.60000000;64.19000244;807.00000000;807.00000000;0E-8;;807.00000000;;438.76000977;;151.99000549;5.61600000;30.22700000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-06-22;212.23000000;174.79000000;;921.34997559;1208.04003906;0E-8;0E-8;1208.04003906;;630.65002441;;159.33999634;11.74800000;32.88330000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-06-22;840.95000000;;69.56000000;19.70000000;30.00000000;0E-8;0E-8;30.00000000;;20.47000000;;20.47000000;0.27300000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-06-22;319.40000000;114.34000000;;174.64000000;104.00000000;63.00000000;8.00000000;175.00000000;0E-8;174.40000000;;174.40000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-06-22;732.10998535;605.81000000;68.51000214;353.50000000;541.00000000;0E-8;0E-8;541.00000000;;394.30999756;;394.30999756;2.34800000;6.36930000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-06-22;605.65997314;498.32000000;72.44999695;634.16998291;580.00000000;0E-8;0E-8;580.00000000;-29.00000000;489.67999268;559.78002930;70.43000031;1.96000000;6.44170000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-06-22;797.57000732;706.50000000;49.86000061;59.95999908;24.10000038;0E-8;7.15999985;31.26000023;;62.27000046;;62.27000046;0.23500000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-06-22;705.36000000;605.82000000;;30.81999969;22.82999992;0E-8;7.53000021;30.36000061;;66.04000092;;3.42000008;0.04100000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-06-22;605.89001465;538.44000000;47.20000076;42.50000000;0E-8;0E-8;11.00000000;11.00000000;30.00000000;80.11000061;10.00000000;13.75000000;0.02400000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-06-22;498.39999390;397.32000000;64.04000092;644.34002686;833.00000000;0E-8;;833.00000000;;596.67999268;;39.86999893;4.47300000;7.13170000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-06-22;396.57000732;325.59000000;;835.21002197;810.00000000;6.00000000;;816.00000000;;582.71002197;;15.75000000;1.29500000;7.25930000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-06-22;324.16000000;258.75000000;;953.14000000;892.00000000;77.00000000;0E-8;969.00000000;;647.07000732;;99.18000031;3.15300000;8.29170000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-06-22;258.55000000;242.26000000;;941.17000000;955.00000000;0E-8;0E-8;955.00000000;0E-8;669.02001953;;39.66999817;0E-8;9.15930000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-06-22;486.85998535;;40.25000000;27.00000000;;13.00000000;;27.00000000;;27.79000092;;27.79000092;0.77700000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-06-22;315.35000610;279.12000000;38.47999954;127.26999664;51.00000000;0E-8;;51.00000000;;138.00999451;;110.21000000;6.24500000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-06-22;279.00000000;183.25000000;;57.50000000;56.00000000;0E-8;;56.00000000;;138.74000549;;0.91000003;0.13300000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-06-22;182.05000000;94.14000000;;88.99000000;92.00000000;0E-8;;92.00000000;;159.25000000;;21.18000031;0.78200000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-06-22;92.55999756;53.34000000;;101.90000153;135.00000000;0E-8;;135.00000000;;182.86999512;;23.54999924;0.85800000;0.47230000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-06-22;239.30000000;147.72000000;;139.01000000;137.00000000;0E-8;18.00000000;155.00000000;0E-8;139.45000000;;139.45000000;0.17200000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-06-22;147.00000000;106.77000000;;224.11000061;208.00000000;13.00000000;6.00000000;227.00000000;0E-8;213.57000732;;66.34999847;0.02900000;1.05230000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-06-22;103.12000000;70.74000000;;235.27000000;204.00000000;0E-8;28.00000000;232.00000000;0E-8;225.27999878;;8.44999981;0.11300000;1.48230000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-06-22;631.32000000;511.97000000;55.97000000;171.57000000;91.00000000;0E-8;19.00000000;110.00000000;;166.19000244;;166.19000244;2.34500000;1.61570000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-06-22;704.52001953;659.70000000;79.70999908;258.97000122;161.96000671;0E-8;13.82999992;175.78999329;0E-8;267.32998657;;267.32998657;0.94900000;0.77470000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-06-22;657.57000000;477.43000000;51.40000000;214.78999329;340.82998657;0E-8;0E-8;340.82998657;0E-8;287.13000488;;28.38999939;1.18400000;0.84230000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-06-22;641.30999756;480.81000000;77.61000061;394.92001343;216.19999695;5.63000011;0E-8;221.83000183;0E-8;398.39999390;;398.39999390;3.14800000;0.33000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-06-22;475.25600000;376.83000000;65.81000000;698.23999023;744.00000000;0E-8;;744.00000000;;960.34002686;;130.44999695;1.83900000;1.39470000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-06-22;367.75000000;264.91000000;;1012.00000000;592.00000000;63.00000000;;655.00000000;;1257.83996582;;255.25999451;6.21900000;2.86170000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-06-22;593.27001953;335.19000000;55.43000031;53.27999878;13.00000000;0E-8;;13.00000000;;59.90999985;;59.90999985;4.15400000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-06-22;326.88000000;264.79000000;;57.55000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;107.01999664;;42.84999847;0.24800000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-06-22;264.57000732;211.87000000;;861.86999512;821.96997070;85.62999725;0E-8;907.59997559;0E-8;1354.54003906;;119.90000153;3.63600000;4.06400000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-06-22;547.84997559;426.69000000;75.69999695;45.72000122;59.06999969;0E-8;1.00000000;60.06999969;0E-8;45.91999817;;45.91999817;0.12100000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-06-22;154.27000427;132.77000000;;169.10000610;190.00000000;0E-8;0E-8;190.00000000;0E-8;177.21000671;;177.21000671;0.70900000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-06-22;127.88999939;98.59000000;;245.88000488;222.00000000;26.00000000;0E-8;248.00000000;0E-8;189.69999695;;6.61999989;0.73300000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-06-23;109.31999969;26.47000000;;46.00999832;17.00000000;37.00000000;0E-8;54.00000000;0E-8;25.05999947;;2.84999990;1.65200000;3.68470000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-06-23;113.03000000;3.43000000;80.64000000;19.00000000;11.00000000;0E-8;;11.00000000;13.00000000;22.00000000;;22.00000000;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-06-23;303.95000000;258.71000000;99.01000000;247.00000000;247.00000000;0E-8;;247.00000000;;242.63999939;;242.63999939;8.49200000;4.89670000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-06-23;389.15000000;361.88000000;58.66000000;560.00000000;1017.00000000;0E-8;;1017.00000000;;484.85000610;;292.85000610;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-06-23;302.39000000;251.54000000;64.64000000;1060.00000000;798.00000000;0E-8;;798.00000000;;497.26998901;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-06-23;251.48000000;229.94000000;;788.29998779;0E-8;0E-8;;0E-8;743.00000000;505.42999268;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-06-23;230.05000000;144.66000000;;0E-8;0E-8;0E-8;;0E-8;;505.42999268;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-06-23;251.32000000;137.62000000;;753.57000732;742.00000000;0E-8;;742.00000000;;505.42999268;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-06-23;137.51000000;14.11000000;;742.00000000;807.00000000;0E-8;;807.00000000;;505.88000488;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-06-23;57.30000000;42.33000000;;1837.00000000;733.00000000;1104.00000000;;1837.00000000;;1760.26000977;;1760.26000977;-0.31400000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-06-23;41.88999939;21.82000000;;1816.96997070;399.00000000;1478.50000000;0E-8;1877.16003418;0E-8;1768.25000000;;5.34000015;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-06-23;20.21999931;4.26000000;;1847.75000000;1219.00000000;638.00000000;0E-8;1857.00000000;0E-8;1784.95996094;;14.23999977;-0.16300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-06-23;50.72000122;26.53000000;93.36000061;1226.58996582;894.00000000;0E-8;0E-8;894.00000000;0E-8;1205.31005859;;1205.31005859;3.81300000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-06-23;32.25000000;11.70000000;100.62999725;256.00000000;166.00000000;90.00000000;0E-8;256.00000000;0E-8;251.71000671;;251.71000671;-0.22400000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-06-23;30.75000000;5.94000000;;2992.24000000;941.00000000;2063.00000000;0E-8;3004.00000000;;3049.90991211;;3049.90991211;-0.28600000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-06-23;97.08000183;4.75000000;;0E-8;1890.00000000;0E-8;0E-8;1890.00000000;0E-8;0E-8;2185.87011719;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-06-23;97.12999725;83.50000000;;3826.29003906;1901.00000000;58.00000000;15.00000000;1969.00000000;1873.63000000;3912.22998047;1726.35998535;3912.22998047;0E-8;7.85400000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-06-23;155.78999329;131.07000000;;1624.26000977;1562.00000000;0E-8;;1562.00000000;;1455.90002441;;821.47998047;8.14400000;35.47800000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-06-23;73.80799866;4.90000000;98.52999878;3905.45996094;3630.00000000;0E-8;0E-8;3630.00000000;0E-8;3820.61010742;;2386.21997070;-17.67100000;96.95800000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-06-23;479.11000000;304.15000000;;32.54000000;30.00000000;0E-8;3.00000000;33.00000000;0E-8;32.79000000;;32.79000000;0.05800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-06-23;87.80000000;72.78000000;;16758.69921875;17456.58984375;0E-8;115.11000061;17571.68945313;0E-8;16875.38085938;;16875.38085938;-1.53300000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-06-23;71.28000000;52.99000000;;17672.56054688;17664.00000000;0E-8;42.00000000;17706.00000000;0E-8;18083.75976563;;370.02999878;-1.96500000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-06-23;86.97399902;53.90000000;89.87000275;145.13000488;210.55999756;0E-8;0E-8;210.55999756;0E-8;146.91999817;;146.91999817;-4.45100000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-06-23;267.27000000;204.00000000;81.96000000;53.63000000;67.00000000;0E-8;3.00000000;70.00000000;0E-8;53.84000000;;53.84000000;-0.25400000;0.26270000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-06-23;213.53000000;113.62000000;;139.00000000;102.00000000;37.00000000;0E-8;139.00000000;0E-8;139.18000000;;139.18000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-06-23;299.76000000;272.09000000;69.29000000;462.60000000;511.00000000;48.00000000;0E-8;559.00000000;0E-8;524.73999023;;524.73999023;0E-8;21.91930000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-06-23;271.80000000;248.70000000;;629.47998047;620.33001709;9.14999962;9.00000000;629.47998047;;573.21997070;;48.75000000;0E-8;21.91930000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-06-23;220.46000671;162.09000000;;1065.00000000;1065.00000000;0E-8;0E-8;1065.00000000;0E-8;1046.38000488;;464.19000244;0.50500000;25.34470000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-06-23;161.42999268;134.50000000;;1062.00000000;1062.00000000;0E-8;;1062.00000000;;1055.17004395;;4.21999979;0E-8;25.34470000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-06-23;312.64999390;277.75000000;;64.00000000;0E-8;64.00000000;0E-8;64.00000000;0E-8;64.94999695;;64.94999695;0.04400000;1.31270000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-06-23;494.32998657;376.80000000;;23.69000053;23.00000000;0E-8;0E-8;23.00000000;0E-8;24.95999908;;24.95999908;0.02200000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-06-23;372.11000000;255.81000000;;24.23000000;24.00000000;0E-8;;24.00000000;;25.51000023;;0.56000000;0.01300000;0.66000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-06-23;358.50000000;;;44.00000000;;3.00000000;;44.00000000;41.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-06-23;355.83000000;;;40.61000061;41.00000000;1.00000000;;42.00000000;;38.61000061;;38.61000061;0.16500000;0.32000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-06-23;255.38000488;204.21000000;74.20999908;41.13000107;0E-8;10.00000000;0E-8;10.00000000;0E-8;38.66999817;;0E-8;0.14400000;0.35000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-06-23;184.74000000;165.05000000;;161.31000000;148.00000000;0E-8;;148.00000000;;214.55999756;;84.38999939;0.36600000;6.06270000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-06-23;89.78000000;59.89000000;;204.40000000;177.00000000;32.00000000;16.00000000;225.00000000;;250.24000549;;36.09000015;0.95600000;8.83470000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-06-23;59.65000000;37.79000000;;294.69000000;294.00000000;0E-8;;294.00000000;;314.76000977;;64.58999634;0.14700000;11.24670000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-06-23;909.64001465;885.61000000;67.11000061;45.37000000;75.00000000;0E-8;;75.00000000;;45.88000107;;45.88000107;1.00300000;0.50000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-06-23;885.59000000;856.63000000;;80.74300000;80.00000000;0E-8;;80.00000000;;45.88000107;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-06-23;807.90997314;766.63000000;;122.94000244;119.00000000;0E-8;;119.00000000;;95.25000000;;49.16999817;0.65300000;3.60330000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-06-23;757.74000000;672.24000000;31.39000000;338.14000000;1043.00000000;0E-8;0E-8;1043.00000000;0E-8;260.98001099;;165.33000183;16.65000000;15.59400000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-06-23;660.36000000;621.20000000;49.09000000;1043.83000000;1023.00000000;0E-8;0E-8;1023.00000000;0E-8;286.95999146;;27.63999939;3.51700000;16.91270000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-06-23;619.96002197;558.26000000;;1037.69995117;1084.00000000;0E-8;0E-8;1084.00000000;0E-8;294.52999878;;6.38000011;0.92300000;17.30330000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-06-23;557.89000000;513.50000000;;1127.25000000;776.00000000;320.00000000;;1096.00000000;;298.02999878;;2.64000010;0.69100000;17.69130000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-06-23;512.09000000;495.30000000;;1126.13000000;817.00000000;292.00000000;0E-8;1109.00000000;;307.48999023;;7.55000019;1.14600000;18.18200000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-06-23;494.17001343;393.24000000;;1155.85000000;1043.00000000;0E-8;;1043.00000000;;327.27999878;;16.86000061;4.88900000;21.62070000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-06-23;466.36999512;443.62000000;;996.88000488;1061.00000000;0E-8;0E-8;1061.00000000;0E-8;363.45999146;;32.38999939;3.72500000;35.83670000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-06-23;837.84000000;749.50000000;24.41000000;14.00000000;14.00000000;0E-8;0E-8;14.00000000;0E-8;14.84000015;;14.84000015;0.30900000;1.96400000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-06-23;664.46000000;574.45000000;;20.46000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;23.88999939;;9.36999989;0.02100000;4.87800000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-06-23;572.27000000;545.89000000;;20.57000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;24.11000061;;0.36000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-06-23;429.82998657;381.19000000;9.77999973;1245.78000000;968.00000000;0E-8;0E-8;968.00000000;0E-8;577.03997803;;181.41999817;4.30900000;114.84200000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-06-23;374.58999634;325.87000000;10.14999962;1063.86999512;1006.00000000;0E-8;0E-8;1006.00000000;0E-8;681.47998047;;87.36000061;12.04200000;129.12400000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-06-23;555.00000000;360.69000000;;18.80999947;16.00000000;0E-8;2.00000000;18.00000000;;19.17000008;;19.17000008;0.02900000;0.18730000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-06-23;495.74700000;330.56000000;54.43000000;16.00000000;51.00000000;0E-8;;51.00000000;;20.31000000;;20.31000000;3.69500000;0.41270000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-06-23;83.23000000;32.75000000;;5.57000000;0E-8;8.00000000;0E-8;8.00000000;0E-8;7.15999985;;7.15999985;0.16900000;1.08130000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-06-23;704.44000244;625.95000000;43.54000092;42.84999847;90.00000000;0E-8;0E-8;90.00000000;;41.50000000;;41.50000000;3.77700000;0.17270000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-06-23;614.32000000;;43.28000000;97.44000000;77.00000000;28.00000000;;105.00000000;;47.06999969;;6.03999996;0.50300000;0.20530000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-06-23;614.94000244;556.78000000;50.58000183;19.55999947;31.00000000;0E-8;0E-8;31.00000000;8.00000000;17.76000023;;17.76000023;1.08900000;0.11270000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-06-23;454.98001099;394.57000000;38.02000046;182.13000488;176.00000000;0E-8;0E-8;176.00000000;0E-8;103.81999969;;42.86999893;0.57900000;8.86270000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-06-23;352.36000000;;;198.53000000;;74.00000000;;74.00000000;128.00000000;122.12999725;;21.07999992;0.04000000;9.65600000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-06-23;659.01000000;525.76000000;;15.23000000;14.00000000;0E-8;1.00000000;15.00000000;;15.34000015;;15.34000015;0.03200000;0.09270000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-06-23;436.97000000;355.28000000;;32.00000000;30.00000000;0E-8;2.00000000;32.00000000;;34.27000046;;18.97999954;0.00300000;0.84530000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-06-23;251.33000000;233.00000000;83.00000000;165.75000000;93.00000000;0E-8;0E-8;93.00000000;77.54000000;234.13999939;144.99000549;72.34999847;;12.36470000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-06-23;251.11000000;138.23000000;;77.55000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;0E-8;77.54000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-06-23;139.04000000;;;209.16000000;219.00000000;0E-8;;219.00000000;;264.92001343;175.77000427;29.40999985;0.04700000;13.30270000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-06-23;363.05000000;;69.70000000;6.98000000;;2.00000000;;2.00000000;;12.64999962;80.51999664;4.01999998;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-06-23;398.60000000;;;128.87400000;;0E-8;;130.00000000;;177.00000000;80.51999664;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-06-23;;;;105.00000000;105.00000000;;;105.00000000;;4.05999994;80.51999664;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-06-23;443.42000000;;23.12000000;11.62000000;0E-8;0E-8;;10.00000000;10.00000000;8.63000011;;8.63000011;;0.03270000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-06-23;413.71000000;;91.35000000;7.00000000;;0E-8;;7.00000000;-10.00000000;4.05999994;12.68999958;4.05999994;0.70800000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-06-23;;;;7.00000000;32.00000000;;;32.00000000;;4.05999994;12.68999958;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-06-23;86.28000000;;;7.00000000;124.00000000;0E-8;;124.00000000;;4.05999994;93.20999908;;0.03200000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-06-23;151.20000000;126.06000000;;48.00000000;48.00000000;0E-8;;48.00000000;;56.52999878;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-06-23;793.19600000;755.78000000;43.53000000;37.39000000;117.00000000;0E-8;0E-8;117.00000000;0E-8;38.68000031;;38.68000031;2.02700000;5.62070000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-06-23;741.62200000;674.60000000;29.54000000;129.91000000;87.00000000;0E-8;0E-8;87.00000000;0E-8;63.11999893;;24.21999931;2.89900000;7.45800000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-06-23;629.08000000;520.77000000;19.65000000;154.25000000;384.00000000;0E-8;;384.00000000;;135.13999939;;71.66000366;4.61600000;25.01930000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-06-23;785.67800000;694.89000000;15.32000000;62.15999985;71.34999847;0E-8;;71.34999847;;71.91000366;;71.91000366;4.68000000;4.58600000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-06-23;694.55000000;623.85000000;50.58000000;87.86000000;133.00000000;0E-8;;133.00000000;;75.62999725;;3.61000000;0.98200000;8.08070000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-06-23;623.78000000;565.24000000;68.12000000;144.52000000;141.00000000;0E-8;10.00000000;151.00000000;;76.19000244;;0.45000000;0.60700000;8.92600000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-06-23;564.88000000;517.62000000;;156.19000000;146.00000000;0E-8;;146.00000000;;77.59999847;;1.08000000;1.18300000;10.87200000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-06-23;842.14202881;771.54000000;91.09999847;35.31000137;21.35000038;9.85999966;10.00000000;31.20999908;31.00000000;40.25000000;;40.25000000;4.17500000;3.57470000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-06-23;771.48000000;729.47000000;85.62000000;54.56000000;51.00000000;20.00000000;0E-8;71.00000000;0E-8;54.63000107;;13.03999996;1.73500000;4.12530000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-06-23;593.10000000;515.81000000;88.97000000;194.54000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;175.41999817;;117.33000183;1.33200000;10.99870000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-06-23;498.89400000;434.27000000;9.46000000;766.64000000;744.00000000;0E-8;0E-8;744.00000000;0E-8;477.75000000;;85.18000031;7.99500000;64.38330000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-06-23;430.11000000;397.11000000;;914.80000000;967.00000000;0E-8;;967.00000000;;503.01998901;;23.12000000;1.70200000;68.94530000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-06-23;392.00000000;325.47000000;12.45000000;1172.17000000;1118.00000000;0E-8;;1118.00000000;;855.34997559;;347.60998535;12.30400000;115.64330000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-06-23;476.97000122;448.68000000;98.43000031;87.76000214;82.00000000;0E-8;0E-8;82.00000000;0E-8;72.09999847;;72.09999847;0.45200000;0.81130000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-06-23;447.97000000;410.07000000;;77.09000000;83.00000000;0E-8;0E-8;83.00000000;0E-8;75.41000366;;2.98000002;0.68900000;0.83130000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-06-23;353.94000244;326.15000000;;77.05999756;78.00000000;0E-8;0E-8;78.00000000;0E-8;82.09999847;;5.57000017;0.22900000;0.89400000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-06-23;446.45999146;394.81000000;;82.11000061;89.00000000;0E-8;0E-8;89.00000000;0E-8;90.00000000;;90.00000000;2.16800000;0.61530000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-06-23;370.50000000;326.12000000;;98.00000000;98.00000000;0E-8;;98.00000000;0E-8;98.58999634;;7.51000023;0.94700000;0.66530000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-06-23;582.23000000;530.80000000;75.70000000;46.02000000;49.00000000;0E-8;0E-8;49.00000000;0E-8;45.82000000;;45.82000000;0.64700000;0.14000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-06-23;562.56600000;531.67000000;30.90000000;101.00000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;121.30999756;;121.30999756;8.91700000;8.68200000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-06-23;531.48000000;504.99000000;;104.17000000;107.00000000;0E-8;1.00000000;108.00000000;0E-8;119.58999634;;3.01000000;0.28100000;8.93870000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-06-23;467.49400000;398.26000000;22.93000000;158.47000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;172.58000183;;62.36000000;8.44400000;11.67270000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-06-23;398.07000000;385.58000000;;100.95000000;101.00000000;0E-8;2.00000000;103.00000000;0E-8;171.82000732;;2.32999992;0.08200000;11.71270000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-06-23;384.60000610;365.75000000;;143.60000610;137.00000000;0E-8;0E-8;137.00000000;0E-8;227.22999573;;58.50999832;0.20800000;15.35600000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-06-23;365.85000000;351.07000000;;146.60000000;142.00000000;48.00000000;0E-8;190.00000000;0E-8;228.66999817;;4.59000015;0.48000000;15.63670000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-06-23;350.98001099;333.48000000;;201.77000427;164.16999817;40.95999908;0E-8;205.13000488;0E-8;235.41000366;;9.77999973;0.64800000;15.99270000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-06-23;330.07000000;284.09000000;63.63000000;410.17000000;444.00000000;0E-8;0E-8;444.00000000;0E-8;517.25000000;;143.58000183;12.52400000;24.61200000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-06-23;283.57998657;258.02000000;;360.86999512;428.00000000;0E-8;0E-8;428.00000000;0E-8;534.58001709;;42.02999878;1.75200000;25.53730000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-06-23;257.75000000;235.35000000;;640.75000000;517.00000000;0E-8;0E-8;517.00000000;0E-8;599.76000977;;98.52999878;5.00700000;28.33800000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-06-23;325.51000977;280.46000000;48.02999878;2216.01000000;2268.00000000;0E-8;0E-8;2268.00000000;-180.00000000;1974.01000977;;171.82000732;30.70500000;252.12470000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-06-23;279.56000000;257.68000000;;2757.88000000;2560.00000000;0E-8;12.00000000;2572.00000000;;2505.13989258;2468.71997070;234.30000305;8.58700000;342.46330000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-06-23;344.14999390;309.66000000;;79.65000153;75.00000000;9.00000000;0E-8;84.00000000;0E-8;79.94000244;;79.94000244;0.42300000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-06-23;257.22000122;236.27000000;;2993.73999023;3229.00000000;0E-8;4.00000000;3233.00000000;;3113.97998047;3077.56005859;436.88000488;44.26800000;361.75870000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-06-23;218.75000000;95.70000000;;5413.56000000;5119.00000000;0E-8;;5119.00000000;;5216.54980469;5180.12988281;1395.73999023;21.79100000;401.64600000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-06-23;281.08401489;224.47000000;30.79000092;39.42000000;127.00000000;0E-8;0E-8;127.00000000;0E-8;47.54999924;;47.54999924;7.02300000;0.28270000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-06-23;395.70999146;150.95000000;;63.52999878;55.00000000;12.00000000;;67.00000000;;64.18000031;;64.18000031;0.35800000;0.86670000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-06-23;411.88000488;320.20000000;;43.61000061;43.00000000;0E-8;2.00000000;45.00000000;;43.00000000;;43.00000000;0.02600000;0.49870000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-06-23;320.15000000;180.63000000;;43.61000061;44.00000000;0E-8;;44.00000000;;43.00000000;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-06-23;354.92999268;249.04000000;;62.54000092;62.00000000;0E-8;1.00000000;63.00000000;0E-8;61.65999985;;61.65999985;0.03700000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-06-23;614.60998535;577.17000000;29.14999962;33.02999878;40.08000183;0E-8;0E-8;40.08000183;0E-8;35.22000122;;35.22000122;0.37200000;2.64330000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-06-23;566.08200000;515.88000000;62.38000000;105.06000000;412.00000000;0E-8;;412.00000000;;130.36000061;;95.12999725;18.82900000;9.36470000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-06-23;825.77398682;630.29000000;72.69000244;20.92000008;23.00000000;0E-8;1.00000000;23.00000000;;23.94000053;;23.94000053;1.20900000;1.34470000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-06-23;765.56000000;;62.46000000;5.19000000;;0E-8;;13.00000000;;7.00000000;;7.00000000;0.01600000;3.86470000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-06-23;743.39001465;;69.38999939;11.77999973;;0E-8;;11.77999973;;15.23000000;36.42000000;15.23000000;1.29300000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-06-23;734.11000000;;65.74000000;9.00000000;;0E-8;;13.75000000;;18.39000000;;18.39000000;0.28000000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-06-23;711.31000000;;39.95000000;71.62000000;;70.00000000;;70.00000000;;36.01000000;;78.67900000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-06-23;447.07000000;427.19000000;52.97000000;118.57000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;171.16999817;135.83999634;113.45999908;5.60500000;53.75130000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-06-23;427.14000000;403.92000000;;168.99000000;176.00000000;0E-8;0E-8;176.00000000;0E-8;191.27000427;156.83000183;27.86000061;1.55700000;63.31000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-06-23;403.68000000;381.80000000;;207.00000000;207.00000000;0E-8;0E-8;207.00000000;0E-8;238.11000061;204.71000671;53.61000061;2.94800000;70.92800000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-06-23;381.91200000;357.64000000;49.66000000;211.71000671;211.71000671;0E-8;0E-8;211.71000671;0E-8;252.52000427;220.86000061;30.93000031;13.37200000;75.95470000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-06-23;357.70000000;325.60000000;;222.00000000;222.00000000;0E-8;0E-8;222.00000000;0E-8;265.33999634;233.94000244;12.21000000;5.79200000;81.86670000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-06-23;325.52000000;279.65000000;47.95000000;287.02000000;187.00000000;0E-8;;187.00000000;180.00000000;286.26998901;80.44000244;10.97000027;19.41500000;88.57800000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-06-23;727.17000000;1.17000000;;5.00000000;6.15000010;0E-8;;6.00000000;;0E-8;39.76000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-06-23;439.46300000;336.86000000;35.71000000;183.69000000;608.00000000;0E-8;0E-8;608.00000000;0E-8;232.78999329;;232.78999329;28.28700000;24.39670000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-06-23;332.69000000;288.10000000;;622.00000000;622.00000000;0E-8;;622.00000000;;254.61999512;;19.45999908;3.49500000;24.54670000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-06-23;286.93000000;262.54000000;;654.95000000;627.00000000;0E-8;;627.00000000;;277.17001343;;19.11000061;2.29900000;24.74930000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-06-23;262.35000610;234.50000000;65.73000336;836.86999512;743.00000000;0E-8;;743.00000000;;431.39999390;;150.77999878;5.68500000;30.26800000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-06-23;212.17000000;175.18000000;;921.71002197;1349.94995117;0E-8;0E-8;1349.94995117;;616.64001465;;158.08000183;11.97000000;32.92670000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-06-23;840.88000000;;69.12000000;18.01000000;26.00000000;0E-8;0E-8;26.00000000;;17.98999977;;17.98999977;0.27100000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-06-23;319.21000000;113.94000000;;131.61000000;104.00000000;21.00000000;7.00000000;132.00000000;0E-8;123.67000000;;123.67000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-06-23;732.07000732;605.81000000;68.40000153;377.00000000;427.00000000;0E-8;0E-8;427.00000000;;399.29998779;;399.29998779;2.31900000;6.37070000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-06-23;605.73999023;498.25000000;74.08000183;515.21997070;443.00000000;0E-8;0E-8;443.00000000;-28.00000000;449.73001099;505.20999146;53.06999969;1.94300000;6.44330000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-06-23;797.65997314;706.41000000;50.40000153;48.09999847;24.75000000;0E-8;7.15000010;31.89999962;;50.68000031;;50.68000031;0.23200000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-06-23;705.29000000;605.94000000;;31.39999962;25.70999908;0E-8;7.53999996;33.25000000;;54.22000122;;2.56999993;0.04000000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-06-23;605.98999023;538.43000000;48.43000031;42.59000015;0E-8;0E-8;10.00000000;10.00000000;29.00000000;65.47000122;10.00000000;10.35999966;0.02400000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-06-23;498.35000610;397.04000000;63.81999969;459.36999512;564.00000000;0E-8;;564.00000000;;570.08001709;;29.54000092;4.42500000;7.13330000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-06-23;396.60000610;324.88000000;;553.33001709;524.00000000;10.00000000;;534.00000000;;592.84002686;;11.67000008;1.28100000;7.26070000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-06-23;324.07998657;258.63000000;;712.15002441;764.00000000;75.00000000;0E-8;839.00000000;;662.36999512;;73.50000000;3.11600000;8.29330000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-06-23;258.63000000;242.01000000;;807.70000000;780.00000000;0E-8;0E-8;780.00000000;0E-8;688.58001709;;29.39999962;0E-8;9.16070000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-06-23;486.85998535;;40.25000000;27.00000000;;13.00000000;;27.00000000;;27.79000092;;27.79000092;0.76900000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-06-23;315.40000000;279.17000000;38.68000000;126.62000275;50.00000000;0E-8;;50.00000000;;136.85000610;;109.06000000;6.23000000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-06-23;279.37000000;183.17000000;;72.02000000;52.00000000;0E-8;;52.00000000;;137.74000549;;0.81999999;0.13200000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-06-23;181.85000000;94.20000000;;78.44000000;109.00000000;0E-8;;109.00000000;;157.11000061;;19.11000061;0.78000000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-06-23;92.22000122;53.46000000;;99.31999969;169.00000000;0E-8;;169.00000000;;178.44999695;;21.25000000;0.85500000;0.47270000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-06-23;239.51000000;147.59000000;;116.19000000;87.00000000;0E-8;18.00000000;105.00000000;0E-8;116.62000000;;116.62000000;0.17200000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-06-23;147.52999878;106.40000000;;158.67999268;131.00000000;13.00000000;6.00000000;150.00000000;0E-8;183.67999268;;61.34999847;0.03000000;1.05270000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-06-23;103.29000000;70.20000000;;153.27000000;116.00000000;0E-8;28.00000000;144.00000000;0E-8;197.08999634;;7.80999994;0.11200000;1.48270000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-06-23;631.43000000;511.97000000;57.22000000;200.76000000;85.00000000;0E-8;19.00000000;104.00000000;;206.11000061;;206.11000061;2.35500000;1.62930000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-06-23;704.30999756;660.23000000;70.98999786;269.82000732;321.29000854;0E-8;13.32999992;334.61999512;0E-8;280.39001465;;280.39001465;0.94100000;0.77530000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-06-23;657.60000000;477.59000000;52.00000000;374.48999023;365.45999146;0E-8;0E-8;365.45999146;0E-8;306.89999390;;29.78000069;1.18300000;0.84270000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-06-23;641.38000488;480.81000000;77.87000275;302.57998657;230.08999634;5.07000017;0E-8;235.14999390;0E-8;306.05999756;;306.05999756;3.15100000;0.33000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-06-23;475.04998779;377.16000000;64.37999725;696.40997314;871.00000000;0E-8;;871.00000000;;785.36999512;;119.95999908;1.81800000;1.39530000;RIUHMA
