id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-06-23;367.98999023;264.94000000;;1050.90002441;630.00000000;47.00000000;;677.00000000;;1117.34997559;;220.44000244;6.22600000;2.86330000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-06-23;593.30999756;335.05000000;55.75999832;53.70000076;0E-8;0E-8;;0E-8;;55.33000183;;55.33000183;4.14400000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-06-23;327.13000000;264.57000000;;36.95000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;96.37999725;;39.58000183;0.24800000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-06-23;264.50000000;211.78000000;;786.76000977;771.54998779;79.12000275;0E-8;850.66998291;0E-8;1461.34997559;;118.48000336;3.63500000;4.06600000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-06-23;548.05999756;426.48000000;80.12999725;76.72000122;62.63999939;0E-8;1.00000000;63.63999939;0E-8;76.91999817;;76.91999817;0.11900000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-06-23;154.11000061;132.80000000;;155.19000244;197.00000000;0E-8;0E-8;197.00000000;0E-8;207.52999878;;207.52999878;0.70300000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-06-23;127.66999817;98.50000000;;174.39999390;195.00000000;26.00000000;0E-8;221.00000000;0E-8;204.58000183;;7.75000000;0.73000000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-06-24;109.33999634;26.35000000;;54.86999893;6.01000023;33.00000000;0E-8;39.00999832;0E-8;26.72999954;;4.80999994;1.66100000;3.68400000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-06-24;113.04000000;3.43000000;80.77000000;17.00000000;12.00000000;0E-8;;12.00000000;13.00000000;20.68000031;;20.68000031;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-06-24;303.94000000;258.71000000;98.80000000;200.69999695;247.00000000;0E-8;;247.00000000;;241.27999878;;241.27999878;8.61300000;4.91500000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-06-24;389.13000000;361.88000000;58.45000000;560.00000000;1021.00000000;0E-8;;1021.00000000;;484.38000488;;295.38000488;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-06-24;302.40000000;251.57000000;64.84000000;910.00000000;796.00000000;0E-8;;796.00000000;;491.35998535;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-06-24;251.49000000;229.91000000;;788.57000732;0E-8;0E-8;;0E-8;776.00000000;503.04998779;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-06-24;230.06000000;147.47000000;;0E-8;0E-8;0E-8;;0E-8;;503.04998779;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-06-24;251.30000000;137.66000000;;753.84997559;777.00000000;0E-8;;777.00000000;;503.04998779;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-06-24;137.50000000;14.11000000;;777.00000000;808.00000000;0E-8;;808.00000000;;505.42999268;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-06-24;57.33000183;42.33000000;;1825.00000000;697.00000000;1114.00000000;;1811.00000000;;1731.81994629;;1731.81994629;-0.31200000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-06-24;41.95000000;21.82000000;;1811.86999512;400.00000000;1394.00000000;0E-8;1793.81005859;0E-8;1739.43994141;;5.25000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-06-24;20.23999977;4.18000000;;1793.68994141;1193.00000000;598.00000000;0E-8;1790.00000000;0E-8;1755.84997559;;14.01000023;-0.16200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-06-24;50.72999954;26.39000000;93.58999634;1112.43005371;835.00000000;0E-8;0E-8;835.00000000;0E-8;1139.18005371;;1139.18005371;3.74500000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-06-24;32.24000168;11.70000000;100.41999817;244.63000488;166.00000000;90.00000000;0E-8;256.00000000;0E-8;252.03999329;;252.03999329;-0.23100000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-06-24;30.73999977;5.83000000;;2930.08007813;952.00000000;1982.00000000;0E-8;2934.00000000;;2952.23999023;;2952.23999023;-0.28300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-06-24;97.11000061;4.70000000;;0E-8;1690.00000000;0E-8;0E-8;1690.00000000;0E-8;0E-8;2139.58007813;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-06-24;97.15000000;83.50000000;;3777.37988281;1901.00000000;44.00000000;15.00000000;1954.00000000;1739.12000000;3844.30004883;1704.71997070;3844.30004883;0E-8;7.86200000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-06-24;155.83000000;131.10000000;;1851.94995117;1602.00000000;0E-8;;1602.00000000;;1449.08996582;;819.83001709;8.30200000;35.52400000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-06-24;73.81999969;4.69000000;98.62000000;3851.54003906;3438.00000000;0E-8;0E-8;3438.00000000;0E-8;3806.56005859;;2375.34008789;-17.03500000;97.05900000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-06-24;479.10000000;304.15000000;;32.54000000;30.00000000;0E-8;3.00000000;33.00000000;0E-8;32.76000000;;32.76000000;0.05800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-06-24;87.55000000;72.66000000;;16131.80957031;16729.33984375;0E-8;52.72000122;16782.07031250;0E-8;16158.54980469;;16158.54980469;-1.38000000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-06-24;71.28000000;52.56000000;;16787.00000000;16726.00000000;0E-8;61.00000000;16787.00000000;0E-8;17206.27929688;;360.76998901;-1.82800000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-06-24;86.97000122;53.38000000;89.77999878;162.80000305;188.94999695;0E-8;0E-8;188.94999695;0E-8;151.02999878;;151.02999878;-4.47500000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-06-24;267.25000000;203.99000000;81.46000000;52.63000000;66.00000000;0E-8;3.00000000;69.00000000;0E-8;53.86000000;;53.86000000;-0.23500000;0.26300000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-06-24;213.55000000;113.60000000;;136.02000000;100.00000000;36.00000000;0E-8;136.00000000;0E-8;136.20000000;;136.20000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-06-24;299.70999146;272.19000000;68.77999878;494.50000000;567.00000000;48.00000000;0E-8;615.00000000;0E-8;522.95001221;;522.95001221;0E-8;21.81300000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-06-24;271.81000000;248.69000000;;649.92999268;622.03997803;9.15999985;9.00000000;631.21002197;;572.79998779;;48.58000183;0E-8;21.81300000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-06-24;220.46000671;162.08000000;;1037.00000000;1037.00000000;0E-8;0E-8;1037.00000000;0E-8;1029.47998047;;441.61999512;0.51700000;25.20900000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-06-24;161.46000671;134.45000000;;1070.42000000;1049.00000000;0E-8;;1049.00000000;;1038.42004395;;4.01000000;0E-8;25.20900000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-06-24;312.54998779;277.74000000;;60.50999832;0E-8;62.00000000;0E-8;62.00000000;0E-8;64.40000153;;64.40000153;0.04400000;1.31300000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-06-24;494.14001465;376.81000000;;20.92000008;23.00000000;0E-8;0E-8;23.00000000;0E-8;24.29999924;;24.29999924;0.02300000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-06-24;372.19000000;255.82000000;;24.35000000;24.00000000;0E-8;;24.00000000;;24.95999908;;0.55000001;0.01300000;0.66000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-06-24;358.39000000;;;43.00000000;;3.00000000;;44.00000000;41.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-06-24;355.83000000;;;38.00000000;37.00000000;1.00000000;;38.00000000;;37.75999832;;37.75999832;0.16800000;0.32000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-06-24;255.47999573;204.65000000;75.33000183;39.27999878;32.00000000;3.00000000;0E-8;35.00000000;0E-8;37.83000183;;0E-8;0.14600000;0.35000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-06-24;184.83000000;165.06000000;;170.68000000;157.00000000;0E-8;;157.00000000;;210.69000244;;82.12000275;0.37600000;6.06300000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-06-24;89.75000000;59.85000000;;177.80999756;172.00000000;0E-8;16.00000000;188.00000000;;247.74000549;;35.11999893;0.94500000;8.83400000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-06-24;59.65000000;37.66000000;;275.00000000;275.00000000;0E-8;;275.00000000;;310.70001221;;62.84999847;0.14700000;11.24500000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-06-24;909.59997559;885.63000000;66.73000336;47.37000000;77.00000000;0E-8;;77.00000000;;45.59000015;;45.59000015;0.98700000;0.50000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-06-24;885.52000000;856.66000000;;81.70300000;83.00000000;0E-8;;83.00000000;;45.59000015;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-06-24;807.90997314;766.63000000;;120.00000000;120.00000000;0E-8;;120.00000000;;95.51999664;;49.77000046;0.64500000;3.60000000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-06-24;757.66000000;672.26000000;30.98000000;239.44000000;1045.00000000;0E-8;0E-8;1045.00000000;0E-8;259.16000366;;163.89999390;16.45200000;15.60200000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-06-24;660.39000000;621.05000000;49.30000000;1065.50000000;1003.00000000;0E-8;0E-8;1003.00000000;0E-8;288.58999634;;27.69000053;3.50700000;16.92300000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-06-24;619.67999268;558.41000000;;952.98999023;1095.00000000;0E-8;0E-8;1095.00000000;0E-8;294.51000977;;6.38999987;0.92100000;17.31500000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-06-24;557.97000000;513.50000000;;1149.78002930;783.00000000;339.00000000;;1122.00000000;;297.14999390;;2.64000010;0.68700000;17.70400000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-06-24;512.11000000;495.37000000;;1162.45000000;818.00000000;336.00000000;0E-8;1154.00000000;;305.08999634;;7.55999994;1.14000000;18.19600000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-06-24;494.22000122;393.24000000;;1266.84997559;1154.00000000;0E-8;;1154.00000000;;323.17999268;;16.88999939;4.85500000;21.64200000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-06-24;466.23999023;443.72000000;;962.54998779;1171.00000000;0E-8;0E-8;1171.00000000;0E-8;356.69000244;;31.62999916;3.69900000;35.88500000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-06-24;837.84000000;749.50000000;24.41000000;14.00000000;14.00000000;0E-8;0E-8;14.00000000;0E-8;14.64000034;;14.64000034;0.30700000;1.96700000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-06-24;664.41000000;574.45000000;;20.42000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;23.98999977;;9.25000000;0.02100000;4.88900000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-06-24;572.20000000;545.86000000;;20.80000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;24.34000015;;0.36000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-06-24;430.01998901;381.17000000;10.32999992;1260.18005371;928.00000000;0E-8;0E-8;928.00000000;0E-8;565.13000488;;180.39999390;4.40400000;115.10100000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-06-24;374.59600830;325.92000000;10.19999981;1000.95001221;972.00000000;0E-8;0E-8;972.00000000;0E-8;665.85998535;;86.48999786;11.98000000;129.41700000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-06-24;555.03997803;360.73000000;;18.57999992;16.00000000;0E-8;2.00000000;18.00000000;;19.21999931;;19.21999931;0.02900000;0.18700000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-06-24;495.71600000;330.56000000;54.35000000;16.00000000;51.00000000;0E-8;;51.00000000;;19.94000000;;19.94000000;3.72600000;0.41300000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-06-24;83.18000031;32.77000000;;5.90000010;2.48000002;7.34999990;0E-8;9.82999992;0E-8;7.00000000;;7.00000000;0.16800000;1.07900000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-06-24;704.40997314;625.95000000;43.38999939;42.88999939;90.00000000;0E-8;0E-8;90.00000000;;45.81000137;;45.81000137;3.76200000;0.17300000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-06-24;614.27000000;;43.02000000;98.54000000;79.00000000;29.00000000;;108.00000000;;51.38999939;;6.65999985;0.50000000;0.20600000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-06-24;614.89000000;556.72000000;50.31000000;14.93000031;31.00000000;0E-8;0E-8;31.00000000;8.00000000;17.79000092;;17.79000092;1.08600000;0.11300000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-06-24;455.01000977;394.50000000;38.15000153;179.13999939;170.00000000;0E-8;0E-8;170.00000000;0E-8;104.66000366;;42.16999817;0.58200000;8.88800000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-06-24;352.26000000;;;194.57000000;;74.00000000;;74.00000000;123.00000000;123.87000275;;20.04999924;0.03900000;9.68300000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-06-24;659.00000000;525.79000000;;15.88000000;15.00000000;0E-8;1.00000000;16.00000000;;15.94999981;;15.94999981;0.03200000;0.09300000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-06-24;436.98000000;355.26000000;;32.00000000;30.00000000;0E-8;2.00000000;32.00000000;;34.50999832;;18.69000053;0.00300000;0.84600000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-06-24;251.36000000;233.00000000;86.00000000;167.48000000;93.00000000;0E-8;0E-8;93.00000000;70.88000000;234.05000305;146.30000305;69.33000183;;12.39400000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-06-24;251.10000000;138.16000000;;70.91000000;71.00000000;0E-8;0E-8;71.00000000;0E-8;0.02000000;70.88000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-06-24;138.98000000;;;201.92000000;204.00000000;0E-8;;204.00000000;;262.27999878;174.53999329;28.18000031;0.04700000;13.33300000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-06-24;363.00000000;;66.93000000;-1.70000000;;2.00000000;;2.00000000;;10.15999985;80.80999756;3.23000002;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-06-24;398.66000000;;;128.25200000;;0E-8;;126.00000000;;178.00000000;80.80999756;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-06-24;;;;101.00000000;101.00000000;;;101.00000000;;3.25999999;80.80999756;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-06-24;442.78000000;;17.20000000;8.73000000;0E-8;0E-8;;10.00000000;10.00000000;6.92999983;;6.92999983;;0.03300000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-06-24;413.71000000;;91.35000000;7.00000000;;0E-8;;7.00000000;-10.00000000;3.25999999;10.18999958;3.25999999;0.70600000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-06-24;;;;7.00000000;32.00000000;;;32.00000000;;3.25999999;10.18999958;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-06-24;86.28000000;;;7.00000000;124.00000000;0E-8;;124.00000000;;3.25999999;91.01000214;;0.03200000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-06-24;151.15000000;126.05000000;;45.00000000;48.00000000;0E-8;;48.00000000;;53.52000046;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-06-24;793.11600000;755.78000000;43.01000000;33.34000000;115.00000000;0E-8;0E-8;115.00000000;0E-8;38.47000122;;38.47000122;2.06400000;5.63700000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-06-24;741.65000000;674.60000000;29.64000000;131.95000000;89.00000000;0E-8;0E-8;89.00000000;0E-8;62.65999985;;24.07999992;2.89600000;7.47900000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-06-24;628.95000000;521.04000000;19.44000000;127.68000000;458.00000000;0E-8;;458.00000000;;135.13000488;;72.13999939;4.59900000;25.04300000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-06-24;785.65600000;695.17000000;15.28000000;59.47999954;109.98999786;0E-8;;109.98999786;;71.70999908;;71.70999908;4.67300000;4.60800000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-06-24;694.54000000;623.85000000;50.25000000;127.44000000;133.00000000;0E-8;;133.00000000;;75.44000244;;3.63000011;0.97900000;8.10700000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-06-24;623.79000000;565.23000000;69.60000000;147.20000000;135.00000000;0E-8;10.00000000;145.00000000;;75.93000031;;0.44999999;0.60600000;8.95300000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-06-24;564.88000000;517.61000000;;145.00000000;145.00000000;0E-8;;145.00000000;;77.15000153;;1.09000000;1.18200000;10.90100000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-06-24;842.13200000;771.74000000;90.91000000;30.17000008;44.13999939;6.50000000;7.00000000;50.63999939;51.00000000;40.02000046;;40.02000046;4.17900000;3.59400000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-06-24;771.45001221;729.65000000;84.80000305;61.45999908;72.00000000;14.00000000;0E-8;86.00000000;0E-8;53.09999847;;12.96000004;1.73200000;4.14600000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-06-24;593.07000732;515.88000000;88.80000305;171.75000000;192.00000000;0E-8;0E-8;192.00000000;0E-8;171.30000305;;116.66999817;1.33500000;11.06100000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-06-24;498.88200000;434.50000000;9.43000000;802.72000000;848.00000000;0E-8;0E-8;848.00000000;0E-8;472.50000000;;85.68000031;8.00000000;64.51000000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-06-24;430.37000000;396.54000000;;878.95000000;683.00000000;0E-8;;683.00000000;;496.54998779;;22.29999924;1.70100000;69.07600000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-06-24;391.97000000;325.59000000;12.20000000;1006.50000000;1169.00000000;0E-8;;1169.00000000;;839.41998291;;338.82998657;12.26200000;115.86000000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-06-24;476.95001221;448.68000000;97.37999725;78.16000366;82.00000000;0E-8;0E-8;82.00000000;0E-8;72.15000153;;72.15000153;0.45200000;0.81400000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-06-24;447.97000122;410.07000000;;83.00000000;83.00000000;0E-8;0E-8;83.00000000;0E-8;75.12000275;;2.99000001;0.68900000;0.83400000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-06-24;353.89999390;326.16000000;;83.26000214;87.00000000;0E-8;0E-8;87.00000000;0E-8;80.87000275;;5.57000017;0.23100000;0.89700000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-06-24;446.45999146;394.81000000;;91.00000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;90.02999878;;90.02999878;2.16700000;0.61600000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-06-24;370.50000000;326.04000000;;97.00000000;97.00000000;0E-8;;97.00000000;0E-8;98.12000275;;7.51000023;0.94600000;0.66600000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-06-24;582.22000000;530.80000000;75.51000000;46.02000000;49.00000000;0E-8;0E-8;49.00000000;0E-8;46.15000153;;46.15000153;0.64700000;0.14000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-06-24;562.56400000;531.67000000;30.88000000;92.66000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;114.69999695;;114.69999695;8.81900000;8.75600000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-06-24;531.48000000;505.54000000;;108.00000000;107.00000000;0E-8;1.00000000;108.00000000;0E-8;118.80000305;;2.69000006;0.27800000;9.01100000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-06-24;467.50799561;398.23000000;23.07999992;151.05999756;99.00000000;0E-8;0E-8;99.00000000;0E-8;174.99000549;;55.84000015;8.39500000;11.74800000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-06-24;398.02000000;385.58000000;;99.45000000;100.00000000;0E-8;2.00000000;102.00000000;0E-8;177.16999817;;2.48000002;0.08100000;11.78800000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-06-24;384.70001221;365.76000000;;156.08000183;143.00000000;0E-8;0E-8;143.00000000;0E-8;238.74000549;;62.25000000;0.20700000;15.44800000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-06-24;365.90000000;350.99000000;;153.54000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;242.27999878;;4.88000011;0.47600000;15.73000000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-06-24;350.89999390;333.47000000;;147.14999390;174.00000000;0E-8;0E-8;174.00000000;0E-8;251.10000610;;10.39999962;0.64200000;16.08800000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-06-24;330.06201172;284.12000000;63.56000137;415.91000366;461.00000000;0E-8;0E-8;461.00000000;0E-8;582.14001465;;147.82000732;12.40700000;24.81100000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-06-24;283.73999023;258.03000000;;562.60998535;428.00000000;0E-8;0E-8;428.00000000;0E-8;599.80999756;;42.81000137;1.73400000;25.74700000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-06-24;257.72000000;235.38000000;;449.70001221;524.00000000;0E-8;0E-8;524.00000000;0E-8;662.40002441;;100.37000275;4.94600000;28.57400000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-06-24;325.50000000;280.49000000;47.83000183;2051.99000000;2353.00000000;0E-8;0E-8;2353.00000000;-173.00000000;1932.76000977;;168.94000244;30.54400000;252.64400000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-06-24;279.66000000;257.65000000;;2839.26000000;2454.00000000;0E-8;12.00000000;2466.00000000;;2454.67993164;2419.75000000;231.77999878;8.53200000;343.16500000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-06-24;344.13000488;309.65000000;;75.65000153;75.00000000;5.00000000;0E-8;80.00000000;0E-8;78.16000366;;78.16000366;0.42100000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-06-24;257.20999146;236.22000000;;2902.86010742;3138.00000000;0E-8;4.00000000;3142.00000000;;3079.21997070;3044.30004883;445.33999634;43.84300000;362.50100000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-06-24;218.76000000;95.60000000;;5258.45000000;5111.00000000;0E-8;;5111.00000000;;5125.22998047;5090.29980469;1354.64001465;21.41200000;402.83300000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-06-24;281.05999756;224.47000000;30.54000092;40.41999817;128.00000000;0E-8;0E-8;128.00000000;0E-8;47.27999878;;47.27999878;6.94600000;0.28300000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-06-24;395.67999268;150.89000000;;61.68000031;55.00000000;12.00000000;;67.00000000;;62.72000122;;62.72000122;0.35700000;0.87000000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-06-24;411.83999634;320.15000000;;43.54000092;42.00000000;0E-8;2.00000000;44.00000000;;42.59000015;;42.59000015;0.02600000;0.50100000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-06-24;320.16000000;180.61000000;;43.54000092;44.00000000;0E-8;;44.00000000;;42.59000015;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-06-24;354.92001343;249.09000000;;61.88000107;61.00000000;0E-8;1.00000000;62.00000000;0E-8;62.08000183;;62.08000183;0.03700000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-06-24;614.55999756;577.17000000;26.70999908;29.06999969;40.79000092;0E-8;0E-8;40.79000092;0E-8;35.20000076;;35.20000076;0.37100000;2.64000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-06-24;566.05000000;515.88000000;62.21000000;108.30000000;412.00000000;0E-8;;412.00000000;;128.94000244;;93.73000336;18.77700000;9.35400000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-06-24;825.77001953;630.29000000;72.66000366;21.61000061;23.00000000;0E-8;1.00000000;23.00000000;;23.96999931;;23.96999931;1.20600000;1.37400000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-06-24;765.54000000;;62.30000000;7.79900000;;0E-8;;13.00000000;;4.00000000;;4.00000000;0.01600000;3.86400000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-06-24;743.39001465;;69.38999939;12.02000046;;0E-8;;12.02000046;;14.73000000;34.93000000;14.73000000;1.27300000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-06-24;734.11000000;;65.74000000;9.00000000;;0E-8;;13.89000034;;18.39000000;;18.39000000;0.27600000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-06-24;711.31000000;;39.86000000;70.00000000;;70.00000000;;70.00000000;;28.01000000;;71.54900000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-06-24;447.09000000;427.21000000;53.15000000;150.86000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;188.52999878;152.07000732;126.66999817;5.56300000;53.78400000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-06-24;427.08000000;403.90000000;;107.07000000;149.00000000;0E-8;0E-8;149.00000000;0E-8;207.41000366;171.32000732;27.56999969;1.54400000;63.38500000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-06-24;403.72000000;381.53000000;;219.39000000;168.00000000;0E-8;0E-8;168.00000000;0E-8;252.38000488;217.05000305;53.04000092;2.92300000;71.03400000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-06-24;381.92200000;357.65000000;49.89000000;269.89001465;212.50000000;0E-8;0E-8;212.50000000;0E-8;266.60000610;233.66000366;31.90999985;13.27900000;76.07900000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-06-24;357.65000000;325.50000000;;134.26000000;250.00000000;0E-8;0E-8;250.00000000;0E-8;271.57000732;239.30999756;12.60000000;5.74900000;82.01500000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-06-24;325.54000000;279.64000000;48.35000000;512.98000000;180.00000000;0E-8;;180.00000000;173.00000000;279.60000610;76.43000031;10.77999973;19.30500000;88.75900000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-06-24;727.22000000;1.09000000;;12.00000000;6.11000013;0E-8;;6.00000000;;0E-8;38.15000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-06-24;439.42300000;337.14000000;35.62000000;174.81000000;610.00000000;0E-8;0E-8;610.00000000;0E-8;224.82000732;;224.82000732;28.52300000;24.44500000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-06-24;332.69000000;288.13000000;;623.00000000;623.00000000;0E-8;;623.00000000;;247.38000488;;19.23999977;3.52100000;24.59500000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-06-24;286.94000000;262.56000000;;640.00000000;626.00000000;0E-8;;626.00000000;;271.10000610;;18.88999939;2.31000000;24.79800000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-06-24;262.35998535;234.50000000;65.73000336;756.00000000;756.00000000;0E-8;;756.00000000;;424.23999023;;149.10000610;5.74800000;30.30900000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-06-24;212.12000000;175.01000000;;924.05999756;1279.60998535;0E-8;0E-8;1279.60998535;;600.91998291;;156.30999756;12.18800000;32.97000000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-06-24;840.97000000;;69.69000000;15.30000019;5.00000000;0E-8;0E-8;5.00000000;;15.76000023;;15.76000023;0.27100000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-06-24;318.89000000;113.65000000;;111.39000000;103.00000000;2.00000000;7.00000000;112.00000000;0E-8;97.47000000;;97.47000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-06-24;732.04998779;605.90000000;68.33999634;406.00000000;431.00000000;0E-8;0E-8;431.00000000;;430.10000610;;430.10000610;2.29000000;6.37200000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-06-24;605.67999268;498.25000000;72.86000061;508.82998657;563.00000000;0E-8;0E-8;563.00000000;-28.00000000;464.98999023;512.28002930;51.18999863;1.91900000;6.44500000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-06-24;797.75000000;706.42000000;50.93000031;42.09000015;18.86000061;0E-8;7.13999987;26.00000000;;43.65999985;;43.65999985;0.22900000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-06-24;705.37000000;605.88000000;;25.82999992;16.12999916;0E-8;7.50000000;23.62999916;;46.72999954;;2.48000002;0.04000000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-06-24;605.84002686;538.42000000;46.56999969;33.56000137;0E-8;0E-8;10.00000000;10.00000000;29.00000000;57.29000092;10.00000000;10.00000000;0.02300000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-06-24;498.36999512;396.96000000;63.90999985;573.90002441;532.00000000;0E-8;;532.00000000;;539.78002930;;21.67000008;4.37600000;7.13500000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-06-24;396.67999268;324.73000000;;534.27001953;468.00000000;15.00000000;;483.00000000;;560.96997070;;8.56000042;1.26700000;7.26200000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-06-24;323.94000000;258.80000000;;598.01000977;744.00000000;76.00000000;0E-8;820.00000000;;627.35998535;;53.90999985;3.07700000;8.29500000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-06-24;258.70000000;241.43000000;;804.39000000;780.00000000;0E-8;0E-8;780.00000000;0E-8;656.21997070;;21.55999947;0E-8;9.16200000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-06-24;486.90000000;;40.88000000;44.36000061;;13.00000000;;27.00000000;;45.15000153;;45.15000153;0.77000000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-06-24;315.47000000;279.22000000;38.95000000;134.52000000;27.00000000;0E-8;;27.00000000;;144.94999695;;114.12000000;6.24400000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-06-24;278.99000000;183.15000000;;34.51000000;55.00000000;0E-8;;55.00000000;;145.55000305;;1.03999996;0.13100000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-06-24;181.38000000;94.46000000;;83.70000000;155.00000000;0E-8;;155.00000000;;167.66000366;;24.12999916;0.77800000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-06-24;91.73000336;54.01000000;;167.80999756;267.00000000;0E-8;;267.00000000;;194.05999756;;26.84000015;0.85300000;0.47300000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-06-24;239.04000000;147.62000000;;112.96000000;120.00000000;0E-8;18.00000000;138.00000000;0E-8;113.39000000;;113.39000000;0.17000000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-06-24;147.28000000;106.67000000;;202.83000183;188.00000000;13.00000000;6.00000000;207.00000000;0E-8;186.27999878;;72.08000183;0.02900000;1.05300000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-06-24;103.16000000;70.67000000;;213.91000000;193.00000000;0E-8;28.00000000;221.00000000;0E-8;194.97000122;;9.18000031;0.11100000;1.48300000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-06-24;631.51000000;511.99000000;58.13000000;185.37000000;96.00000000;0E-8;19.00000000;115.00000000;;193.17999268;;193.17999268;2.36300000;1.64300000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-06-24;704.34997559;660.06000000;72.63999939;292.16000366;266.00000000;0E-8;13.88000011;279.88000488;0E-8;282.39001465;;282.39001465;0.93500000;0.77600000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-06-24;657.62000000;477.14000000;52.40000000;297.51998901;291.50000000;0E-8;0E-8;291.50000000;0E-8;311.88000488;;29.98999977;1.18300000;0.84300000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-06-24;641.28002930;481.21000000;77.48999786;238.11000061;330.70999146;3.70000005;0E-8;334.41000366;0E-8;241.58000183;;241.58000183;3.14600000;0.33000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-06-24;474.79998779;377.30000000;62.63999939;747.11999512;959.00000000;0E-8;;959.00000000;;709.16998291;;114.68000031;1.79300000;1.39600000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-06-24;368.20999146;264.90000000;;1122.38000488;733.00000000;45.00000000;;778.00000000;;938.40002441;;180.64999390;6.23100000;2.86500000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-06-24;593.34002686;335.05000000;56.00000000;46.50999832;6.00000000;0E-8;;6.00000000;;48.77999878;;48.77999878;4.13200000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-06-24;326.95000000;264.53000000;;38.11000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;85.76999664;;34.88999939;0.24800000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-06-24;264.42000000;212.01000000;;912.85998535;902.17999268;83.56999969;0E-8;985.75000000;0E-8;1295.04003906;;108.20999908;3.62000000;4.06800000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-06-24;548.02001953;426.49000000;79.26000214;56.63000107;58.18000031;0E-8;1.00000000;59.18000031;0E-8;56.83000183;;56.83000183;0.11600000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-06-24;154.13000488;132.99000000;;272.23001099;267.00000000;0E-8;0E-8;267.00000000;0E-8;226.55999756;;226.55999756;0.69700000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-06-24;127.48000336;98.96000000;;273.76000977;288.00000000;26.00000000;0E-8;314.00000000;0E-8;228.30000305;;8.46000004;0.72700000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-06-25;109.31999969;26.59000000;;48.13999939;34.00000000;30.00000000;0E-8;64.00000000;0E-8;27.06999969;;5.67999983;1.66900000;3.68330000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-06-25;113.03000000;3.23000000;80.64000000;15.00000000;12.43999958;0E-8;;12.43999958;13.00000000;18.70000076;;18.70000076;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-06-25;303.94000000;258.71000000;98.80000000;247.00000000;247.00000000;0E-8;;247.00000000;;240.72999573;;240.72999573;8.74100000;4.93330000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-06-25;389.11000000;361.88000000;58.24000000;560.00000000;1021.00000000;0E-8;;1021.00000000;;483.04998779;;298.04998779;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-06-25;302.42000000;251.53000000;65.26000000;910.00000000;826.00000000;0E-8;;826.00000000;;487.50000000;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-06-25;251.48000000;229.89000000;;764.42999268;0E-8;0E-8;;0E-8;775.00000000;498.88000488;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-06-25;229.86000000;145.85000000;;0E-8;0E-8;0E-8;;0E-8;;498.88000488;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-06-25;251.31000000;137.72000000;;787.57000732;776.00000000;0E-8;;776.00000000;;498.88000488;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-06-25;137.64000000;14.12000000;;776.00000000;907.00000000;0E-8;;907.00000000;;503.04998779;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-06-25;57.30000000;42.29000000;;1773.00000000;754.00000000;1033.00000000;;1787.00000000;;1675.75000000;;1675.75000000;-0.31000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-06-25;41.84000015;21.85000000;;1791.13000488;401.00000000;1423.67004395;0E-8;1824.22998047;0E-8;1685.50000000;;5.07999992;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-06-25;20.20000076;4.19000000;;1786.61999512;1194.00000000;600.00000000;0E-8;1794.00000000;0E-8;1703.55004883;;13.56000042;-0.16200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-06-25;50.73799896;26.40000000;93.77999878;1072.13000488;850.00000000;0E-8;0E-8;850.00000000;0E-8;1081.25000000;;1081.25000000;3.65100000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-06-25;32.24000168;11.70000000;100.41999817;256.00000000;166.00000000;90.00000000;0E-8;256.00000000;0E-8;252.02999878;;252.02999878;-0.23800000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-06-25;30.71999931;5.74000000;;2841.15991211;952.00000000;1897.00000000;0E-8;2849.00000000;;2850.19995117;;2850.19995117;-0.28700000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-06-25;97.12999725;4.85000000;;0E-8;1719.00000000;0E-8;0E-8;1719.00000000;0E-8;0E-8;2115.44995117;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-06-25;97.17000000;83.50000000;;3755.18994141;1894.00000000;13.00000000;15.00000000;1919.00000000;1751.78000000;3798.53002930;1683.08996582;3798.53002930;0E-8;7.87000000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-06-25;155.88999939;131.14000000;;2029.68005371;1652.00000000;0E-8;;1652.00000000;;1437.29003906;;815.92999268;8.45700000;35.57000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-06-25;73.83000183;4.72000000;98.69000244;3892.67993164;3548.00000000;0E-8;0E-8;3548.00000000;0E-8;3786.91992188;;2353.60009766;-16.38300000;97.16000000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-06-25;479.12000000;304.14000000;;32.93000000;29.00000000;0E-8;3.00000000;32.00000000;0E-8;32.93000000;;32.93000000;0.05800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-06-25;87.30000000;72.55000000;;15320.15039063;15970.41015625;0E-8;0E-8;15970.41015625;0E-8;15457.76953125;;15457.76953125;-1.23900000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-06-25;71.28000000;52.27000000;;16029.00000000;15972.00000000;0E-8;57.00000000;16029.00000000;0E-8;16470.16992188;;340.82998657;-1.69400000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-06-25;86.96399689;53.49000000;89.65000153;159.13999939;198.30999756;0E-8;0E-8;198.30999756;0E-8;155.25999451;;155.25999451;-4.47200000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-06-25;267.23000000;204.02000000;80.97000000;54.63000000;67.00000000;0E-8;4.00000000;71.00000000;0E-8;53.88000000;;53.88000000;-0.21300000;0.26330000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-06-25;213.55000000;113.58000000;;134.00000000;95.00000000;39.00000000;0E-8;134.00000000;0E-8;134.18000000;;134.18000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-06-25;299.61999512;272.28000000;67.84999847;456.09000000;625.00000000;48.00000000;0E-8;673.00000000;0E-8;515.00000000;;515.00000000;0E-8;21.70670000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-06-25;271.85000000;248.77000000;;737.96997070;653.88000488;9.22999954;9.00000000;663.10998535;;568.47998047;;47.84000015;0E-8;21.70670000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-06-25;220.41999817;162.11000000;;1007.54000000;1076.00000000;0E-8;0E-8;1076.00000000;0E-8;1018.64001465;;430.52999878;0.52800000;25.07330000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-06-25;161.44999695;134.55000000;;1100.86000000;1108.00000000;0E-8;;1108.00000000;;1025.70996094;;3.91000000;0E-8;25.07330000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-06-25;312.64999390;277.69000000;;58.49000168;0E-8;57.00000000;0E-8;57.00000000;0E-8;64.88999939;;64.88999939;0.04400000;1.31330000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-06-25;494.30000000;376.76000000;;20.73999977;19.00000000;0E-8;0E-8;19.00000000;0E-8;24.17000008;;24.17000008;0.02300000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-06-25;372.10000000;255.81000000;;23.65000000;24.00000000;0E-8;;24.00000000;;24.73999977;;0.54000002;0.01300000;0.66000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-06-25;358.40000000;;;44.00000000;;3.00000000;;44.00000000;41.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-06-25;355.79000000;;;35.22000122;37.00000000;1.00000000;;38.00000000;;37.56000137;;37.56000137;0.17000000;0.32000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-06-25;255.36000000;204.78000000;73.97000000;39.79000092;45.00000000;0E-8;0E-8;45.00000000;0E-8;37.58000183;;0E-8;0.14700000;0.35000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-06-25;184.89000000;165.11000000;;180.32000000;171.00000000;0E-8;;171.00000000;;207.53999329;;80.41999817;0.38300000;6.06330000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-06-25;89.83000000;59.80000000;;188.30999756;145.00000000;0E-8;16.00000000;161.00000000;;243.50999451;;34.38999939;0.94100000;8.83330000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-06-25;59.57000000;37.59000000;;259.11000000;262.00000000;0E-8;;262.00000000;;305.23999023;;61.54999924;0.14700000;11.24330000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-06-25;909.54998779;885.60000000;66.25000000;40.96000000;78.00000000;0E-8;;78.00000000;;45.50999832;;45.50999832;0.97200000;0.50000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-06-25;885.54000000;856.67000000;;84.37000000;84.00000000;0E-8;;84.00000000;;45.50999832;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-06-25;807.91998291;766.63000000;;123.94000000;120.00000000;0E-8;;120.00000000;;94.97000122;;49.41999817;0.63700000;3.59670000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-06-25;757.58000000;672.28000000;30.58000000;203.44000000;1009.00000000;0E-8;0E-8;1009.00000000;0E-8;266.54000854;;171.16000366;16.25400000;15.61000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-06-25;660.40000000;620.87000000;49.38000000;1039.83000000;1019.00000000;0E-8;0E-8;1019.00000000;0E-8;287.79000854;;28.31999969;3.49500000;16.93330000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-06-25;619.50000000;558.46000000;;1044.80004883;1136.00000000;0E-8;0E-8;1136.00000000;0E-8;294.55999756;;6.53999996;0.91800000;17.32670000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-06-25;558.14000000;513.50000000;;1172.03000000;760.00000000;353.00000000;;1113.00000000;;297.25000000;;2.70000005;0.68200000;17.71670000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-06-25;512.09000000;495.37000000;;1164.55000000;815.00000000;358.00000000;0E-8;1173.00000000;;304.95001221;;7.73999977;1.13400000;18.21000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-06-25;494.20001221;393.24000000;;1222.86000000;1268.00000000;0E-8;;1268.00000000;;322.29000854;;17.28000069;4.81800000;21.66330000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-06-25;466.17001343;443.77000000;;1114.84997559;1227.00000000;0E-8;0E-8;1227.00000000;0E-8;354.50000000;;31.79999924;3.67000000;35.93330000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-06-25;837.81000000;749.63000000;24.33000000;10.14000000;15.00000000;0E-8;0E-8;15.00000000;0E-8;13.23000000;;13.23000000;0.30600000;1.97000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-06-25;664.29000000;574.49000000;;19.50000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;22.29000092;;8.35000000;0.02100000;4.90000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-06-25;572.17000000;545.89000000;;21.07000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;22.84000015;;0.33000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-06-25;430.23999023;381.05000000;11.00000000;1328.41000000;921.00000000;0E-8;0E-8;921.00000000;0E-8;558.39001465;;179.02000427;4.43400000;115.36000000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-06-25;374.60600000;325.96000000;10.28000000;982.26000977;934.00000000;0E-8;0E-8;934.00000000;0E-8;653.05999756;;85.94999695;11.93200000;129.71000000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-06-25;555.00000000;360.77000000;;18.42000008;16.00000000;1.00000000;2.00000000;19.00000000;;18.97999954;;18.97999954;0.02800000;0.18670000;ITRSL
