id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-06-25;495.68800000;330.56000000;54.27000000;17.00000000;50.00000000;0E-8;;50.00000000;;19.97000000;;19.97000000;3.75700000;0.41330000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-06-25;83.11000061;32.77000000;;4.65000010;2.50999999;7.57999992;0E-8;10.09000015;0E-8;6.88000011;;6.88000011;0.16700000;1.07670000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-06-25;704.38000488;625.95000000;43.22999954;42.93000031;90.00000000;0E-8;0E-8;90.00000000;;46.00999832;;46.00999832;3.74700000;0.17330000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-06-25;614.20000000;;42.64000000;106.76000000;80.00000000;40.00000000;;120.00000000;;52.65000153;;6.69000006;0.49700000;0.20670000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-06-25;614.85000000;556.60000000;50.10000000;13.67000000;25.00000000;0E-8;0E-8;25.00000000;8.00000000;15.93000031;;15.93000031;1.08200000;0.11330000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-06-25;454.98999023;394.50000000;38.06000137;168.86999512;175.00000000;0E-8;0E-8;175.00000000;0E-8;106.01999664;;42.74000168;0.58400000;8.91330000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-06-25;352.31000000;;;188.27000000;;74.00000000;;74.00000000;113.00000000;123.66999817;;19.01000023;0.03900000;9.71000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-06-25;659.02000000;525.80000000;;16.35000000;15.00000000;0E-8;1.00000000;16.00000000;;16.37999916;;16.37999916;0.03200000;0.09330000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-06-25;436.97000000;355.28000000;;33.00000000;31.00000000;0E-8;2.00000000;33.00000000;;35.36000061;;19.06999969;0.00300000;0.84670000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-06-25;251.39000000;233.00000000;89.00000000;167.82000000;93.00000000;0E-8;0E-8;93.00000000;71.23000000;238.55000305;152.77999878;69.48999786;;12.42330000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-06-25;251.13000000;138.15000000;;71.27000000;71.00000000;0E-8;0E-8;71.00000000;0E-8;0.03000000;71.23000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-06-25;139.42000000;;;194.86000000;179.00000000;0E-8;;179.00000000;;264.95001221;179.17999268;28.25000000;0.04700000;13.36330000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-06-25;363.01000000;;67.53000000;1.81000000;;1.00000000;;1.00000000;;8.31000042;80.09999847;2.64000010;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-06-25;398.45000000;;;111.11800000;;0E-8;;119.00000000;;179.00000000;80.09999847;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-06-25;;;;101.00000000;100.00000000;;;100.00000000;;2.67000008;80.09999847;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-06-25;442.56000000;;15.59000000;9.65000000;0E-8;0E-8;;10.00000000;10.00000000;5.67000008;;5.67000008;;0.03330000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-06-25;413.71000000;;91.35000000;7.00000000;;0E-8;;7.00000000;-10.00000000;2.67000008;8.34000015;2.67000008;0.70300000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-06-25;;;;7.00000000;32.00000000;;;32.00000000;;2.67000008;8.34000015;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-06-25;86.31000000;;;7.00000000;122.00000000;0E-8;;122.00000000;;2.67000008;88.44000244;;0.03200000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-06-25;151.15000000;126.04000000;;60.00000000;46.00000000;0E-8;;46.00000000;;68.51999664;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-06-25;793.04400000;755.63000000;42.54000000;40.51000000;114.00000000;0E-8;0E-8;114.00000000;0E-8;38.06999969;;38.06999969;2.10000000;5.65330000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-06-25;741.67000000;674.60000000;29.72000000;119.71000000;89.00000000;0E-8;0E-8;89.00000000;0E-8;62.09999847;;23.82999992;2.89400000;7.50000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-06-25;628.83000000;520.99000000;19.24000000;133.80000000;436.00000000;0E-8;;436.00000000;;134.38999939;;71.90000153;4.58500000;25.06670000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-06-25;785.63200000;695.26000000;15.23000000;64.83000183;119.83000183;0E-8;;119.83000183;;71.02999878;;71.02999878;4.66700000;4.63000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-06-25;694.53000000;623.84000000;49.92000000;128.33000000;134.00000000;0E-8;;134.00000000;;74.94999695;;3.60999990;0.97600000;8.13330000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-06-25;623.80000000;565.22000000;71.00000000;145.08000000;133.00000000;0E-8;10.00000000;143.00000000;;75.50000000;;0.44999999;0.60500000;8.98000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-06-25;564.88000000;517.60000000;;144.00000000;144.00000000;0E-8;;144.00000000;;76.80000305;;1.08000004;1.18000000;10.93000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-06-25;842.10797119;772.14000000;90.44000244;34.72999954;77.86000061;5.96000004;6.00000000;83.81999969;84.00000000;40.84999847;;40.84999847;4.18200000;3.61330000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-06-25;771.46000000;729.74000000;85.08000000;104.22000122;84.00000000;12.00000000;0E-8;96.00000000;0E-8;53.22999954;;12.80000019;1.73900000;4.16670000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-06-25;593.06000000;516.02000000;88.74000000;190.16999817;197.00000000;0E-8;0E-8;197.00000000;0E-8;168.25000000;;115.16000366;1.33600000;11.12330000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-06-25;498.86200000;434.86000000;9.38000000;807.54000000;883.00000000;0E-8;0E-8;883.00000000;0E-8;467.39001465;;85.01000214;7.99700000;64.63670000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-06-25;430.63000000;396.66000000;;973.04000000;772.00000000;0E-8;;772.00000000;;490.88000488;;21.79000092;1.70000000;69.20670000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-06-25;391.93000000;325.59000000;11.86000000;934.33000000;1151.00000000;0E-8;;1151.00000000;;829.65002441;;335.22000122;12.22300000;116.07670000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-06-25;476.95999146;448.67000000;97.90000153;77.92000000;76.00000000;0E-8;0E-8;76.00000000;0E-8;71.30000305;;71.30000305;0.45200000;0.81670000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-06-25;447.96000000;410.06000000;;74.05000305;77.00000000;0E-8;0E-8;77.00000000;0E-8;74.45999908;;2.95000005;0.68800000;0.83670000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-06-25;353.88000488;326.15000000;;86.13999939;88.00000000;0E-8;0E-8;88.00000000;0E-8;80.37999725;;5.50000000;0.23200000;0.90000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-06-25;446.45999146;394.77000000;;87.00000000;87.00000000;0E-8;0E-8;87.00000000;0E-8;93.50000000;;93.50000000;2.16400000;0.61670000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-06-25;370.50000000;326.20000000;;95.00000000;95.00000000;0E-8;;95.00000000;0E-8;97.81999969;;7.80000019;0.94400000;0.66670000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-06-25;582.20000000;530.80000000;75.14000000;44.04999924;50.00000000;0E-8;0E-8;50.00000000;0E-8;45.75000000;;45.75000000;0.64600000;0.14000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-06-25;562.56200000;531.66000000;30.85000000;92.66000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;110.80999756;;110.80999756;8.72000000;8.83000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-06-25;531.43000000;504.91000000;;105.46000000;114.00000000;0E-8;1.00000000;115.00000000;0E-8;114.43000031;;2.78999996;0.27500000;9.08330000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-06-25;467.52398682;398.17000000;23.25000000;158.53000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;174.27999878;;57.93000031;8.33900000;11.82330000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-06-25;397.99000000;385.58000000;;100.47000000;100.00000000;0E-8;2.00000000;102.00000000;0E-8;176.91000366;;2.54999995;0.08100000;11.86330000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-06-25;384.64999390;365.81000000;;149.39999390;156.00000000;0E-8;0E-8;156.00000000;0E-8;240.83999634;;63.88999939;0.20500000;15.54000000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-06-25;365.95000000;350.96000000;;166.54000000;153.00000000;0E-8;0E-8;153.00000000;0E-8;245.60000610;;5.01000023;0.47200000;15.82330000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-06-25;350.89001465;333.45000000;;162.64000000;166.00000000;0E-8;0E-8;166.00000000;0E-8;255.88999939;;10.68000031;0.63600000;16.18330000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-06-25;330.05800000;284.14000000;63.53000000;426.45999146;449.00000000;0E-8;0E-8;449.00000000;0E-8;595.75000000;;146.33999634;12.27400000;25.01000000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-06-25;283.78000000;258.04000000;;459.91000366;426.00000000;0E-8;0E-8;426.00000000;0E-8;632.65997314;;42.18999863;1.71600000;25.95670000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-06-25;257.73001099;235.38000000;;544.75000000;520.00000000;0E-8;0E-8;520.00000000;0E-8;712.53997803;;98.90000153;4.88300000;28.81000000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-06-25;325.51000977;280.51000000;48.02999878;2202.01000000;2265.00000000;0E-8;0E-8;2265.00000000;-191.00000000;1897.18005371;;166.00000000;30.37800000;253.16330000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-06-25;279.77000000;257.62000000;;2771.19000000;2346.00000000;0E-8;12.00000000;2358.00000000;;2410.42993164;2377.00000000;227.72999573;8.47600000;343.86670000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-06-25;344.11999512;309.65000000;;76.83000183;74.00000000;5.00000000;0E-8;79.00000000;0E-8;78.26999664;;78.26999664;0.41900000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-06-25;257.20999146;236.17000000;;3040.00000000;3036.00000000;0E-8;4.00000000;3040.00000000;;3023.06005859;2989.62988281;439.17001343;43.13100000;363.24330000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-06-25;218.77000000;95.58000000;;5278.45000000;5131.00000000;0E-8;;5131.00000000;;5118.85009766;5085.41992188;1375.95996094;21.00800000;404.02000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-06-25;281.03601074;224.47000000;30.28000069;40.43000031;128.00000000;0E-8;0E-8;128.00000000;0E-8;47.06999969;;47.06999969;6.88000000;0.28330000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-06-25;395.67001343;150.68000000;;59.25999832;50.00000000;11.00000000;;61.00000000;;61.70000076;;61.70000076;0.35600000;0.87330000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-06-25;411.85000610;320.22000000;;43.11999893;41.00000000;0E-8;2.00000000;43.00000000;;42.33000183;;42.33000183;0.02600000;0.50330000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-06-25;320.21000000;180.59000000;;43.11999893;42.00000000;0E-8;;42.00000000;;42.33000183;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-06-25;354.92001343;249.08000000;;61.00000000;60.00000000;0E-8;1.00000000;61.00000000;0E-8;62.00999832;;62.00999832;0.03600000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-06-25;614.52001953;577.17000000;24.77000046;31.19000053;40.54000092;0E-8;0E-8;40.54000092;0E-8;34.95999908;;34.95999908;0.36800000;2.63670000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-06-25;566.01800000;515.89000000;62.03000000;101.89000000;413.00000000;0E-8;;413.00000000;;126.30999756;;91.23000336;18.73100000;9.34330000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-06-25;825.76599121;630.29000000;72.62999725;21.61000061;23.00000000;0E-8;1.00000000;23.00000000;;22.82999992;;22.82999992;1.20700000;1.40330000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-06-25;765.51000000;;62.07000000;5.20600000;;0E-8;;13.00000000;;7.00000000;;7.00000000;0.01600000;3.86330000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-06-25;743.38000488;;69.30000305;9.69999981;;0E-8;;20.00000000;;14.23000000;33.43000000;14.23000000;1.25200000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-06-25;734.10000000;;65.61000000;6.00000000;;0E-8;;13.93000031;;17.78000000;;17.78000000;0.27100000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-06-25;710.94000000;;36.62000000;72.99100000;;76.00000000;;76.00000000;;34.01000000;;70.21200000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-06-25;447.11000000;427.21000000;53.34000000;160.86000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;187.50999451;151.47000122;128.52000427;5.51600000;53.81670000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-06-25;427.11000000;403.91000000;;145.94000000;125.00000000;0E-8;0E-8;125.00000000;0E-8;214.74000549;178.30999756;26.71999931;1.53000000;63.46000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-06-25;403.71000000;381.67000000;;143.15000000;156.00000000;0E-8;0E-8;156.00000000;0E-8;262.48999023;226.02999878;51.41999817;2.89700000;71.14000000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-06-25;381.91400000;357.63000000;49.71000000;127.87999725;173.78999329;0E-8;0E-8;173.78999329;0E-8;281.80999756;246.77000427;32.40000153;13.17300000;76.20330000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-06-25;357.66000000;325.94000000;;222.15000000;199.00000000;0E-8;0E-8;199.00000000;0E-8;286.35998535;252.44000244;12.78999996;5.70500000;82.16330000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-06-25;325.53000000;279.60000000;48.15000000;292.99000000;182.00000000;0E-8;;182.00000000;191.00000000;277.48999023;77.61000061;10.60000038;19.18300000;88.94000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-06-25;727.24000000;1.06000000;;8.00000000;6.09999990;0E-8;;6.00000000;;0E-8;36.53000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-06-25;439.38300000;337.17000000;35.54000000;175.81000000;611.00000000;0E-8;0E-8;611.00000000;0E-8;220.80000305;;220.80000305;28.77000000;24.49330000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-06-25;332.69000000;288.13000000;;622.00000000;622.00000000;0E-8;;622.00000000;;241.80999756;;19.32999992;3.54500000;24.64330000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-06-25;286.95000000;262.57000000;;642.02000000;628.00000000;0E-8;;628.00000000;;264.51000977;;18.98999977;2.32000000;24.84670000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-06-25;262.36999512;234.49000000;66.23999786;792.36999512;761.00000000;0E-8;;761.00000000;;418.73999023;;149.83000183;5.78600000;30.35000000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-06-25;212.07000000;174.96000000;;846.36999512;1200.42004395;0E-8;0E-8;1200.42004395;;593.39001465;;157.08000183;12.40200000;33.01330000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-06-25;840.90000000;;69.24000000;13.01000000;21.00000000;0E-8;0E-8;21.00000000;;14.64000034;;14.64000034;0.26800000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-06-25;318.96000000;113.50000000;;105.13000000;97.00000000;0E-8;8.00000000;105.00000000;0E-8;90.20000000;;90.20000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-06-25;731.86999512;605.97000000;67.83000183;422.50000000;646.00000000;0E-8;0E-8;646.00000000;;445.26998901;;445.26998901;2.25100000;6.37330000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-06-25;605.69000244;498.33000000;73.05999756;728.03000000;719.00000000;0E-8;0E-8;719.00000000;-40.00000000;489.55999756;531.61999512;52.31000137;1.89700000;6.44670000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-06-25;797.63000488;706.46000000;50.22000122;38.90000153;53.34999847;0E-8;7.07999992;60.43000031;;38.47999954;;38.47999954;0.22400000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-06-25;705.29000000;606.09000000;;58.61000061;53.29999924;0E-8;7.51000023;60.81000137;;41.45000076;;2.53999996;0.03900000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-06-25;606.40002441;538.42000000;53.59000015;70.48999786;0E-8;0E-8;10.00000000;10.00000000;40.00000000;52.06000137;10.00000000;10.22000027;0.02300000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-06-25;498.39999390;397.17000000;64.04000092;653.72998047;591.00000000;0E-8;;591.00000000;;547.80999756;;16.07999992;4.33300000;7.13670000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-06-25;396.42999268;325.37000000;;589.92999268;743.00000000;7.00000000;;750.00000000;;550.82000732;;6.34999990;1.25200000;7.26330000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-06-25;323.91000000;258.74000000;;867.43000000;873.00000000;42.00000000;0E-8;915.00000000;;594.78997803;;40.00000000;3.03700000;8.29670000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-06-25;258.75000000;241.42000000;;899.51000000;882.00000000;0E-8;0E-8;882.00000000;0E-8;617.58001709;;16.00000000;0E-8;9.16330000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-06-25;486.98000000;;42.23000000;64.04000000;;13.00000000;;27.00000000;;64.83000000;;64.83000000;0.77600000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-06-25;315.64000000;278.96000000;39.63000000;314.73000000;52.00000000;0E-8;;52.00000000;;342.92999268;;294.34000000;6.28700000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-06-25;279.13000000;183.05000000;;62.41000000;55.00000000;0E-8;;55.00000000;;334.13000488;;1.91999996;0.12900000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-06-25;180.97000000;94.50000000;;103.31000000;165.00000000;0E-8;;165.00000000;;330.02999878;;44.61999893;0.77600000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-06-25;91.45000000;53.77000000;;199.10000610;255.00000000;0E-8;;255.00000000;;372.89001465;;49.61999893;0.85000000;0.47330000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-06-25;239.77000000;147.82000000;;181.90000000;125.00000000;0E-8;18.00000000;143.00000000;0E-8;182.33000000;;182.33000000;0.17300000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-06-25;147.11000000;106.80000000;;237.34000000;221.00000000;13.00000000;6.00000000;240.00000000;0E-8;268.70001221;;103.59999847;0.02900000;1.05330000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-06-25;103.08000000;70.85000000;;256.64000000;233.00000000;0E-8;28.00000000;261.00000000;0E-8;266.42999268;;13.18999958;0.10900000;1.48330000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-06-25;631.59000000;511.95000000;59.05000000;172.37000000;83.00000000;0E-8;19.00000000;102.00000000;;183.67999268;;183.67999268;2.37200000;1.65670000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-06-25;704.09997559;660.29000000;62.36999893;267.89999390;330.61999512;0E-8;13.61999989;344.25000000;0E-8;269.73999023;;269.73999023;0.91300000;0.77670000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-06-25;657.70000000;477.44000000;54.00000000;378.13000488;354.17001343;0E-8;0E-8;354.17001343;0E-8;301.54998779;;28.63999939;1.18200000;0.84330000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-06-25;641.21002197;481.29000000;77.23000336;280.72000122;345.89999390;2.16000009;0E-8;348.04998779;0E-8;284.19000244;;284.19000244;3.13900000;0.33000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-06-25;474.45000000;377.77000000;60.22000000;817.38000488;1114.00000000;0E-8;;1114.00000000;;694.16998291;;132.02000427;1.76700000;1.39670000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-06-25;368.42001343;265.04000000;;1274.16003418;943.00000000;0E-8;;943.00000000;;874.98999023;;171.25999451;6.23400000;2.86670000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-06-25;593.35998535;335.34000000;56.16999817;52.97000122;26.00000000;0E-8;;26.00000000;;55.84000015;;55.84000015;4.12700000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-06-25;327.18000000;264.51000000;;63.18999863;48.00000000;0E-8;0E-8;48.00000000;0E-8;93.51000214;;39.93999863;0.24800000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-06-25;264.37000000;212.15000000;;1101.82995605;1071.82995605;75.47000122;0E-8;1147.30004883;0E-8;1154.90002441;;135.91999817;3.60900000;4.07000000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-06-25;547.78002930;426.51000000;74.20999908;52.97999954;66.91000366;0E-8;1.00000000;67.91000366;0E-8;53.18000031;;53.18000031;0.11300000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-06-25;154.16999817;132.98000000;;276.45001221;266.00000000;0E-8;0E-8;266.00000000;0E-8;308.82000732;;308.82000732;0.69200000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-06-25;127.37999725;98.89000000;;273.82000732;268.00000000;27.00000000;0E-8;295.00000000;0E-8;291.32000732;;11.52999973;0.72500000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-06-26;109.30999756;26.52000000;;49.13000107;25.00000000;32.00000000;0E-8;57.00000000;0E-8;24.02000046;;3.16000009;1.67700000;3.68270000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-06-26;113.03000000;3.45000000;80.64000000;13.00000000;12.00000000;0E-8;;12.00000000;;17.04000092;;17.04000092;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-06-26;303.92999268;258.72000000;98.63999939;212.27999878;247.00000000;0E-8;;247.00000000;;239.32000732;;239.32000732;8.86600000;4.95170000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-06-26;389.10000000;361.86000000;58.14000000;560.00000000;1000.00000000;0E-8;;1000.00000000;;483.98999023;;301.98999023;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-06-26;302.43000000;251.53000000;65.48000000;910.00000000;853.00000000;0E-8;;853.00000000;;485.41000366;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-06-26;251.51000000;229.89000000;;822.71997070;26.00000000;0E-8;;26.00000000;759.00000000;494.08999634;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-06-26;229.86000000;143.20000000;;0E-8;0E-8;0E-8;;0E-8;;494.08999634;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-06-26;251.35000000;137.79000000;;808.29998779;762.00000000;0E-8;;762.00000000;;494.08999634;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-06-26;137.68000000;14.14000000;;762.00000000;813.00000000;0E-8;;813.00000000;;498.88000488;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-06-26;57.30000000;42.23000000;;1682.00000000;737.00000000;945.00000000;;1682.00000000;;1603.83996582;;1603.83996582;-0.30800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-06-26;41.90999985;21.81000000;;1660.43994141;400.00000000;1239.82995605;0E-8;1639.38000488;0E-8;1614.69995117;;4.86999989;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-06-26;20.30999947;4.07000000;;1655.35998535;1208.00000000;427.00000000;0E-8;1635.00000000;0E-8;1633.56994629;;12.97000027;-0.16100000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-06-26;50.74800110;26.10000000;94.01000214;990.84997559;713.00000000;0E-8;0E-8;713.00000000;0E-8;1038.79003906;;1038.79003906;3.53500000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-06-26;32.24000168;11.70000000;100.41999817;256.00000000;166.00000000;90.00000000;0E-8;256.00000000;0E-8;255.81000000;;255.81000000;-0.24500000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-06-26;30.69000053;5.65000000;;2728.23999023;1027.00000000;1713.00000000;0E-8;2740.00000000;;2746.70996094;;2746.70996094;-0.28600000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-06-26;97.16000366;4.88000000;;0E-8;1629.00000000;0E-8;0E-8;1629.00000000;0E-8;0E-8;2089.40991211;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-06-26;97.20000000;83.50000000;;3705.10009766;1884.00000000;0E-8;15.00000000;1900.00000000;1661.81000000;3750.86010742;1661.44995117;3750.86010742;0E-8;7.87800000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-06-26;155.92999268;131.25000000;;1987.61999512;1734.00000000;0E-8;;1734.00000000;;1423.28002930;;811.88000488;8.60700000;35.61600000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-06-26;73.83999634;4.79000000;98.76999664;3894.02001953;3549.00000000;0E-8;0E-8;3549.00000000;0E-8;3744.52001953;;2304.15991211;-15.71900000;97.26100000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-06-26;479.14000000;304.14000000;;33.04000000;29.00000000;0E-8;3.00000000;32.00000000;0E-8;33.22000000;;33.22000000;0.05800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-06-26;87.05000000;72.48000000;;14718.94042969;15369.20996094;0E-8;0E-8;15369.20996094;0E-8;14865.62011719;;14865.62011719;-1.10800000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-06-26;71.28000000;51.97000000;;15473.00000000;15440.00000000;0E-8;33.00000000;15473.00000000;0E-8;15753.79980469;;320.70999146;-1.56200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-06-26;86.95999908;53.58000000;89.55999756;168.63999939;194.75000000;0E-8;0E-8;194.75000000;0E-8;153.05999756;;153.05999756;-4.45500000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-06-26;267.21000000;204.02000000;80.48000000;53.63000000;66.00000000;0E-8;4.00000000;70.00000000;0E-8;54.11000000;;54.11000000;-0.19000000;0.26370000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-06-26;213.55000000;113.56000000;;131.00000000;93.00000000;38.00000000;0E-8;131.00000000;0E-8;131.18000000;;131.18000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-06-26;299.52000000;272.28000000;66.82000000;433.98999023;627.00000000;48.00000000;0E-8;675.00000000;0E-8;506.08999634;;506.08999634;0E-8;21.60030000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-06-26;271.83000000;249.04000000;;743.96997070;772.15997314;9.23999977;9.00000000;781.40002441;;559.40997314;;47.00999832;0E-8;21.60030000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-06-26;220.44000244;162.03000000;;1012.22000000;978.00000000;0E-8;0E-8;978.00000000;0E-8;1015.73999023;;433.57998657;0.54300000;24.93770000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-06-26;161.44999695;134.38000000;;1013.00000000;1013.00000000;0E-8;;1013.00000000;;1020.52001953;;3.94000006;0E-8;24.93770000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-06-26;312.67001343;277.67000000;;58.30000000;0E-8;58.00000000;0E-8;58.00000000;0E-8;64.54000092;;64.54000092;0.04500000;1.31370000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-06-26;494.85000610;376.71000000;;21.02000046;15.00000000;0E-8;0E-8;15.00000000;0E-8;24.10000038;;24.10000038;0.02300000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-06-26;372.01000000;255.69000000;;16.65000000;17.00000000;0E-8;;17.00000000;;24.65999985;;0.54000002;0.01300000;0.66000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-06-26;358.39000000;;;43.00000000;;3.00000000;;44.00000000;41.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-06-26;355.77000000;;;36.61000061;37.00000000;1.00000000;;38.00000000;;37.06999969;;37.06999969;0.17300000;0.32000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-06-26;255.15000000;204.84000000;71.65000000;39.09000000;48.00000000;0E-8;0E-8;48.00000000;0E-8;37.11000061;;0E-8;0.14800000;0.35000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-06-26;184.76000000;165.23000000;;195.01000000;215.00000000;0E-8;;215.00000000;;208.75999451;;81.79000092;0.37300000;6.06370000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-06-26;89.96000000;59.80000000;;205.91000000;145.00000000;0E-8;16.00000000;161.00000000;;243.11999512;;34.97999954;0.94300000;8.83270000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-06-26;59.52000000;37.54000000;;254.15000000;256.00000000;0E-8;;256.00000000;;305.73999023;;62.59999847;0.14700000;11.24170000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-06-26;909.51000977;885.60000000;65.87000275;42.37000000;72.00000000;0E-8;;72.00000000;;45.45000076;;45.45000076;0.95700000;0.50000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-06-26;885.34000000;856.64000000;;77.34000000;81.00000000;0E-8;;81.00000000;;45.45000076;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-06-26;807.91998291;766.63000000;;119.00000000;119.00000000;0E-8;;119.00000000;;94.66999817;;49.18999863;0.62900000;3.59330000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-06-26;757.55000000;671.31000000;30.43000000;268.92000000;571.00000000;0E-8;0E-8;571.00000000;0E-8;265.30999756;;170.05999756;16.10000000;15.61800000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-06-26;660.42000000;620.66000000;49.52000000;787.67000000;746.00000000;0E-8;0E-8;746.00000000;0E-8;293.19000244;;26.70000076;3.48400000;16.94370000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-06-26;619.96997070;557.74000000;;703.30999756;465.00000000;0E-8;0E-8;465.00000000;0E-8;297.77999878;;6.15999985;0.91500000;17.33830000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-06-26;557.65000000;513.52000000;;515.86000000;644.00000000;42.00000000;;686.00000000;;299.66000366;;2.54999995;0.67800000;17.72930000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-06-26;512.08000000;494.88000000;;759.72000000;670.00000000;94.00000000;0E-8;764.00000000;;305.95001221;;7.30000019;1.12700000;18.22400000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-06-26;494.23001099;393.24000000;;837.71002197;770.00000000;0E-8;;770.00000000;;321.73999023;;16.29000092;4.78000000;21.68470000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-06-26;466.54998779;442.76000000;;874.95001221;265.00000000;0E-8;0E-8;265.00000000;0E-8;353.30999756;;31.30999947;3.63900000;35.98170000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-06-26;837.76000000;749.80000000;24.19000000;8.01000000;16.00000000;0E-8;0E-8;16.00000000;0E-8;12.01000023;;12.01000023;0.30400000;1.97300000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-06-26;664.29000000;574.53000000;;21.00000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;20.20000076;;7.57999992;0.02000000;4.91100000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-06-26;572.12000000;545.90000000;;18.61000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;20.77000046;;0.30000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-06-26;430.14001465;381.04000000;10.68999958;628.81000000;814.00000000;0E-8;0E-8;814.00000000;0E-8;557.03002930;;178.61999512;4.31100000;115.61900000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-06-26;374.66600000;325.80000000;10.76000000;896.95000000;607.00000000;0E-8;0E-8;607.00000000;0E-8;644.19000244;;84.68000031;11.87100000;130.00300000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-06-26;554.95001221;360.71000000;;17.19000053;16.00000000;0E-8;2.00000000;18.00000000;;18.69000053;;18.69000053;0.02800000;0.18630000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-06-26;495.65800000;330.56000000;54.19000000;15.00000000;50.00000000;0E-8;;50.00000000;;19.40000000;;19.40000000;3.78700000;0.41370000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-06-26;83.08000183;32.75000000;;5.69000000;0E-8;8.00000000;0E-8;8.00000000;0E-8;6.84999990;;6.84999990;0.16500000;1.07430000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-06-26;704.34002686;626.20000000;43.02999878;42.31000137;105.00000000;0E-8;0E-8;105.00000000;;42.52000046;;42.52000046;3.72900000;0.17370000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-06-26;614.14000000;;42.33000000;108.65000000;78.00000000;42.00000000;;120.00000000;;49.58000183;;6.19000006;0.49400000;0.20730000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-06-26;614.84002686;556.27000000;50.04999924;15.14000034;12.00000000;0E-8;0E-8;12.00000000;8.00000000;14.30000019;;14.30000019;1.08000000;0.11370000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-06-26;454.95001221;394.50000000;37.88999939;167.85000610;180.00000000;0E-8;0E-8;180.00000000;0E-8;105.98999786;;42.02999878;0.58600000;8.93870000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-06-26;352.27000000;;;191.96000000;;74.00000000;;74.00000000;119.00000000;124.52999878;;18.52000046;0.03800000;9.73700000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-06-26;658.99000000;525.80000000;;16.54000000;16.00000000;0E-8;1.00000000;17.00000000;;16.68000031;;16.68000031;0.03200000;0.09370000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-06-26;436.98000000;355.26000000;;31.00000000;29.00000000;0E-8;2.00000000;31.00000000;;34.79999924;;18.19000053;0.00300000;0.84730000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-06-26;251.38000000;233.00000000;88.00000000;171.35000000;93.00000000;0E-8;0E-8;93.00000000;79.54000000;236.02999878;150.30999756;68.19999695;;12.45270000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-06-26;251.08000000;138.20000000;;79.56000000;80.00000000;0E-8;0E-8;80.00000000;0E-8;0E-8;79.54000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-06-26;139.04000000;;;204.23000000;218.00000000;0E-8;;218.00000000;;264.80999756;179.08999634;27.71999931;0.04700000;13.39370000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-06-26;363.02000000;;68.05000000;1.69000000;;1.00000000;;1.00000000;0E-8;7.71999979;80.44999695;2.45000005;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-06-26;398.47000000;;;116.75000000;;0E-8;;116.00000000;;180.00000000;80.44999695;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-06-26;;;;102.00000000;102.00000000;;;102.00000000;;2.48000002;80.44999695;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-06-26;442.54000000;;15.59000000;10.00000000;0E-8;0E-8;;10.00000000;10.00000000;5.26999998;;5.26999998;;0.03370000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-06-26;413.71000000;;91.35000000;7.00000000;;0E-8;;7.00000000;-10.00000000;2.48000002;7.73999977;2.48000002;0.70100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-06-26;;;;7.00000000;32.00000000;;;32.00000000;;2.48000002;7.73999977;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-06-26;86.27000000;;;7.00000000;122.00000000;0E-8;;122.00000000;;2.48000002;88.19000244;;0.03300000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-06-26;151.21000000;126.02000000;;62.00000000;40.00000000;0E-8;;40.00000000;;70.52999878;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-06-26;793.02000000;755.00000000;42.38000000;27.50000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;36.90999985;;36.90999985;2.14300000;5.66970000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-06-26;741.67000000;674.60000000;29.72000000;89.00000000;89.00000000;0E-8;0E-8;89.00000000;0E-8;60.59000015;;23.10000038;2.88800000;7.52100000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-06-26;628.74000000;520.68000000;19.09000000;134.38000000;361.00000000;0E-8;;361.00000000;;134.00999451;;72.34999847;4.57700000;25.09030000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-06-26;785.61000000;695.19000000;15.19000000;61.54000092;111.95999908;0E-8;;111.95999908;;70.54000092;;70.54000092;4.66100000;4.65200000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-06-26;694.53000000;623.90000000;49.92000000;131.00000000;131.00000000;0E-8;;131.00000000;;74.33999634;;3.56999993;0.97400000;8.15970000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-06-26;623.81000000;565.22000000;72.47000000;145.20000000;133.00000000;0E-8;10.00000000;143.00000000;;74.91000366;;0.45000000;0.60300000;9.00700000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-06-26;564.88000000;517.59000000;;144.00000000;144.00000000;0E-8;;144.00000000;;76.27999878;;1.07000005;1.17900000;10.95900000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-06-26;842.09997559;771.72000000;90.29000092;32.47000122;43.95000076;4.88000011;5.00000000;48.83000183;49.00000000;41.06999969;;41.06999969;4.18800000;3.63270000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-06-26;771.43000000;729.85000000;84.26000000;80.46000000;96.00000000;9.00000000;0E-8;105.00000000;0E-8;53.54000092;;12.57999992;1.73900000;4.18730000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-06-26;593.06000000;515.85000000;88.74000000;189.00000000;189.00000000;0E-8;0E-8;189.00000000;0E-8;166.44999695;;113.20999908;1.33700000;11.18570000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-06-26;498.89200000;434.20000000;9.46000000;744.19000000;631.00000000;0E-8;0E-8;631.00000000;0E-8;462.85998535;;84.19999695;7.99500000;64.76330000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-06-26;430.71000000;396.24000000;;612.96000000;550.00000000;0E-8;;550.00000000;;485.88000488;;21.51000000;1.69800000;69.33730000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-06-26;391.93000000;325.51000000;11.86000000;972.00000000;972.00000000;0E-8;;972.00000000;;819.82000732;;330.82000732;12.17900000;116.29330000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-06-26;476.94000244;448.70000000;96.84999847;74.16000366;78.00000000;0E-8;0E-8;78.00000000;0E-8;69.91999817;;69.91999817;0.45200000;0.81930000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-06-26;447.96000000;410.02000000;;73.00000000;73.00000000;0E-8;0E-8;73.00000000;0E-8;73.16000366;;2.89000010;0.68800000;0.83930000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-06-26;353.88000000;326.11000000;;79.00000000;79.00000000;0E-8;0E-8;79.00000000;0E-8;79.37000275;;5.40000010;0.23400000;0.90300000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-06-26;446.47000122;394.71000000;;86.93000031;80.04000092;0E-8;0E-8;80.04000092;0E-8;92.55999756;;92.55999756;2.16200000;0.61730000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-06-26;370.48999023;326.11000000;;89.90000153;95.00000000;0E-8;;95.00000000;0E-8;99.77999878;;7.71999979;0.94200000;0.66730000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-06-26;582.28000000;530.27000000;76.63000000;44.81000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;46.00999832;;46.00999832;0.65100000;0.14000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-06-26;562.56200000;531.66000000;30.85000000;101.00000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;117.09999847;;117.09999847;8.62100000;8.90400000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-06-26;531.48000000;504.84000000;;106.54000000;96.00000000;0E-8;1.00000000;97.00000000;0E-8;118.55999756;;2.79999995;0.27100000;9.15570000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-06-26;467.53600000;398.23000000;23.38000000;143.66999817;99.00000000;0E-8;0E-8;99.00000000;0E-8;174.74000549;;57.99000168;8.27800000;11.89870000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-06-26;398.17000000;385.52000000;;96.23000000;85.00000000;0E-8;2.00000000;87.00000000;0E-8;177.13999939;;2.46000004;0.08000000;11.93870000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-06-26;384.54998779;365.85000000;;139.91999817;153.00000000;0E-8;0E-8;153.00000000;0E-8;238.86000061;;61.75000000;0.20400000;15.63200000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-06-26;366.01000000;350.95000000;;163.32000000;147.00000000;0E-8;0E-8;147.00000000;0E-8;243.92999268;;4.84000015;0.46800000;15.91670000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-06-26;350.86999512;333.44000000;;157.39999390;164.00000000;0E-8;0E-8;164.00000000;0E-8;254.44000244;;10.31999969;0.62900000;16.27870000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-06-26;330.06800000;284.09000000;63.62000000;416.36000000;360.00000000;0E-8;0E-8;360.00000000;0E-8;587.41998291;;145.49000549;12.15800000;25.20900000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-06-26;283.74000000;258.05000000;;391.09000000;425.00000000;0E-8;0E-8;425.00000000;0E-8;630.53002930;;39.88000107;1.69800000;26.16630000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-06-26;257.73999023;235.38000000;;542.77001953;518.00000000;0E-8;0E-8;518.00000000;0E-8;725.25000000;;93.48999786;4.81900000;29.04600000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-06-26;325.51000977;280.39000000;48.02999878;1726.00000000;1902.00000000;0E-8;0E-8;1902.00000000;-176.00000000;1871.16003418;;163.78999329;30.17400000;253.68270000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-06-26;279.80000000;257.59000000;;2432.19000000;2307.00000000;0E-8;12.00000000;2319.00000000;;2386.54003906;2354.59008789;226.63000488;8.42000000;344.56830000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-06-26;344.11999512;309.65000000;;80.00000000;75.00000000;5.00000000;0E-8;80.00000000;0E-8;79.38999939;;79.38999939;0.41600000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-06-26;257.20001221;236.13000000;;2701.97998047;2937.00000000;0E-8;4.00000000;2941.00000000;;2965.60009766;2933.64990234;432.69000244;42.61300000;363.98570000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-06-26;218.79000000;95.41000000;;5218.14000000;4923.00000000;0E-8;;4923.00000000;;5171.45019531;5139.50000000;1442.71997070;20.62200000;405.20700000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-06-26;281.01199341;224.47000000;30.02000046;40.42000000;128.00000000;0E-8;0E-8;128.00000000;0E-8;46.90000153;;46.90000153;6.80500000;0.28370000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-06-26;395.69000000;150.55000000;;60.47000122;46.00000000;11.00000000;;57.00000000;;61.34000015;;61.34000015;0.35500000;0.87670000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-06-26;411.79998779;320.22000000;;42.41999817;41.00000000;0E-8;2.00000000;43.00000000;;42.04000092;;42.04000092;0.02700000;0.50570000;PYUIQ
